time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,0.0001054458480211,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001110395678551,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01873779296875,0.0,0.0,8.201344462577254e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0001110396115109,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0005267229862511,291.0917663574219,294.1499938964844,267.7099914550781,267.0540466308594,270.7605895996094,267.7501525878906,290.2153015136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011235317215323,4.5425858843373135e-06,0.0011189890792593,-0.0521962530910968,0.0,0.0,0.0,-0.0148795880377292,60.0,-17.278715133666992,-0.0,-8.606569679159295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,0.0001054114036378,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.0001110032899305,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,8.19866472738795e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0001110033408622,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0005265509244054,291.0886535644531,294.1499938964844,267.6916809082031,267.0264892578125,270.73004150390625,267.7318420410156,290.2093200683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011231645476073,4.53298071079189e-06,0.001118631567806,-0.0520841814577579,0.0,0.0,0.0,-0.014858303591609,60.0,-17.284440994262695,-0.0,-8.600945022863017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,0.0001053654050338,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916076660156,0.0,0.0,0.0001109548611566,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014343261719,0.0,0.0,8.195087866624817e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388061523437,0.0,0.0,0.0001109549048123,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0005263211787678,291.08551025390625,294.1499938964844,267.67333984375,266.99884033203125,270.6996459960937,267.71356201171875,290.2033386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011226744391024,4.520158654486295e-06,0.0011181542649865,-0.0519345700740814,0.0,0.0,0.0,-0.0148298889398574,60.0,-17.288211822509766,-0.0,-8.593438849402446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,0.0001052432926371,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745483398437,0.0,0.0,0.0001108262586058,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,8.185589831555262e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001108263095375,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0005257112206891,291.0792236328125,294.1499938964844,267.6366577148437,266.9432678222656,270.6391906738281,267.6770935058594,290.1913757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001121373148635,4.486116267798934e-06,0.0011168869677931,-0.0515373311936855,0.0,0.0,0.0,-0.0147544490173459,60.0,-17.290990829467773,-0.0,-8.573526599775506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,0.0001052432926371,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745483398437,0.0,0.0,0.0001108262586058,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,8.185589831555262e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001108263095375,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0005257112206891,291.0792236328125,294.1499938964844,267.6366577148437,266.9432678222656,270.6391906738281,267.6770935058594,290.1913757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001121373148635,4.486116267798934e-06,0.0011168869677931,-0.0515373311936855,0.0,0.0,0.0,-0.0147544490173459,60.0,-17.290990829467773,-0.0,-8.573526599775506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682373046875,0.0,0.0,0.0001050802457029,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.0001106545678339,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671936035156,0.0,0.0,8.172908565029502e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,0.0001106546114897,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0005248967790976,291.0728759765625,294.1499938964844,267.6000061035156,266.88751220703125,270.5793151855469,267.6407165527344,290.17938232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011196356499567,4.440666998561937e-06,0.0011151949875056,-0.0510069578886032,0.0,0.0,0.0,-0.0146537302061915,60.0,-17.28657341003418,-0.0,-8.546977880996567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682373046875,0.0,0.0,0.0001050802457029,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.0001106545678339,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671936035156,0.0,0.0,8.172908565029502e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,0.0001106546114897,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0005248967790976,291.0728759765625,294.1499938964844,267.6000061035156,266.88751220703125,270.5793151855469,267.6407165527344,290.17938232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011196356499567,4.440666998561937e-06,0.0011151949875056,-0.0510069578886032,0.0,0.0,0.0,-0.0146537302061915,60.0,-17.28657341003418,-0.0,-8.546977880996567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.000104880418803,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,0.0001104441398638,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502868652344,0.0,0.0,8.157366391969845e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943725585937,0.0,0.0,0.0001104441835195,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0005238986341282,291.06646728515625,294.1499938964844,267.5633239746094,266.8317565917969,270.52001953125,267.6044616699219,290.1673583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011175062973052,4.38496772403596e-06,0.0011131213977932,-0.0503569133579731,0.0,0.0,0.0,-0.0145302973687648,60.0,-17.275712966918945,-0.0,-8.5144975514595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.000104880418803,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,0.0001104441398638,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502868652344,0.0,0.0,8.157366391969845e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943725585937,0.0,0.0,0.0001104441835195,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0005238986341282,291.06646728515625,294.1499938964844,267.5633239746094,266.8317565917969,270.52001953125,267.6044616699219,290.1673583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011175062973052,4.38496772403596e-06,0.0011131213977932,-0.0503569133579731,0.0,0.0,0.0,-0.0145302973687648,60.0,-17.275712966918945,-0.0,-8.5144975514595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317687988281,0.0,0.0,0.0001046477118507,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,0.0001101990928873,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,8.139267447404563e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797546386719,0.0,0.0,0.000110199136543,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0005227362271398,291.0600280761719,294.1499938964844,267.52667236328125,266.776123046875,270.4612731933594,267.5683288574219,290.1553039550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011150266509503,4.320104835642269e-06,0.0011107065947726,-0.0495998449623584,0.0,0.0,0.0,-0.0143865570425987,60.0,-17.25899887084961,-0.0,-8.476752100250452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317687988281,0.0,0.0,0.0001046477118507,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,0.0001101990928873,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,8.139267447404563e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797546386719,0.0,0.0,0.000110199136543,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0005227362271398,291.0600280761719,294.1499938964844,267.52667236328125,266.776123046875,270.4612731933594,267.5683288574219,290.1553039550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011150266509503,4.320104835642269e-06,0.0011107065947726,-0.0495998449623584,0.0,0.0,0.0,-0.0143865570425987,60.0,-17.25899887084961,-0.0,-8.476752100250452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.0001045202661771,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159240722656,0.0,0.0,0.0001100648805731,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251708984375,0.0,0.0,8.129354682751e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724609375,0.0,0.0,0.0001100649242289,292.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0005220996099524,291.0567626953125,294.1499938964844,267.5083312988281,266.7484130859375,270.43212890625,267.55029296875,290.1492614746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011136685498058,4.28458088208572e-06,0.0011093840003013,-0.0491851791739463,0.0,0.0,0.0,-0.0143078342080116,60.0,-17.248584747314453,-0.0,-8.456115097033037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137634277344,0.0,0.0,0.0001043862866936,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076843261719,0.0,0.0,0.000109923792479,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,8.118934056255966e-05,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001099238361348,292.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0005214303382672,291.0534973144531,294.1499938964844,267.489990234375,266.7207946777344,270.4031066894531,267.53228759765625,290.1432189941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011122409487143,4.2472374843782745e-06,0.0011079937685281,-0.0487492457032203,0.0,0.0,0.0,-0.0142250778153538,60.0,-17.237009048461914,-0.0,-8.434447806848766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,0.0001041004652506,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,0.0001096228152164,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003601074219,0.0,0.0,8.096703822957352e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508239746094,0.0,0.0,0.0001096228588721,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0005200026207603,291.0469665527344,294.1499938964844,267.4533386230469,266.6659545898437,270.34552001953125,267.496337890625,290.1311340332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00110919540748,4.167572569713229e-06,0.0011050277389585,-0.047819186002016,0.0,0.0,0.0,-0.0140485353767871,60.0,-17.21062660217285,-0.0,-8.388318661900487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,0.0001041004652506,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,0.0001096228152164,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003601074219,0.0,0.0,8.096703822957352e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508239746094,0.0,0.0,0.0001096228588721,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0005200026207603,291.0469665527344,294.1499938964844,267.4533386230469,266.6659545898437,270.34552001953125,267.496337890625,290.1311340332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00110919540748,4.167572569713229e-06,0.0011050277389585,-0.047819186002016,0.0,0.0,0.0,-0.0140485353767871,60.0,-17.21062660217285,-0.0,-8.388318661900487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,0.0001037945257849,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8750915527344,0.0,0.0,0.0001093006430892,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,8.072907803580165e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001093006867449,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.000518474378623,291.0403747558594,294.1499938964844,267.4166564941406,266.6117553710937,270.2884826660156,267.4604797363281,290.1190185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011059353128075,4.082300165464403e-06,0.0011018530931323,-0.0468235164880752,0.0,0.0,0.0,-0.0138595653697848,60.0,-17.18036460876465,-0.0,-8.339082313568724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,0.0001037945257849,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8750915527344,0.0,0.0,0.0001093006430892,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,8.072907803580165e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001093006867449,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.000518474378623,291.0403747558594,294.1499938964844,267.4166564941406,266.6117553710937,270.2884826660156,267.4604797363281,290.1190185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011059353128075,4.082300165464403e-06,0.0011018530931323,-0.0468235164880752,0.0,0.0,0.0,-0.0138595653697848,60.0,-17.18036460876465,-0.0,-8.339082313568724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0001034726956277,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.0001089617435354,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,8.047877054195851e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0001089617799152,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0005168667994439,291.03375244140625,294.1499938964844,267.3800048828125,266.5583801269531,270.2320251464844,267.4247131347656,290.1069030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011025060666725,3.992601250502048e-06,0.0010985134867951,-0.0457760170102119,0.0,0.0,0.0,-0.013660785742104,60.0,-17.1469669342041,-0.0,-8.287445751875566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0001034726956277,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.0001089617435354,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,8.047877054195851e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0001089617799152,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0005168667994439,291.03375244140625,294.1499938964844,267.3800048828125,266.5583801269531,270.2320251464844,267.4247131347656,290.1069030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011025060666725,3.992601250502048e-06,0.0010985134867951,-0.0457760170102119,0.0,0.0,0.0,-0.013660785742104,60.0,-17.1469669342041,-0.0,-8.287445751875566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433898925781,0.0,0.0,0.0001031390493153,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001086103948182,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,8.021926623769104e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0001086104384739,292.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005152001976966,291.0270690917969,294.1499938964844,267.34332275390625,266.5059509277344,270.1761474609375,267.3890686035156,290.0947570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010989508591592,3.899608600477222e-06,0.0010950511787086,-0.0446898974478244,0.0,0.0,0.0,-0.0134547064080834,60.0,-17.111122131347656,-0.0,-8.234082571334511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433898925781,0.0,0.0,0.0001031390493153,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001086103948182,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,8.021926623769104e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0001086104384739,292.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005152001976966,291.0270690917969,294.1499938964844,267.34332275390625,266.5059509277344,270.1761474609375,267.3890686035156,290.0947570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010989508591592,3.899608600477222e-06,0.0010950511787086,-0.0446898974478244,0.0,0.0,0.0,-0.0134547064080834,60.0,-17.111122131347656,-0.0,-8.234082571334511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,0.000102968988358,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,0.0001084313116734,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437194824219,0.0,0.0,8.00869966042228e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,0.0001084313480532,292.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005143507150933,291.02374267578125,294.1499938964844,267.32501220703125,266.48016357421875,270.1484069824219,267.3712463378906,290.08868408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010971386218443,3.852209374599624e-06,0.001093286438845,-0.0441362336277961,0.0,0.0,0.0,-0.0133496662601828,60.0,-17.092466354370117,-0.0,-8.20694907588404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.0001027974285534,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,0.0001082506496459,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,7.99535628175363e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,0.0001082506933016,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0005134937237016,291.0203552246094,294.1499938964844,267.3066711425781,266.45465087890625,270.1208190917969,267.3534851074219,290.0826110839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001095310668461,3.80439382752229e-06,0.0010915062157437,-0.043577667325735,0.0,0.0,0.0,-0.0132437041029334,60.0,-17.073457717895508,-0.0,-8.179623023352178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001024514640448,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115234375,0.0,0.0,0.0001078863351722,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199462890625,0.0,0.0,7.968447607709095e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.000107886371552,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0005117655964568,291.0136413574219,294.1499938964844,267.2699890136719,266.4046325683594,270.0660095214844,267.3179626464844,290.0704345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010916241444647,3.707969653987675e-06,0.0010879162000492,-0.0424511432647705,0.0,0.0,0.0,-0.0130300195887684,60.0,-17.03466796875,-0.0,-8.124655437313778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001024514640448,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115234375,0.0,0.0,0.0001078863351722,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199462890625,0.0,0.0,7.968447607709095e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.000107886371552,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0005117655964568,291.0136413574219,294.1499938964844,267.2699890136719,266.4046325683594,270.0660095214844,267.3179626464844,290.0704345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010916241444647,3.707969653987675e-06,0.0010879162000492,-0.0424511432647705,0.0,0.0,0.0,-0.0130300195887684,60.0,-17.03466796875,-0.0,-8.124655437313778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,0.0001021044445224,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,0.000107520907477,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,7.941457442939281e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001075209438567,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0005100321723148,291.0068664550781,294.1499938964844,267.2333374023437,266.3560791015625,270.0117492675781,267.2825622558594,290.0582580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010879263281822,3.611251486290712e-06,0.0010843151248991,-0.0413210242986679,0.0,0.0,0.0,-0.0128156850114464,60.0,-16.995258331298828,-0.0,-8.06970561484377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,0.0001021044445224,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,0.000107520907477,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,7.941457442939281e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001075209438567,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0005100321723148,291.0068664550781,294.1499938964844,267.2333374023437,266.3560791015625,270.0117492675781,267.2825622558594,290.0582580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010879263281822,3.611251486290712e-06,0.0010843151248991,-0.0413210242986679,0.0,0.0,0.0,-0.0128156850114464,60.0,-16.995258331298828,-0.0,-8.06970561484377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,0.0001017594040604,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7805480957031,0.0,0.0,0.0001071575607056,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,7.914620800875127e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65289306640625,0.0,0.0,0.0001071576043614,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0005083086434751,291.0000305175781,294.1499938964844,267.1966552734375,266.3091125488281,269.9580078125,267.2471923828125,290.04608154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010842498159036,3.5150867461197777e-06,0.001080734655261,-0.0401972196996212,0.0,0.0,0.0,-0.0126025760546326,60.0,-16.955778121948242,-0.0,-8.015255303917004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,0.0001017594040604,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7805480957031,0.0,0.0,0.0001071575607056,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,7.914620800875127e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65289306640625,0.0,0.0,0.0001071576043614,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0005083086434751,291.0000305175781,294.1499938964844,267.1966552734375,266.3091125488281,269.9580078125,267.2471923828125,290.04608154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010842498159036,3.5150867461197777e-06,0.001080734655261,-0.0401972196996212,0.0,0.0,0.0,-0.0126025760546326,60.0,-16.955778121948242,-0.0,-8.015255303917004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001014190784189,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001067991834133,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,7.888150867074728e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,0.0001067992197931,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0005066086305305,290.9931945800781,294.1499938964844,267.1600036621094,266.2638854980469,269.90478515625,267.2119140625,290.0339050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010806233622133,3.420234634177177e-06,0.001077203080058,-0.0390886068344116,0.0,0.0,0.0,-0.0123923756182193,60.0,-16.916715621948242,-0.0,-7.961728698546723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001014190784189,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001067991834133,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,7.888150867074728e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,0.0001067992197931,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0005066086305305,290.9931945800781,294.1499938964844,267.1600036621094,266.2638854980469,269.90478515625,267.2119140625,290.0339050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010806233622133,3.420234634177177e-06,0.001077203080058,-0.0390886068344116,0.0,0.0,0.0,-0.0123923756182193,60.0,-16.916715621948242,-0.0,-7.961728698546723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85076904296875,0.0,0.0,0.0001012514840112,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,0.0001066226905095,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76568603515625,0.0,0.0,7.875115989008918e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001066227268893,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0005057714879512,290.9897766113281,294.1499938964844,267.14166259765625,266.24200439453125,269.8783569335937,267.1942749023437,290.0278015136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010788374347612,3.3735243505361723e-06,0.0010754639515653,-0.0385426171123981,0.0,0.0,0.0,-0.0122888619080185,60.0,-16.897491455078125,-0.0,-7.935435064609919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84259033203125,0.0,0.0,0.0001010858977679,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,0.0001064483294612,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,7.862236816436052e-05,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258239746094,0.0,0.0,0.000106448365841,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0005049443570896,290.986328125,294.1499938964844,267.1233215332031,266.2205810546875,269.85205078125,267.1766662597656,290.0216979980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010770730441436,3.327376134620863e-06,0.0010737456614151,-0.0380031615495681,0.0,0.0,0.0,-0.0121865933761,60.0,-16.878520965576172,-0.0,-7.909500254754678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262939453125,0.0,0.0,0.0001007620012387,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,0.0001061072471202,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,7.837045268388465e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001061072835,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0005033264169469,290.9794311523437,294.1499938964844,267.086669921875,266.1793518066406,269.7997741699219,267.1414794921875,290.009521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010736216790974,3.2371049201174174e-06,0.0010703846346586,-0.0369478277862072,0.0,0.0,0.0,-0.0119865452870726,60.0,-16.8415470123291,-0.0,-7.858891848400162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262939453125,0.0,0.0,0.0001007620012387,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,0.0001061072471202,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,7.837045268388465e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001061072835,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0005033264169469,290.9794311523437,294.1499938964844,267.086669921875,266.1793518066406,269.7997741699219,267.1414794921875,290.009521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010736216790974,3.2371049201174174e-06,0.0010703846346586,-0.0369478277862072,0.0,0.0,0.0,-0.0119865452870726,60.0,-16.8415470123291,-0.0,-7.858891848400162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,0.0001004489895422,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0001057776316883,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278747558594,0.0,0.0,7.812699914211407e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,0.0001057776680681,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0005017629009671,290.97247314453125,294.1499938964844,267.04998779296875,266.14031982421875,269.7479553222656,267.1063537597656,289.9973449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010702862637117,3.14986709781806e-06,0.001067136414349,-0.0359278433024883,0.0,0.0,0.0,-0.0117932185530662,60.0,-16.80615997314453,-0.0,-7.810137958585983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,0.0001004489895422,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0001057776316883,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278747558594,0.0,0.0,7.812699914211407e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,0.0001057776680681,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0005017629009671,290.97247314453125,294.1499938964844,267.04998779296875,266.14031982421875,269.7479553222656,267.1063537597656,289.9973449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010702862637117,3.14986709781806e-06,0.001067136414349,-0.0359278433024883,0.0,0.0,0.0,-0.0117932185530662,60.0,-16.80615997314453,-0.0,-7.810137958585983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.0001000846750685,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,0.0001053939922712,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,7.784364424878731e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0001053940213751,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0004999430384486,290.96551513671875,294.1499938964844,267.0133361816406,266.1026306152344,269.69659423828125,267.07135009765625,289.9851379394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001066404627636,3.0483329283015337e-06,0.0010633564088493,-0.0347405672073364,0.0,0.0,0.0,-0.0115682119503617,60.0,-16.768190383911133,-0.0,-7.753585151704101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.0001000846750685,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,0.0001053939922712,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,7.784364424878731e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0001053940213751,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0004999430384486,290.96551513671875,294.1499938964844,267.0133361816406,266.1026306152344,269.69659423828125,267.07135009765625,289.9851379394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001066404627636,3.0483329283015337e-06,0.0010633564088493,-0.0347405672073364,0.0,0.0,0.0,-0.0115682119503617,60.0,-16.768190383911133,-0.0,-7.753585151704101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
