time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,9.96362214209512e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0001049217462423,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,7.749484211672097e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001049217826221,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.000497702974826,290.9585266113281,294.1499938964844,266.9766540527344,266.0652160644531,269.6457214355469,267.03662109375,289.97296142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010616263607516,2.923351303252275e-06,0.0010587030556052,-0.0332789123058319,0.0,0.0,0.0,-0.0112912431359291,60.0,-16.717987060546875,-0.0,-7.684254654805045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,9.96362214209512e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0001049217462423,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,7.749484211672097e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001049217826221,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.000497702974826,290.9585266113281,294.1499938964844,266.9766540527344,266.0652160644531,269.6457214355469,267.03662109375,289.97296142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010616263607516,2.923351303252275e-06,0.0010587030556052,-0.0332789123058319,0.0,0.0,0.0,-0.0112912431359291,60.0,-16.717987060546875,-0.0,-7.684254654805045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,9.939673327608034e-05,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833190917969,0.0,0.0,0.0001046695542754,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,7.730857760179788e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,0.0001046695833792,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.000496506690979,290.9550170898437,294.1499938964844,266.9583435058594,266.046630859375,269.6204833984375,267.0194396972656,289.9668884277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010590745368972,2.8566073524416424e-06,0.0010562179377302,-0.0324982590973377,0.0,0.0,0.0,-0.0111433314159512,60.0,-16.688642501831055,-0.0,-7.64735688107976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,9.915579721564428e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,0.0001044158343574,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,7.712117803748697e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001044158634613,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0004953031311742,290.9515075683594,294.1499938964844,266.94000244140625,266.02813720703125,269.5953674316406,267.0023193359375,289.9607849121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010565072298049,2.789459813357098e-06,0.0010537178022786,-0.0317128263413906,0.0,0.0,0.0,-0.0109945274889469,60.0,-16.6580867767334,-0.0,-7.610326235862885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,9.86899613053538e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,0.0001039252892951,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,7.675886445213109e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,0.0001039253183989,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0004929762217216,290.9444885253906,294.1499938964844,266.9033203125,265.9913024902344,269.5455017089844,266.96832275390625,289.9486389160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010515435133129,2.6596360385156004e-06,0.0010488838888704,-0.0301940981298685,0.0,0.0,0.0,-0.0107068261131644,60.0,-16.596534729003906,-0.0,-7.538984903021628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,9.86899613053538e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,0.0001039252892951,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,7.675886445213109e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,0.0001039253183989,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0004929762217216,290.9444885253906,294.1499938964844,266.9033203125,265.9913024902344,269.5455017089844,266.96832275390625,289.9486389160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010515435133129,2.6596360385156004e-06,0.0010488838888704,-0.0301940981298685,0.0,0.0,0.0,-0.0107068261131644,60.0,-16.596534729003906,-0.0,-7.538984903021628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,9.82683413894847e-05,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,0.0001034813030855,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,7.643093704245985e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,0.0001034813394653,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004908701521344,290.9374389648437,294.1499938964844,266.8666687011719,265.9547119140625,269.49609375,266.9345703125,289.9364624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010470509296283,2.5421363716304768e-06,0.0010445087682455,-0.0288193635642528,0.0,0.0,0.0,-0.0104464357718825,60.0,-16.53940200805664,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,9.82683413894847e-05,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,0.0001034813030855,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,7.643093704245985e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,0.0001034813394653,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004908701521344,290.9374389648437,294.1499938964844,266.8666687011719,265.9547119140625,269.49609375,266.9345703125,289.9364624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010470509296283,2.5421363716304768e-06,0.0010445087682455,-0.0288193635642528,0.0,0.0,0.0,-0.0104464357718825,60.0,-16.53940200805664,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,9.789577597985044e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.000103088976175,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,7.614116475451738e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,0.0001030890052788,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0004890091367997,290.93035888671875,294.1499938964844,266.8299865722656,265.9183349609375,269.4471130371094,266.90087890625,289.92431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043080817908,2.438305273244623e-06,0.0010406424989923,-0.0276044178754091,0.0,0.0,0.0,-0.0102163357660174,60.0,-16.489887237548828,-0.0,-7.418132241809874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,9.789577597985044e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.000103088976175,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,7.614116475451738e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,0.0001030890052788,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0004890091367997,290.93035888671875,294.1499938964844,266.8299865722656,265.9183349609375,269.4471130371094,266.90087890625,289.92431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043080817908,2.438305273244623e-06,0.0010406424989923,-0.0276044178754091,0.0,0.0,0.0,-0.0102163357660174,60.0,-16.489887237548828,-0.0,-7.418132241809874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,9.756433428265154e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0001027399484883,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,7.588337757624686e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,0.0001027399775921,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004873535071965,290.9232482910156,294.1499938964844,266.7933349609375,265.8821716308594,269.3985290527344,266.86724853515625,289.9122009277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010395490098744,2.345935627090512e-06,0.0010372031247243,-0.0265234839171171,0.0,0.0,0.0,-0.0100116357207298,60.0,-16.447641372680664,-0.0,-7.367984267148131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,9.756433428265154e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0001027399484883,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,7.588337757624686e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,0.0001027399775921,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004873535071965,290.9232482910156,294.1499938964844,266.7933349609375,265.8821716308594,269.3985290527344,266.86724853515625,289.9122009277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010395490098744,2.345935627090512e-06,0.0010372031247243,-0.0265234839171171,0.0,0.0,0.0,-0.0100116357207298,60.0,-16.447641372680664,-0.0,-7.367984267148131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,9.741650137584656e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,0.0001025842793751,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,7.576839561806992e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,0.0001025843084789,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,0.0004866150557063,290.9197082519531,294.1499938964844,266.7749938964844,265.8641662597656,269.3743896484375,266.85040283203125,289.9061279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010379737941548,2.3047373360896017e-06,0.0010356690036132,-0.0260413400828838,0.0,0.0,0.0,-0.0099203363060951,60.0,-16.429317474365234,-0.0,-7.345671804159792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861572265625,0.0,0.0,9.728220902616158e-05,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0001024428638629,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,7.566394924651831e-05,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.0001024428929667,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0004859442415181,290.9161376953125,294.1499938964844,266.75665283203125,265.84619140625,269.3503112792969,266.8335266113281,289.90008544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010365427006036,2.267311174364295e-06,0.0010342753957957,-0.0256033241748809,0.0,0.0,0.0,-0.0098373955115675,60.0,-16.41301155090332,-0.0,-7.325431994331667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,9.705811680760236e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,0.0001022068754537,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59814453125,0.0,0.0,7.548964640591294e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0001022069045575,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,0.0004848248499911,290.90899658203125,294.1499938964844,266.7200012207031,265.81036376953125,269.30242919921875,266.7996826171875,289.8879699707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010341545566916,2.2048570826882496e-06,0.0010319497669115,-0.0248723663389682,0.0,0.0,0.0,-0.0096989907324314,60.0,-16.387081146240234,-0.0,-7.291719583690792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,9.705811680760236e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,0.0001022068754537,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59814453125,0.0,0.0,7.548964640591294e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0001022069045575,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,0.0004848248499911,290.90899658203125,294.1499938964844,266.7200012207031,265.81036376953125,269.30242919921875,266.7996826171875,289.8879699707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010341545566916,2.2048570826882496e-06,0.0010319497669115,-0.0248723663389682,0.0,0.0,0.0,-0.0096989907324314,60.0,-16.387081146240234,-0.0,-7.291719583690792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,9.689856960903852e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,0.0001020388663164,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,7.536556222476065e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001020388954202,291.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004840278998017,290.9017944335937,294.1499938964844,266.6833190917969,265.774658203125,269.2548522949219,266.7655639648437,289.8758850097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010324543109163,2.160392341465922e-06,0.0010302938753739,-0.0243519302457571,0.0,0.0,0.0,-0.0096004521474242,60.0,-16.37143325805664,-0.0,-7.267765056440112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,9.689856960903852e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,0.0001020388663164,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,7.536556222476065e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001020388954202,291.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004840278998017,290.9017944335937,294.1499938964844,266.6833190917969,265.774658203125,269.2548522949219,266.7655639648437,289.8758850097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010324543109163,2.160392341465922e-06,0.0010302938753739,-0.0243519302457571,0.0,0.0,0.0,-0.0096004521474242,60.0,-16.37143325805664,-0.0,-7.267765056440112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,9.680813673185185e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.0001019436385831,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704345703125,0.0,0.0,7.529522554250434e-05,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.000101943667687,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004835761792492,290.89459228515625,294.1499938964844,266.64666748046875,265.7390441894531,269.2075500488281,266.7310485839844,289.86383056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010314903920516,2.135187287422013e-06,0.001029355218634,-0.0240569096058607,0.0,0.0,0.0,-0.0095445942133665,60.0,-16.36699104309082,-0.0,-7.254203637785396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,9.680813673185185e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.0001019436385831,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704345703125,0.0,0.0,7.529522554250434e-05,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.000101943667687,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004835761792492,290.89459228515625,294.1499938964844,266.64666748046875,265.7390441894531,269.2075500488281,266.7310485839844,289.86383056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010314903920516,2.135187287422013e-06,0.001029355218634,-0.0240569096058607,0.0,0.0,0.0,-0.0095445942133665,60.0,-16.36699104309082,-0.0,-7.254203637785396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,9.6789444796741e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.0001019239498418,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,7.528068090323359e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,0.0001019239789457,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0004834827850572,290.8873291015625,294.1499938964844,266.6099853515625,265.7035522460937,269.1604309082031,266.6960144042969,289.8517761230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010312907397747,2.1299733816704247e-06,0.0010291608050465,-0.0239958819001913,0.0,0.0,0.0,-0.0095330383628606,60.0,-16.374401092529297,-0.0,-7.251399836150085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,9.6789444796741e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.0001019239498418,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,7.528068090323359e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,0.0001019239789457,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0004834827850572,290.8873291015625,294.1499938964844,266.6099853515625,265.7035522460937,269.1604309082031,266.6960144042969,289.8517761230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010312907397747,2.1299733816704247e-06,0.0010291608050465,-0.0239958819001913,0.0,0.0,0.0,-0.0095330383628606,60.0,-16.374401092529297,-0.0,-7.251399836150085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,9.680732910055669e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,0.0001019427872961,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,7.52945925341919e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.0,0.0,0.0001019428163999,291.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0004835721629206,290.8836669921875,294.1499938964844,266.5916748046875,265.6858215332031,269.136962890625,266.6782531738281,289.84576416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010314811952412,2.134956048394088e-06,0.0010293462546542,-0.024054205045104,0.0,0.0,0.0,-0.0095440801233053,60.0,-16.382793426513672,-0.0,-7.254079292806638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61236572265625,0.0,0.0,9.68433087109588e-05,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,0.0001019806732074,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,7.532257586717606e-05,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,0.0001019807023112,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0004837518499698,290.8800048828125,294.1499938964844,266.5733337402344,265.6681213378906,269.113525390625,266.66033935546875,289.8397521972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318643180653,2.144979589502327e-06,0.0010297193657606,-0.0241715293377637,0.0,0.0,0.0,-0.0095662930980324,60.0,-16.394176483154297,-0.0,-7.259470891085584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,9.696884080767632e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,0.0001021128628053,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,7.542021194240078e-05,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,0.0001021128919092,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0004843789211008,290.87261962890625,294.1499938964844,266.5366516113281,265.6327209472656,269.0667419433594,266.6239624023437,289.8277282714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010332014644518,2.179958073611488e-06,0.0010310215875506,-0.0245809406042099,0.0,0.0,0.0,-0.0096438070759177,60.0,-16.425872802734375,-0.0,-7.278300984125964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,9.696884080767632e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,0.0001021128628053,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,7.542021194240078e-05,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,0.0001021128919092,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0004843789211008,290.87261962890625,294.1499938964844,266.5366516113281,265.6327209472656,269.0667419433594,266.6239624023437,289.8277282714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010332014644518,2.179958073611488e-06,0.0010310215875506,-0.0245809406042099,0.0,0.0,0.0,-0.0096438070759177,60.0,-16.425872802734375,-0.0,-7.278300984125964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,9.71638219198212e-05,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,0.0001023181903292,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.515625,0.0,0.0,7.557186472695321e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,0.000102318219433,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0004853529098909,290.8652038574219,294.1499938964844,266.5,265.59735107421875,269.02008056640625,266.5867919921875,289.81573486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010352786630392,2.234291514469078e-06,0.0010330444201827,-0.0252168718725442,0.0,0.0,0.0,-0.0097642140462994,60.0,-16.469743728637695,-0.0,-7.30759879274956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,9.71638219198212e-05,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,0.0001023181903292,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.515625,0.0,0.0,7.557186472695321e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,0.000102318219433,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0004853529098909,290.8652038574219,294.1499938964844,266.5,265.59735107421875,269.02008056640625,266.5867919921875,289.81573486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010352786630392,2.234291514469078e-06,0.0010330444201827,-0.0252168718725442,0.0,0.0,0.0,-0.0097642140462994,60.0,-16.469743728637695,-0.0,-7.30759879274956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,9.731278260005638e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010986328125,0.0,0.0,0.0001024750454234,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,7.568771980004385e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.0001024750745273,291.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0004860969784203,290.8607177734375,294.1499938964844,266.4779968261719,265.5761413574219,268.9921264648437,266.5641174316406,289.8085327148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010368656367063,2.2757999431632925e-06,0.0010345898335799,-0.0257026758044958,0.0,0.0,0.0,-0.0098561998456716,60.0,-16.501785278320312,-0.0,-7.330020679319206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687561035156,0.0,0.0,9.742484689923005e-05,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,0.0001025930614559,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019836425781,0.0,0.0,7.577488577226177e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0001025930905598,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0004866567905992,290.85772705078125,294.1499938964844,266.4633483886719,265.5619812011719,268.9734802246094,266.5488586425781,289.8037414550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038059592247,2.307029490111745e-06,0.0010357525898143,-0.0260681677609682,0.0,0.0,0.0,-0.0099254073575139,60.0,-16.525230407714844,-0.0,-7.34691241177643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,9.77479066932574e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.0001029332634061,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,7.602615369250998e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,0.0001029332925099,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0004882705688942,290.85015869140625,294.1499938964844,266.4266662597656,265.526611328125,268.92694091796875,266.5102233886719,289.791748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010415015276521,2.3970549136720365e-06,0.0010391044197604,-0.0271217096596956,0.0,0.0,0.0,-0.0101249106228351,60.0,-16.591724395751953,-0.0,-7.395716039582112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,9.77479066932574e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.0001029332634061,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,7.602615369250998e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,0.0001029332925099,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0004882705688942,290.85015869140625,294.1499938964844,266.4266662597656,265.526611328125,268.92694091796875,266.5102233886719,289.791748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010415015276521,2.3970549136720365e-06,0.0010391044197604,-0.0271217096596956,0.0,0.0,0.0,-0.0101249106228351,60.0,-16.591724395751953,-0.0,-7.395716039582112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,9.793593198992312e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,0.0001031312640407,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,7.617240044055507e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0001031312858685,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0004892097786068,290.8463439941406,294.1499938964844,266.4083251953125,265.5089111328125,268.9036560058594,266.4906311035156,289.7857666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010435045696794,2.4494511308148503e-06,0.0010410550748929,-0.0277348477393388,0.0,0.0,0.0,-0.0102410241961479,60.0,-16.62935447692871,-0.0,-7.424194592431378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.539794921875,0.0,0.0,9.81564080575481e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,0.0001033634325722,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,7.634387293364853e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,0.0001033634544,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.000490311125759,290.8424987792969,294.1499938964844,266.3900146484375,265.4912109375,268.8804016113281,266.47088623046875,289.77978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010458535980433,2.510890226403717e-06,0.0010433426359668,-0.0284537617117166,0.0,0.0,0.0,-0.0103771779686212,60.0,-16.670528411865234,-0.0,-7.457658313114734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,9.872335067484528e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,0.0001039604467223,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,7.678483234485611e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,0.0001039604685502,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0004931431030854,290.83477783203125,294.1499938964844,266.35333251953125,265.4557189941406,268.83380126953125,266.4308166503906,289.767822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010518934577703,2.668879915290745e-06,0.0010492246365174,-0.0303022470325231,0.0,0.0,0.0,-0.0107272937893867,60.0,-16.769906997680664,-0.0,-7.544053914898542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,9.872335067484528e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,0.0001039604467223,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,7.678483234485611e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,0.0001039604685502,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0004931431030854,290.83477783203125,294.1499938964844,266.35333251953125,265.4557189941406,268.83380126953125,266.4308166503906,289.767822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010518934577703,2.668879915290745e-06,0.0010492246365174,-0.0303022470325231,0.0,0.0,0.0,-0.0107272937893867,60.0,-16.769906997680664,-0.0,-7.544053914898542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,9.946845239028336e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,0.0001047450787154,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,7.736435509286821e-05,290.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,0.0001047451005433,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0004968650755472,290.82696533203125,294.1499938964844,266.3166809082031,265.420166015625,268.7870788574219,266.3898010253906,289.755859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001059831934981,2.87652278530004e-06,0.001056955428794,-0.0327312052249908,0.0,0.0,0.0,-0.0111874463036656,60.0,-16.8979434967041,-0.0,-7.658358214257532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,9.946845239028336e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,0.0001047450787154,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,7.736435509286821e-05,290.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,0.0001047451005433,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0004968650755472,290.82696533203125,294.1499938964844,266.3166809082031,265.420166015625,268.7870788574219,266.3898010253906,289.755859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001059831934981,2.87652278530004e-06,0.001056955428794,-0.0327312052249908,0.0,0.0,0.0,-0.0111874463036656,60.0,-16.8979434967041,-0.0,-7.658358214257532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,0.0001003608122118,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001056847759173,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,7.805841596564278e-05,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,0.0001056847977451,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0005013225600123,290.81903076171875,294.1499938964844,266.2799987792969,265.384521484375,268.7401733398437,266.3480529785156,289.743896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010693394578993,3.125204102616408e-06,0.0010662142885848,-0.0356394685804843,0.0,0.0,0.0,-0.0117385433986783,60.0,-17.054298400878906,-0.0,-7.796382561764403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
