time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344520,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,0.0001003608122118,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001056847759173,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,7.805841596564278e-05,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,0.0001056847977451,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0005013225600123,290.81903076171875,294.1499938964844,266.2799987792969,265.384521484375,268.7401733398437,266.3480529785156,289.743896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010693394578993,3.125204102616408e-06,0.0010662142885848,-0.0356394685804843,0.0,0.0,0.0,-0.0117385433986783,60.0,-17.054298400878906,-0.0,-7.796382561764403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,0.0001013434375636,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,0.0001067195262294,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,7.882267527747899e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0001067195480572,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0005062309792265,290.8110046386719,294.1499938964844,266.24334716796875,265.3487243652344,268.6930236816406,266.3058776855469,289.73193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010798089206218,3.3990443171205698e-06,0.0010764099424704,-0.0388409234583377,0.0,0.0,0.0,-0.0123453950509428,60.0,-17.231613159179688,-0.0,-7.949795133299632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,0.0001013434375636,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,0.0001067195262294,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,7.882267527747899e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0001067195480572,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0005062309792265,290.8110046386719,294.1499938964844,266.24334716796875,265.3487243652344,268.6930236816406,266.3058776855469,289.73193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010798089206218,3.3990443171205698e-06,0.0010764099424704,-0.0388409234583377,0.0,0.0,0.0,-0.0123453950509428,60.0,-17.231613159179688,-0.0,-7.949795133299632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740295410156,0.0,0.0,0.000101848214399,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,0.0001072510785888,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,7.921527867438272e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,0.0001072511004167,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.0005087524186819,290.8069152832031,294.1499938964844,266.2250061035156,265.330810546875,268.6693420410156,266.2847900390625,289.7259521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010851871920749,3.539717226885841e-06,0.0010816474677994,-0.0404850766062736,0.0,0.0,0.0,-0.0126571375876665,60.0,-17.325071334838867,-0.0,-8.029184783708845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,0.0001023511213134,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,0.0001077806591638,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,7.96064268797636e-05,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0001077806882676,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0005112645449116,290.80279541015625,294.1499938964844,266.2066650390625,265.3128356933594,268.6455993652344,266.2637939453125,289.719970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010905456729233,3.6798708151764e-06,0.0010868657846003,-0.0421228408813476,0.0,0.0,0.0,-0.0129677299410104,60.0,-17.41973876953125,-0.0,-8.108672489015589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.0001033215521601,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,0.0001088025746867,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,8.036121289478615e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0001088025965145,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0005161120789125,290.79449462890625,294.1499938964844,266.1700134277344,265.2767639160156,268.5979309082031,266.22222900390625,289.7079772949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011008856818079,3.950319751311326e-06,0.0010969353606924,-0.045282207429409,0.0,0.0,0.0,-0.0135670667514204,60.0,-17.60757064819336,-0.0,-8.26316224333823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.0001033215521601,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,0.0001088025746867,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,8.036121289478615e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0001088025965145,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0005161120789125,290.79449462890625,294.1499938964844,266.1700134277344,265.2767639160156,268.5979309082031,266.22222900390625,289.7079772949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011008856818079,3.950319751311326e-06,0.0010969353606924,-0.045282207429409,0.0,0.0,0.0,-0.0135670667514204,60.0,-17.60757064819336,-0.0,-8.26316224333823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001042017684085,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,0.000109729480755,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,8.10458222986199e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,0.0001097295098588,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0005205089109949,290.7860717773437,294.1499938964844,266.1333312988281,265.2405090332031,268.550048828125,266.181396484375,289.6959533691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011102644493803,4.195628662273521e-06,0.0011060688411816,-0.0481467433273792,0.0,0.0,0.0,-0.014110691845417,60.0,-17.785383224487305,-0.0,-8.404550300156188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001042017684085,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,0.000109729480755,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,8.10458222986199e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,0.0001097295098588,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0005205089109949,290.7860717773437,294.1499938964844,266.1333312988281,265.2405090332031,268.550048828125,266.181396484375,289.6959533691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011102644493803,4.195628662273521e-06,0.0011060688411816,-0.0481467433273792,0.0,0.0,0.0,-0.014110691845417,60.0,-17.785383224487305,-0.0,-8.404550300156188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,0.0001049502679961,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,0.0001105176925193,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,8.162798621924594e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001105177143472,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0005242478800937,290.77752685546875,294.1499938964844,266.0966796875,265.2040710449219,268.5020446777344,266.14141845703125,289.6839294433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011182400630787,4.404231276566861e-06,0.0011138358386233,-0.0505817420780658,0.0,0.0,0.0,-0.0145729733631014,60.0,-17.945045471191406,-0.0,-8.52572412668451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,0.0001049502679961,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,0.0001105176925193,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,8.162798621924594e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001105177143472,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0005242478800937,290.77752685546875,294.1499938964844,266.0966796875,265.2040710449219,268.5020446777344,266.14141845703125,289.6839294433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011182400630787,4.404231276566861e-06,0.0011138358386233,-0.0505817420780658,0.0,0.0,0.0,-0.0145729733631014,60.0,-17.945045471191406,-0.0,-8.52572412668451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,0.0001055363973136,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001111349120037,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,8.208386861952022e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0001111349411075,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0005271757254377,290.76885986328125,294.1499938964844,266.0599975585937,265.1673889160156,268.4539489746094,266.1022644042969,289.6718444824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011244856286793,4.567582436720841e-06,0.0011199180735275,-0.0524879097938537,0.0,0.0,0.0,-0.0149349747225642,60.0,-18.079891204833984,-0.0,-8.621217517656987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,0.0001055363973136,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001111349120037,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,8.208386861952022e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0001111349411075,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0005271757254377,290.76885986328125,294.1499938964844,266.0599975585937,265.1673889160156,268.4539489746094,266.1022644042969,289.6718444824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011244856286793,4.567582436720841e-06,0.0011199180735275,-0.0524879097938537,0.0,0.0,0.0,-0.0149349747225642,60.0,-18.079891204833984,-0.0,-8.621217517656987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,0.0001057617482729,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0001113722173613,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,8.225913916248828e-05,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,0.0001113722464651,291.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0005283014033921,290.7645263671875,294.1499938964844,266.0416564941406,265.14898681640625,268.42987060546875,266.0829467773437,289.6658020019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011268869275227,4.6303862291097175e-06,0.001122256508097,-0.0532206259667873,0.0,0.0,0.0,-0.0150741534307599,60.0,-18.136531829833984,-0.0,-8.658072658818129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0001059393034665,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295593261719,0.0,0.0,0.0001115591949201,290.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,8.239723683800548e-05,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0001115592167479,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0005291883135214,290.7601318359375,294.1499938964844,266.0233459472656,265.1304931640625,268.4058532714844,266.0638122558594,289.6597595214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011287790257483,4.679869107349077e-06,0.0011240991298109,-0.0537978671491146,0.0,0.0,0.0,-0.015183812007308,60.0,-18.18540000915528,-0.0,-8.687165831133825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0001061450966517,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0001117759020416,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,8.25573006295599e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0001117759238695,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0005302162608131,290.7513122558594,294.1499938964844,265.9866638183594,265.0933532714844,268.3578491210937,266.0260009765625,289.6476135253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011309721739962,4.7372204790008254e-06,0.0011262348853051,-0.0544668398797512,0.0,0.0,0.0,-0.0153109095990657,60.0,-18.25849151611328,-0.0,-8.72094716442007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0001061450966517,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0001117759020416,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,8.25573006295599e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0001117759238695,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0005302162608131,290.7513122558594,294.1499938964844,265.9866638183594,265.0933532714844,268.3578491210937,266.0260009765625,289.6476135253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011309721739962,4.7372204790008254e-06,0.0011262348853051,-0.0544668398797512,0.0,0.0,0.0,-0.0153109095990657,60.0,-18.25849151611328,-0.0,-8.72094716442007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,0.0001061451039277,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,0.0001117759165936,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,8.255730790551752e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0001117759384214,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0005302163190208,290.7424621582031,294.1499938964844,265.95001220703125,265.0559387207031,268.3100280761719,265.98876953125,289.6354064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011309727560728,4.737219114758773e-06,0.001126235583797,-0.0544668212532997,0.0,0.0,0.0,-0.0153109105303883,60.0,-18.29692268371582,-0.0,-8.720946453877333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,0.0001061451039277,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,0.0001117759165936,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,8.255730790551752e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0001117759384214,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0005302163190208,290.7424621582031,294.1499938964844,265.95001220703125,265.0559387207031,268.3100280761719,265.98876953125,289.6354064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011309727560728,4.737219114758773e-06,0.001126235583797,-0.0544668212532997,0.0,0.0,0.0,-0.0153109105303883,60.0,-18.29692268371582,-0.0,-8.720946453877333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,0.0001060058566508,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.0,0.0,0.0001116292769438,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,8.24490052764304e-05,291.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001116292987717,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0005295207374729,290.7335510253906,294.1499938964844,265.9154663085937,265.02020263671875,268.2624816894531,265.9526062011719,289.6231689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011294890427961,4.6984046093712095e-06,0.0011247906368225,-0.0540140829980373,0.0,0.0,0.0,-0.0152248963713645,60.0,-18.303691864013672,-0.0,-8.698076925384157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,0.0001060058566508,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.0,0.0,0.0001116292769438,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,8.24490052764304e-05,291.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001116292987717,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0005295207374729,290.7335510253906,294.1499938964844,265.9154663085937,265.02020263671875,268.2624816894531,265.9526062011719,289.6231689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011294890427961,4.6984046093712095e-06,0.0011247906368225,-0.0540140829980373,0.0,0.0,0.0,-0.0152248963713645,60.0,-18.303691864013672,-0.0,-8.698076925384157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,0.000105806357169,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,0.0001114191909437,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,8.229383092839271e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001114192127715,291.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.000528524222318,290.724609375,294.1499938964844,265.8850402832031,264.9881286621094,268.2153015136719,265.91912841796875,289.61090087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011273634154349,4.642798103304813e-06,0.0011227206559851,-0.0533654205501079,0.0,0.0,0.0,-0.0151016693562269,60.0,-18.29129219055176,-0.0,-8.66536566945797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,0.000105806357169,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,0.0001114191909437,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,8.229383092839271e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001114192127715,291.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.000528524222318,290.724609375,294.1499938964844,265.8850402832031,264.9881286621094,268.2153015136719,265.91912841796875,289.61090087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011273634154349,4.642798103304813e-06,0.0011227206559851,-0.0533654205501079,0.0,0.0,0.0,-0.0151016693562269,60.0,-18.29129219055176,-0.0,-8.66536566945797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32440185546875,0.0,0.0,0.0001056853652698,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0001112917816499,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,8.219973096856847e-05,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001112918034777,291.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0005279198521748,290.7201232910156,294.1499938964844,265.8713073730469,264.973388671875,268.19189453125,265.9037170410156,289.604736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001126074232161,4.609075404005125e-06,0.0011214651167392,-0.0529720038175582,0.0,0.0,0.0,-0.015026937238872,60.0,-18.27970314025879,-0.0,-8.645557869613185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001055508400895,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0001111501187551,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,8.20950954221189e-05,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.000111150140583,291.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0005272478447295,290.71563720703125,294.1499938964844,265.8585510253906,264.9595031738281,268.16864013671875,265.8892517089844,289.5985717773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011246409267187,4.571580575429834e-06,0.0011200692970305,-0.0525345504283905,0.0,0.0,0.0,-0.01494384650141,60.0,-18.264936447143555,-0.0,-8.623560887599525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001052423103828,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,0.0001108252254198,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,8.185513434000313e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001108252472477,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0005257066804915,290.7066345214844,294.1499938964844,265.8358154296875,264.9341735839844,268.1224975585937,265.8630065917969,289.5862121582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011213535908609,4.485588760871906e-06,0.0011168679920956,-0.0515311770141124,0.0,0.0,0.0,-0.0147532830014824,60.0,-18.22634696960449,-0.0,-8.573218224228185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001052423103828,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,0.0001108252254198,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,8.185513434000313e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001108252472477,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0005257066804915,290.7066345214844,294.1499938964844,265.8358154296875,264.9341735839844,268.1224975585937,265.8630065917969,289.5862121582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011213535908609,4.485588760871906e-06,0.0011168679920956,-0.0515311770141124,0.0,0.0,0.0,-0.0147532830014824,60.0,-18.22634696960449,-0.0,-8.573218224228185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,0.0001048827107297,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,0.0001104465482058,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,8.157544652931392e-05,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001104465700336,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.0005239104502834,290.6976318359375,294.1499938964844,265.8166198730469,264.9120483398437,268.0770568847656,265.8404235839844,289.57379150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011175220133736,4.385363808978582e-06,0.0011131366482004,-0.0503615401685237,0.0,0.0,0.0,-0.0145311783999204,60.0,-18.175695419311523,-0.0,-8.514728477848622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,0.0001048827107297,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,0.0001104465482058,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,8.157544652931392e-05,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001104465700336,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.0005239104502834,290.6976318359375,294.1499938964844,265.8166198730469,264.9120483398437,268.0770568847656,265.8404235839844,289.57379150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011175220133736,4.385363808978582e-06,0.0011131366482004,-0.0503615401685237,0.0,0.0,0.0,-0.0145311783999204,60.0,-18.175695419311523,-0.0,-8.514728477848622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732238769531,0.0,0.0,0.0001044739110511,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0001100160588975,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,8.12574871815741e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001100160807254,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0005218684091232,290.6886291503906,294.1499938964844,265.8008117675781,264.89288330078125,268.0323181152344,265.8213195800781,289.56134033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011131662176921,4.271427314961329e-06,0.001108894823119,-0.0490316338837146,0.0,0.0,0.0,-0.0142786875367164,60.0,-18.113609313964844,-0.0,-8.448480315337292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732238769531,0.0,0.0,0.0001044739110511,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0001100160588975,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,8.12574871815741e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001100160807254,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0005218684091232,290.6886291503906,294.1499938964844,265.8008117675781,264.89288330078125,268.0323181152344,265.8213195800781,289.56134033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011131662176921,4.271427314961329e-06,0.001108894823119,-0.0490316338837146,0.0,0.0,0.0,-0.0142786875367164,60.0,-18.113609313964844,-0.0,-8.448480315337292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0001040184943121,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001095364932552,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,8.090327901300043e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001095365150831,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0005195935373194,290.6795959472656,294.1499938964844,265.7882080078125,264.8765869140625,267.9883728027344,265.8055419921875,289.5488586425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011083139106631,4.1445014176133554e-06,0.0011041694087907,-0.0475498102605342,0.0,0.0,0.0,-0.0139974104240536,60.0,-18.040603637695312,-0.0,-8.37498319583574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0001040184943121,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001095364932552,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,8.090327901300043e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001095365150831,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0005195935373194,290.6795959472656,294.1499938964844,265.7882080078125,264.8765869140625,267.9883728027344,265.8055419921875,289.5488586425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011083139106631,4.1445014176133554e-06,0.0011041694087907,-0.0475498102605342,0.0,0.0,0.0,-0.0139974104240536,60.0,-18.040603637695312,-0.0,-8.37498319583574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,0.0001037738329614,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001092788443202,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,8.071298361755908e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.000109278866148,291.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0005183713510632,290.6750793457031,294.1499938964844,265.7830505371094,264.8694763183594,267.9667358398437,265.79888916015625,289.5426025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011057069059461,4.076311597600579e-06,0.0011016306234523,-0.0467535890638828,0.0,0.0,0.0,-0.0138462968170642,60.0,-18.00006675720215,-0.0,-8.335629786415667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001035203822539,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.000109011947643,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,8.0515856097918e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0001090119694708,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0005171053344383,290.6705627441406,294.1499938964844,265.7785949707031,264.8630065917969,267.9452819824219,265.7928771972656,289.53631591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011030064197257,4.005674327345332e-06,0.0010990008013322,-0.0459286943078041,0.0,0.0,0.0,-0.0136897601187229,60.0,-17.957456588745117,-0.0,-8.294961872934439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0001029859122354,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001084491304936,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,8.010015881154686e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001084491523215,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0005144355818629,290.6615600585937,294.1499938964844,265.77178955078125,264.8519592285156,267.9031066894531,265.7830810546875,289.5237731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010973117314279,3.856717739836313e-06,0.0010934550082311,-0.0441888980567455,0.0,0.0,0.0,-0.0133596612140536,60.0,-17.86529541015625,-0.0,-8.20952834601485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0001029859122354,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001084491304936,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,8.010015881154686e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001084491523215,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0005144355818629,290.6615600585937,294.1499938964844,265.77178955078125,264.8519592285156,267.9031066894531,265.7830810546875,289.5237731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010973117314279,3.856717739836313e-06,0.0010934550082311,-0.0441888980567455,0.0,0.0,0.0,-0.0133596612140536,60.0,-17.86529541015625,-0.0,-8.20952834601485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001024236771627,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001078570639947,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.966285920701921e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001078570858226,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0005116271204315,290.6525573730469,294.1499938964844,265.76763916015625,264.84332275390625,267.86187744140625,265.7759094238281,289.5111694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010913209989666,3.70002362615196e-06,0.001087620970793,-0.0423583015799522,0.0,0.0,0.0,-0.0130124147981405,60.0,-17.76556968688965,-0.0,-8.1201335433434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001024236771627,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001078570639947,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.966285920701921e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001078570858226,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0005116271204315,290.6525573730469,294.1499938964844,265.76763916015625,264.84332275390625,267.86187744140625,265.7759094238281,289.5111694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010913209989666,3.70002362615196e-06,0.001087620970793,-0.0423583015799522,0.0,0.0,0.0,-0.0130124147981405,60.0,-17.76556968688965,-0.0,-8.1201335433434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
