time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346860,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0001018455295707,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001072482555173,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.921319047454745e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001072482700692,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0005087391473352,290.6435546875,294.1499938964844,265.76593017578125,264.8369140625,267.82159423828125,265.77117919921875,289.4985656738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010851608822122,3.538897317412193e-06,0.001081621972844,-0.0404754877090454,0.0,0.0,0.0,-0.0126553457230329,60.0,-17.660099029541016,-0.0,-8.028720088759655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0001018455295707,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001072482555173,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.921319047454745e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001072482700692,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0005087391473352,290.6435546875,294.1499938964844,265.76593017578125,264.8369140625,267.82159423828125,265.77117919921875,289.4985656738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010851608822122,3.538897317412193e-06,0.001081621972844,-0.0404754877090454,0.0,0.0,0.0,-0.0126553457230329,60.0,-17.660099029541016,-0.0,-8.028720088759655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0001012661668937,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001066381519194,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.876257586758584e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001066381737473,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0005058451206423,290.6345520019531,294.1499938964844,265.7664489746094,264.83258056640625,267.78228759765625,265.76873779296875,289.4859313964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010789876105263,3.377432221896015e-06,0.0010756101692095,-0.0385882928967475,0.0,0.0,0.0,-0.0122975260019302,60.0,-17.55133628845215,-0.0,-7.937632773291625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0001012661668937,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001066381519194,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.876257586758584e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001066381737473,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0005058451206423,290.6345520019531,294.1499938964844,265.7664489746094,264.83258056640625,267.78228759765625,265.76873779296875,289.4859313964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010789876105263,3.377432221896015e-06,0.0010756101692095,-0.0385882928967475,0.0,0.0,0.0,-0.0122975260019302,60.0,-17.55133628845215,-0.0,-7.937632773291625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001009814222925,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001063383024302,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.854110299376771e-05,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001063383242581,291.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0005044227582402,290.63006591796875,294.1499938964844,265.7675170898437,264.8311462402344,267.7630310058594,265.7683410644531,289.4796142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010759534779936,3.29807517118752e-06,0.0010726554319262,-0.0376606248319149,0.0,0.0,0.0,-0.012121663428843,60.0,-17.49660873413086,-0.0,-7.893055453678245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001007026658044,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001060447611962,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.832430128473788e-05,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001060447830241,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0005030303145758,290.6255798339844,294.1499938964844,265.7690734863281,264.8302001953125,267.7440185546875,265.7684020996094,289.4732971191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010729833738878,3.220389999114559e-06,0.0010697629768401,-0.0367524065077304,0.0,0.0,0.0,-0.0119495065882802,60.0,-17.442176818847656,-0.0,-7.849538263826616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001001732089207,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001054872191161,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.791249663569033e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001054872336681,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0005003855912946,290.6166076660156,294.1499938964844,265.7735595703125,264.82958984375,267.70672607421875,265.7698974609375,289.4606628417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010673417709767,3.072835170314648e-06,0.0010642688721418,-0.0350270941853523,0.0,0.0,0.0,-0.0116225117817521,60.0,-17.335826873779297,-0.0,-7.76721336137598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001001732089207,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001054872191161,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.791249663569033e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001054872336681,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0005003855912946,290.6166076660156,294.1499938964844,265.7735595703125,264.82958984375,267.70672607421875,265.7698974609375,289.4606628417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010673417709767,3.072835170314648e-06,0.0010642688721418,-0.0350270941853523,0.0,0.0,0.0,-0.0116225117817521,60.0,-17.335826873779297,-0.0,-7.76721336137598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.969559323508292e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001049842685461,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.75410226196982e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.000104984283098,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.000497999775689,290.607666015625,294.1499938964844,265.7797546386719,264.8305969238281,267.6704406738281,265.7731018066406,289.4480285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010622525587677,2.939729938589153e-06,0.001059312839061,-0.0334704704582691,0.0,0.0,0.0,-0.011327538639307,60.0,-17.235605239868164,-0.0,-7.693322601198815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.969559323508292e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001049842685461,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.75410226196982e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.000104984283098,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.000497999775689,290.607666015625,294.1499938964844,265.7797546386719,264.8305969238281,267.6704406738281,265.7731018066406,289.4480285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010622525587677,2.939729938589153e-06,0.001059312839061,-0.0334704704582691,0.0,0.0,0.0,-0.011327538639307,60.0,-17.235605239868164,-0.0,-7.693322601198815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.928438521455972e-05,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001045512399286,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.722118607489392e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001045512617565,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0004959457437507,290.5987243652344,294.1499938964844,265.7874755859375,264.8330993652344,267.6351318359375,265.7778625488281,289.43536376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010578708024695,2.8251301955606323e-06,0.0010550456354394,-0.0321300737559795,0.0,0.0,0.0,-0.0110735744237899,60.0,-17.144393920898438,-0.0,-7.629986953361367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.928438521455972e-05,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001045512399286,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.722118607489392e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001045512617565,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0004959457437507,290.5987243652344,294.1499938964844,265.7874755859375,264.8330993652344,267.6351318359375,265.7778625488281,289.43536376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010578708024695,2.8251301955606323e-06,0.0010550456354394,-0.0321300737559795,0.0,0.0,0.0,-0.0110735744237899,60.0,-17.144393920898438,-0.0,-7.629986953361367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.894834511214869e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001041973737301,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.695982640143484e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.000104197395558,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0004942671512253,290.5897521972656,294.1499938964844,265.7965087890625,264.8369140625,267.60076904296875,265.7840270996094,289.4227294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010542899835854,2.7314808903611265e-06,0.0010515585308894,-0.0310345906764268,0.0,0.0,0.0,-0.0108660385012626,60.0,-17.064434051513672,-0.0,-7.578424288112728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.894834511214869e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001041973737301,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.695982640143484e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.000104197395558,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0004942671512253,290.5897521972656,294.1499938964844,265.7965087890625,264.8369140625,267.60076904296875,265.7840270996094,289.4227294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010542899835854,2.7314808903611265e-06,0.0010515585308894,-0.0310345906764268,0.0,0.0,0.0,-0.0108660385012626,60.0,-17.064434051513672,-0.0,-7.578424288112728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.881026926450431e-05,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0001040519782691,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.685243326704949e-05,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.000104051992821,291.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0004935774486511,290.58526611328125,294.1499938964844,265.80145263671875,264.8392639160156,267.5839538574219,265.7876281738281,289.4164123535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010528186103329,2.693001306397491e-06,0.0010501256911084,-0.0305844377726316,0.0,0.0,0.0,-0.0107807638123631,60.0,-17.029197692871094,-0.0,-7.557287773352074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.868766210274772e-05,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001039228664012,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,7.6757074566558e-05,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001039228809531,291.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.000492964987643,290.5807800292969,294.1499938964844,265.8066711425781,264.8418884277344,267.5673522949219,265.79150390625,289.4101257324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001051512081176,2.658832045199233e-06,0.0010488532716408,-0.0301846917718648,0.0,0.0,0.0,-0.0107050407677888,60.0,-16.9965763092041,-0.0,-7.538544366525457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.849097114056347e-05,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001037157344399,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,7.660409028176218e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001037157562677,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0004919824423268,290.5718078613281,294.1499938964844,265.8178100585937,264.847900390625,267.5347595214844,265.800048828125,289.3974914550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010494160233065,2.60401520790765e-06,0.0010468120453879,-0.0295433606952428,0.0,0.0,0.0,-0.0105835609138011,60.0,-16.939388275146484,-0.0,-7.508522514854121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.849097114056347e-05,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001037157344399,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,7.660409028176218e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001037157562677,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0004919824423268,290.5718078613281,294.1499938964844,265.8178100585937,264.847900390625,267.5347595214844,265.800048828125,289.3974914550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010494160233065,2.60401520790765e-06,0.0010468120453879,-0.0295433606952428,0.0,0.0,0.0,-0.0105835609138011,60.0,-16.939388275146484,-0.0,-7.508522514854121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.833530930336563e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001035518216667,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.648301834706217e-05,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001035518362186,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.0004912049043923,290.56280517578125,294.1499938964844,265.8297119140625,264.8547668457031,267.5030517578125,265.8096618652344,289.3849182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010477573378011,2.560634129622485e-06,0.0010451966663822,-0.029035797342658,0.0,0.0,0.0,-0.0104874242097139,60.0,-16.89139747619629,-0.0,-7.484806729962656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.833530930336563e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001035518216667,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.648301834706217e-05,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001035518362186,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.0004912049043923,290.56280517578125,294.1499938964844,265.8297119140625,264.8547668457031,267.5030517578125,265.8096618652344,289.3849182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010477573378011,2.560634129622485e-06,0.0010451966663822,-0.029035797342658,0.0,0.0,0.0,-0.0104874242097139,60.0,-16.89139747619629,-0.0,-7.484806729962656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.819999831961468e-05,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001034093293128,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,7.637777889613062e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001034093511407,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0004905289970338,290.55377197265625,294.1499938964844,265.8421936035156,264.8623352050781,267.4722595214844,265.8202209472656,289.3723449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010463155340403,2.52292397817655e-06,0.0010437925811856,-0.0285945665091276,0.0,0.0,0.0,-0.0104038547724485,60.0,-16.84850311279297,-0.0,-7.464220885822216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.819999831961468e-05,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001034093293128,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,7.637777889613062e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001034093511407,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0004905289970338,290.55377197265625,294.1499938964844,265.8421936035156,264.8623352050781,267.4722595214844,265.8202209472656,289.3723449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010463155340403,2.52292397817655e-06,0.0010437925811856,-0.0285945665091276,0.0,0.0,0.0,-0.0104038547724485,60.0,-16.84850311279297,-0.0,-7.464220885822216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.80798213277012e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.000103282778582,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.628431194461882e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.0001032828004099,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0004899287014268,290.54473876953125,294.1499938964844,265.8550720214844,264.8704833984375,267.4423217773437,265.8314514160156,289.3597717285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010450348490849,2.489431381036411e-06,0.0010425454238429,-0.0282026696950197,0.0,0.0,0.0,-0.0103296320885419,60.0,-16.8083553314209,-0.0,-7.445962069141387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.80798213277012e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.000103282778582,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.628431194461882e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.0001032828004099,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0004899287014268,290.54473876953125,294.1499938964844,265.8550720214844,264.8704833984375,267.4423217773437,265.8314514160156,289.3597717285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010450348490849,2.489431381036411e-06,0.0010425454238429,-0.0282026696950197,0.0,0.0,0.0,-0.0103296320885419,60.0,-16.8083553314209,-0.0,-7.445962069141387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.802535350900143e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001032254222081,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,7.624194404343143e-05,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.000103225444036,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0004896566388197,290.54022216796875,294.1499938964844,265.8616027832031,264.8747253417969,267.4276733398437,265.8373107910156,289.353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010444545187056,2.474251914463821e-06,0.0010419802274554,-0.0280250515788793,0.0,0.0,0.0,-0.0102959927171468,60.0,-16.789260864257812,-0.0,-7.437693483325347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.79740361799486e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001031713836709,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,7.620203541591763e-05,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0001031713982229,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,0.000489400292281,290.5356750488281,294.1499938964844,265.8681640625,264.8790588378906,267.4132080078125,265.8432312011719,289.3472595214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439075995236,2.4599496555310907e-06,0.0010414476273581,-0.0278576947748661,0.0,0.0,0.0,-0.0102642979472875,60.0,-16.770689010620117,-0.0,-7.429907356026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.788085299078376e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0001030732601066,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,7.612955960212275e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0001030732746585,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0004889348638243,290.5265808105469,294.1499938964844,265.8812866210937,264.88787841796875,267.3848876953125,265.8554077148437,289.3347473144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429146932438,2.433979716442991e-06,0.001040480681695,-0.0275538023561239,0.0,0.0,0.0,-0.0102067459374666,60.0,-16.7352294921875,-0.0,-7.41577963481177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.788085299078376e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0001030732601066,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,7.612955960212275e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0001030732746585,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0004889348638243,290.5265808105469,294.1499938964844,265.8812866210937,264.88787841796875,267.3848876953125,265.8554077148437,289.3347473144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429146932438,2.433979716442991e-06,0.001040480681695,-0.0275538023561239,0.0,0.0,0.0,-0.0102067459374666,60.0,-16.7352294921875,-0.0,-7.41577963481177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.77993622655049e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001029874401865,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,7.606617145938799e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001029874547384,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0004885277594439,290.5174560546875,294.1499938964844,265.89422607421875,264.8968200683594,267.3573913574219,265.8677673339844,289.322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010420462349429,2.411266905255616e-06,0.0010396349243819,-0.0272880159318447,0.0,0.0,0.0,-0.0101564116775989,60.0,-16.70208740234375,-0.0,-7.40343537586341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.77993622655049e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001029874401865,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,7.606617145938799e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001029874547384,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0004885277594439,290.5174560546875,294.1499938964844,265.89422607421875,264.8968200683594,267.3573913574219,265.8677673339844,289.322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010420462349429,2.411266905255616e-06,0.0010396349243819,-0.0272880159318447,0.0,0.0,0.0,-0.0101564116775989,60.0,-16.70208740234375,-0.0,-7.40343537586341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.772685734787956e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0001029110862873,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.600977551192045e-05,290.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001029111081152,291.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0004881655913777,290.50830078125,294.1499938964844,265.9068298339844,264.9057312011719,267.3305969238281,265.8801574707031,289.309814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001041273586452,2.391059751971625e-06,0.001038882532157,-0.0270515494048595,0.0,0.0,0.0,-0.0101116308942437,60.0,-16.670785903930664,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.772685734787956e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0001029110862873,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.600977551192045e-05,290.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001029111081152,291.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0004881655913777,290.50830078125,294.1499938964844,265.9068298339844,264.9057312011719,267.3305969238281,265.8801574707031,289.309814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001041273586452,2.391059751971625e-06,0.001038882532157,-0.0270515494048595,0.0,0.0,0.0,-0.0101116308942437,60.0,-16.670785903930664,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.766225412022322e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0001028430560836,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,7.595953502459452e-05,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0001028430779115,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0004878428881056,290.4991455078125,294.1499938964844,265.9188842773437,264.9144592285156,267.3045654296875,265.8924255371094,289.29736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405851062387,2.373054485360626e-06,0.0010382120963186,-0.0268408451229333,0.0,0.0,0.0,-0.0100717302411794,60.0,-16.64145851135254,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.766225412022322e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0001028430560836,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,7.595953502459452e-05,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0001028430779115,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0004878428881056,290.4991455078125,294.1499938964844,265.9188842773437,264.9144592285156,267.3045654296875,265.8924255371094,289.29736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405851062387,2.373054485360626e-06,0.0010382120963186,-0.0268408451229333,0.0,0.0,0.0,-0.0100717302411794,60.0,-16.64145851135254,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,9.763200068846344e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0001028112019412,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,7.593600457767025e-05,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001028112164931,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0004876917810179,290.4945373535156,294.1499938964844,265.9246520996094,264.9187316894531,267.2918395996094,265.8984680175781,289.2911682128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010402627522125,2.3646236968488665e-06,0.0010378981241956,-0.0267421826720237,0.0,0.0,0.0,-0.0100530460476875,60.0,-16.62738037109375,-0.0,-7.378115896017334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.760299872141331e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0001027806647471,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,7.591344910906628e-05,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.000102780679299,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,0.0004875469312537,290.48992919921875,294.1499938964844,265.93023681640625,264.9228515625,267.2792663574219,265.9043884277344,289.28497314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010399536695331,2.35654056268686e-06,0.0010375971905887,-0.02664758823812,0.0,0.0,0.0,-0.0100351329892873,60.0,-16.613689422607422,-0.0,-7.37373255788043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.754735219758004e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0001027220641844,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,7.58701644372195e-05,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0001027220787364,291.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.000487268960569,290.480712890625,294.1499938964844,265.940673828125,264.9307861328125,267.2546081542969,265.9158630371094,289.2725830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039360766299,2.3410307221638504e-06,0.0010370196541771,-0.0264660827815532,0.0,0.0,0.0,-0.0100007625296711,60.0,-16.587276458740234,-0.0,-7.365326126773655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.754735219758004e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0001027220641844,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,7.58701644372195e-05,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0001027220787364,291.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.000487268960569,290.480712890625,294.1499938964844,265.940673828125,264.9307861328125,267.2546081542969,265.9158630371094,289.2725830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039360766299,2.3410307221638504e-06,0.0010370196541771,-0.0264660827815532,0.0,0.0,0.0,-0.0100007625296711,60.0,-16.587276458740234,-0.0,-7.365326126773655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.749362652655692e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.000102665486338,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,7.582837861264125e-05,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0001026655008899,291.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0004870005650445,290.471435546875,294.1499938964844,265.95001220703125,264.93804931640625,267.2306213378906,265.9266662597656,289.26025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038788119331,2.326056119272834e-06,0.0010364621412009,-0.0262908358126878,0.0,0.0,0.0,-0.0099675767123699,60.0,-16.562137603759766,-0.0,-7.35721386035948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
