time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
349200,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.749362652655692e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.000102665486338,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,7.582837861264125e-05,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0001026655008899,291.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0004870005650445,290.471435546875,294.1499938964844,265.95001220703125,264.93804931640625,267.2306213378906,265.9266662597656,289.26025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038788119331,2.326056119272834e-06,0.0010364621412009,-0.0262908358126878,0.0,0.0,0.0,-0.0099675767123699,60.0,-16.562137603759766,-0.0,-7.35721386035948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.743998816702516e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0001026090030791,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,7.578665827168152e-05,290.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.000102609017631,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,0.0004867326351813,290.462158203125,294.1499938964844,265.9595642089844,264.9462890625,267.20721435546875,265.9369201660156,289.2479248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010382166365161,2.3111069822334684e-06,0.0010359054431319,-0.0261158850044012,0.0,0.0,0.0,-0.0099344486370682,60.0,-16.53754425048828,-0.0,-7.3491193575137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.743998816702516e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0001026090030791,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,7.578665827168152e-05,290.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.000102609017631,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,0.0004867326351813,290.462158203125,294.1499938964844,265.9595642089844,264.9462890625,267.20721435546875,265.9369201660156,289.2479248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010382166365161,2.3111069822334684e-06,0.0010359054431319,-0.0261158850044012,0.0,0.0,0.0,-0.0099344486370682,60.0,-16.53754425048828,-0.0,-7.3491193575137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.738576045492664e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001025518940878,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,7.57444795453921e-05,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0001025519086397,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,0.0004864617658313,290.4528503417969,294.1499938964844,265.9707336425781,264.9571228027344,267.1844787597656,265.947265625,289.2356262207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010376387508586,2.295992999279406e-06,0.0010353426914662,-0.0259390026330947,0.0,0.0,0.0,-0.0099009545519948,60.0,-16.512285232543945,-0.0,-7.340940300082367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.738576045492664e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001025518940878,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,7.57444795453921e-05,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0001025519086397,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,0.0004864617658313,290.4528503417969,294.1499938964844,265.9707336425781,264.9571228027344,267.1844787597656,265.947265625,289.2356262207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010376387508586,2.295992999279406e-06,0.0010353426914662,-0.0259390026330947,0.0,0.0,0.0,-0.0099009545519948,60.0,-16.512285232543945,-0.0,-7.340940300082367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,9.735847561387344e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.0001025231686071,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,7.572326285298914e-05,290.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.000102523183159,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0004863255016971,290.4481811523437,294.1499938964844,265.97686767578125,264.96343994140625,267.1733703613281,265.95263671875,289.2294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010373480618,2.288390078319935e-06,0.0010350595694035,-0.0258500222116708,0.0,0.0,0.0,-0.0098841050639748,60.0,-16.499252319335938,-0.0,-7.336828389270522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,9.733112528920174e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0001024943630909,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,7.570198795292526e-05,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,0.0001024943776428,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0004861888592131,290.4435119628906,294.1499938964844,265.9833679199219,264.9703063964844,267.1624450683594,265.95819091796875,289.2233581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010370565578341,2.280765556861297e-06,0.0010347757488489,-0.0257607884705066,0.0,0.0,0.0,-0.0098672090098261,60.0,-16.4859676361084,-0.0,-7.332705109774906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.727622818900272e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001024365556077,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,7.565929263364524e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.0001024365701596,291.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0004859146429225,290.43414306640625,294.1499938964844,265.9973449707031,264.9857177734375,267.1410522460937,265.9699401855469,289.21112060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010364715708419,2.265466491735424e-06,0.0010342061286792,-0.0255817361176013,0.0,0.0,0.0,-0.0098333051428198,60.0,-16.45869255065918,-0.0,-7.324435102873394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.727622818900272e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001024365556077,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,7.565929263364524e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.0001024365701596,291.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0004859146429225,290.43414306640625,294.1499938964844,265.9973449707031,264.9857177734375,267.1410522460937,265.9699401855469,289.21112060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010364715708419,2.265466491735424e-06,0.0010342061286792,-0.0255817361176013,0.0,0.0,0.0,-0.0098333051428198,60.0,-16.45869255065918,-0.0,-7.324435102873394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.722120739752428e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001023786171572,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,7.561649545095861e-05,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001023786317091,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0004856398154515,290.4247436523437,294.1499938964844,266.0125732421875,265.0031433105469,267.1203308105469,265.9826965332031,289.19891357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010358853032812,2.250132183689857e-06,0.0010336351115256,-0.0254022702574729,0.0,0.0,0.0,-0.0097993230447173,60.0,-16.430505752563477,-0.0,-7.316151595659903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.722120739752428e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001023786171572,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,7.561649545095861e-05,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001023786317091,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0004856398154515,290.4247436523437,294.1499938964844,266.0125732421875,265.0031433105469,267.1203308105469,265.9826965332031,289.19891357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010358853032812,2.250132183689857e-06,0.0010336351115256,-0.0254022702574729,0.0,0.0,0.0,-0.0097993230447173,60.0,-16.430505752563477,-0.0,-7.316151595659903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.71661793300882e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001023206714307,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,7.557369826827198e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0001023206859827,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,0.0004853649588767,290.41534423828125,294.1499938964844,266.0289306640625,265.0223999023437,267.1003112792969,265.9964599609375,289.18670654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010352989193052,2.234795829281211e-06,0.001033064094372,-0.0252227745950222,0.0,0.0,0.0,-0.0097653362900018,60.0,-16.40151596069336,-0.0,-7.307870930617355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.71661793300882e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001023206714307,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,7.557369826827198e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0001023206859827,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,0.0004853649588767,290.41534423828125,294.1499938964844,266.0289306640625,265.0223999023437,267.1003112792969,265.9964599609375,289.18670654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010352989193052,2.234795829281211e-06,0.001033064094372,-0.0252227745950222,0.0,0.0,0.0,-0.0097653362900018,60.0,-16.40151596069336,-0.0,-7.307870930617355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,9.711124585010111e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0001022628275677,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,7.55309738451615e-05,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0001022628348437,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469665527344,0.0,0.0,0.0004850905388593,290.4058837890625,294.1499938964844,266.0462951660156,265.0433349609375,267.0809936523437,266.0112609863281,289.174560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010347134666517,2.2194858502189163e-06,0.0010324940085411,-0.0250435844063758,0.0,0.0,0.0,-0.009731407277286,60.0,-16.371829986572266,-0.0,-7.299609450228672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,9.711124585010111e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0001022628275677,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,7.55309738451615e-05,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0001022628348437,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469665527344,0.0,0.0,0.0004850905388593,290.4058837890625,294.1499938964844,266.0462951660156,265.0433349609375,267.0809936523437,266.0112609863281,289.174560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010347134666517,2.2194858502189163e-06,0.0010324940085411,-0.0250435844063758,0.0,0.0,0.0,-0.009731407277286,60.0,-16.371829986572266,-0.0,-7.299609450228672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.708383731776848e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0001022339638439,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,7.550965528935194e-05,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001022339783958,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,0.0004849536344408,290.4011535644531,294.1499938964844,266.0552978515625,265.05438232421875,267.07159423828125,266.0190124511719,289.1684875488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010344213806092,2.211847004218725e-06,0.0010322096059098,-0.0249541793018579,0.0,0.0,0.0,-0.0097144795581698,60.0,-16.35675621032715,-0.0,-7.295489012904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,9.705649426905438e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0001022051656036,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,7.548838766524568e-05,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001022051801555,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,0.0004848170501645,290.3964233398437,294.1499938964844,266.06451416015625,265.0657653808594,267.0623779296875,266.0269775390625,289.16241455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010341299930587,2.204225665991544e-06,0.0010319257853552,-0.0248649772256612,0.0,0.0,0.0,-0.0096975900232791,60.0,-16.34154510498047,-0.0,-7.291379233720363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,9.700201189843938e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0001021477946778,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,7.544601248810068e-05,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0001021478092297,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0004845449002459,290.3869323730469,294.1499938964844,266.0835266113281,265.0895080566406,267.04443359375,266.04364013671875,289.1502990722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010335494298487,2.1890414245717693e-06,0.0010313604725524,-0.0246872548013925,0.0,0.0,0.0,-0.0096639394760131,60.0,-16.310752868652344,-0.0,-7.283194491947145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,9.700201189843938e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0001021477946778,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,7.544601248810068e-05,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0001021478092297,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0004845449002459,290.3869323730469,294.1499938964844,266.0835266113281,265.0895080566406,267.04443359375,266.04364013671875,289.1502990722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010335494298487,2.1890414245717693e-06,0.0010313604725524,-0.0246872548013925,0.0,0.0,0.0,-0.0096639394760131,60.0,-16.310752868652344,-0.0,-7.283194491947145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,9.69478496699594e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001020907511701,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,7.540388469351456e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.000102090765722,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0004842743219342,290.3774108886719,294.1499938964844,266.1031799316406,265.1143798828125,267.0271911621094,266.06109619140625,289.1382141113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010329722426831,2.173945404138067e-06,0.0010307983029633,-0.0245105642825365,0.0,0.0,0.0,-0.0096304854378104,60.0,-16.279558181762695,-0.0,-7.275062330336368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,9.69478496699594e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001020907511701,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,7.540388469351456e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.000102090765722,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0004842743219342,290.3774108886719,294.1499938964844,266.1031799316406,265.1143798828125,267.0271911621094,266.06109619140625,289.1382141113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010329722426831,2.173945404138067e-06,0.0010307983029633,-0.0245105642825365,0.0,0.0,0.0,-0.0096304854378104,60.0,-16.279558181762695,-0.0,-7.275062330336368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,9.689408034319058e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0001020341369439,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,7.536206976510584e-05,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001020341514959,291.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0004840057808905,290.36785888671875,294.1499938964844,266.12335205078125,265.1402282714844,267.0106506347656,266.07928466796875,289.1261291503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010323993628844,2.158961024179007e-06,0.0010302404407411,-0.02433517947793,0.0,0.0,0.0,-0.0095972791314125,60.0,-16.248046875,-0.0,-7.266994828114548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,9.689408034319058e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0001020341369439,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,7.536206976510584e-05,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001020341514959,291.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0004840057808905,290.36785888671875,294.1499938964844,266.12335205078125,265.1402282714844,267.0106506347656,266.07928466796875,289.1261291503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010323993628844,2.158961024179007e-06,0.0010302404407411,-0.02433517947793,0.0,0.0,0.0,-0.0095972791314125,60.0,-16.248046875,-0.0,-7.266994828114548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,9.684075484983624e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0001019779811031,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,7.532058953074738e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.000101977995655,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,0.0004837393935304,290.3583068847656,294.1499938964844,266.1439514160156,265.16680908203125,266.9947814941406,266.0980834960937,289.1141052246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318310232833,2.144098289136309e-06,0.0010296870023012,-0.0241612121462821,0.0,0.0,0.0,-0.0095643419772386,60.0,-16.21631622314453,-0.0,-7.258996248538099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,9.684075484983624e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0001019779811031,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,7.532058953074738e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.000101977995655,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,0.0004837393935304,290.3583068847656,294.1499938964844,266.1439514160156,265.16680908203125,266.9947814941406,266.0980834960937,289.1141052246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318310232833,2.144098289136309e-06,0.0010296870023012,-0.0241612121462821,0.0,0.0,0.0,-0.0095643419772386,60.0,-16.21631622314453,-0.0,-7.258996248538099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.68142703641206e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0001019500850816,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,7.529998401878402e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001019500996335,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0004836070875171,290.353515625,294.1499938964844,266.15435791015625,265.18035888671875,266.9870910644531,266.1076965332031,289.10809326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010315488325431,2.136716375389369e-06,0.0010294121457263,-0.0240748096257448,0.0,0.0,0.0,-0.0095479823648929,60.0,-16.200395584106445,-0.0,-7.255025735730669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,9.678792412159964e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0001019223491312,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,7.527949492214248e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,0.0001019223636831,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0004834754799958,290.34869384765625,294.1499938964844,266.1648254394531,265.19403076171875,266.9795837402344,266.117431640625,289.1020812988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010312681552022,2.1293744794093072e-06,0.0010291386861354,-0.0239888727664947,0.0,0.0,0.0,-0.009531713090837,60.0,-16.1844539642334,-0.0,-7.251077960290786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,9.673566819401458e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001018673210637,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,7.523885142290965e-05,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0001018673283397,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,0.0004832144768442,290.3390808105469,294.1499938964844,266.1858825683594,265.2216186523437,266.965087890625,266.1371765136719,289.090087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307112243026,2.1148107407498173e-06,0.0010285964235663,-0.0238184016197919,0.0,0.0,0.0,-0.0094994381070137,60.0,-16.152557373046875,-0.0,-7.243249200428181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,9.673566819401458e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001018673210637,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,7.523885142290965e-05,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0001018673283397,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,0.0004832144768442,290.3390808105469,294.1499938964844,266.1858825683594,265.2216186523437,266.965087890625,266.1371765136719,289.090087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307112243026,2.1148107407498173e-06,0.0010285964235663,-0.0238184016197919,0.0,0.0,0.0,-0.0094994381070137,60.0,-16.152557373046875,-0.0,-7.243249200428181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,9.668398706708103e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001018128969008,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,7.51986590330489e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001018129041767,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784545898437,0.0,0.0,0.0004829562967643,290.3294677734375,294.1499938964844,266.2070007324219,265.2494812011719,266.9512023925781,266.1572265625,289.0780944824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010301605798304,2.100406845784164e-06,0.0010280600981786,-0.0236498024314641,0.0,0.0,0.0,-0.0094675170257687,60.0,-16.120708465576172,-0.0,-7.235511390035755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,9.668398706708103e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001018128969008,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,7.51986590330489e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001018129041767,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784545898437,0.0,0.0,0.0004829562967643,290.3294677734375,294.1499938964844,266.2070007324219,265.2494812011719,266.9512023925781,266.1572265625,289.0780944824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010301605798304,2.100406845784164e-06,0.0010280600981786,-0.0236498024314641,0.0,0.0,0.0,-0.0094675170257687,60.0,-16.120708465576172,-0.0,-7.235511390035755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,9.663299715612084e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0001017592076095,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,7.51590050640516e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001017592148855,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,0.0004827016382478,290.3197937011719,294.1499938964844,266.2280578613281,265.2773742675781,266.9379577636719,266.1774597167969,289.066162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296172695234,2.0861973553110147e-06,0.0010275309905409,-0.0234834756702184,0.0,0.0,0.0,-0.0094360280781984,60.0,-16.08901023864746,-0.0,-7.227880871596426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,9.663299715612084e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0001017592076095,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,7.51590050640516e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001017592148855,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,0.0004827016382478,290.3197937011719,294.1499938964844,266.2280578613281,265.2773742675781,266.9379577636719,266.1774597167969,289.066162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296172695234,2.0861973553110147e-06,0.0010275309905409,-0.0234834756702184,0.0,0.0,0.0,-0.0094360280781984,60.0,-16.08901023864746,-0.0,-7.227880871596426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.658274939283729e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0001017062895698,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,7.51199186197482e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001017062968458,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0004824506177101,290.31011962890625,294.1499938964844,266.2489318847656,265.3051147460937,266.92535400390625,266.19781494140625,289.0542297363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001029081759043,2.0721915916510625e-06,0.0010270095663145,-0.0233195312321186,0.0,0.0,0.0,-0.0094049898907542,60.0,-16.057544708251953,-0.0,-7.220364750537557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.658274939283729e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0001017062895698,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,7.51199186197482e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001017062968458,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0004824506177101,290.31011962890625,294.1499938964844,266.2489318847656,265.3051147460937,266.92535400390625,266.19781494140625,289.0542297363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001029081759043,2.0721915916510625e-06,0.0010270095663145,-0.0233195312321186,0.0,0.0,0.0,-0.0094049898907542,60.0,-16.057544708251953,-0.0,-7.220364750537557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,9.655791654950008e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.0001016801397781,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,7.510060095228255e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.00010168015433,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,0.0004823265771847,290.3052673339844,294.1499938964844,266.2592468261719,265.31890869140625,266.9192810058594,266.2079772949219,289.0482788085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010288171470165,2.0652719285862986e-06,0.0010267519392073,-0.023238530382514,0.0,0.0,0.0,-0.0093896547332406,60.0,-16.04193115234375,-0.0,-7.216652164743209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.653332381276414e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.000101654237369,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,7.508147245971486e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001016542519209,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0004822037008125,290.3004150390625,294.1499938964844,266.2695007324219,265.33258056640625,266.9133605957031,266.2181396484375,289.0423278808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001028555096127,2.058416612271685e-06,0.0010264966404065,-0.0231582876294851,0.0,0.0,0.0,-0.009374463930726,60.0,-16.026416778564453,-0.0,-7.212975816628386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,9.648485138313843e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0001016031965264,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,7.504377572331578e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001016032110783,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0004819616151507,290.2906799316406,294.1499938964844,266.2896423339844,265.3595275878906,266.9019470214844,266.2383117675781,289.03045654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010280385613441,2.044909024334629e-06,0.0010259936098009,-0.023000169545412,0.0,0.0,0.0,-0.0093445293605327,60.0,-15.995731353759766,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,9.648485138313843e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0001016031965264,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,7.504377572331578e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001016032110783,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0004819616151507,290.2906799316406,294.1499938964844,266.2896423339844,265.3595275878906,266.9019470214844,266.2383117675781,289.03045654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010280385613441,2.044909024334629e-06,0.0010259936098009,-0.023000169545412,0.0,0.0,0.0,-0.0093445293605327,60.0,-15.995731353759766,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
