time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351540,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,9.643736848374827e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001015531888697,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,7.500684296246618e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0001015532034216,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0004817243898287,290.28094482421875,294.1499938964844,266.30926513671875,265.38580322265625,266.89111328125,266.2582702636719,289.0185852050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010275325039401,2.031674057434429e-06,0.0010255008237436,-0.0228452421724796,0.0,0.0,0.0,-0.0093151992186903,60.0,-15.96554183959961,-0.0,-7.198642038019899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,9.643736848374827e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001015531888697,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,7.500684296246618e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0001015532034216,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0004817243898287,290.28094482421875,294.1499938964844,266.30926513671875,265.38580322265625,266.89111328125,266.2582702636719,289.0185852050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010275325039401,2.031674057434429e-06,0.0010255008237436,-0.0228452421724796,0.0,0.0,0.0,-0.0093151992186903,60.0,-15.96554183959961,-0.0,-7.198642038019899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,9.63911588769406e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0001015045345411,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,7.497089973185211e-05,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001015045418171,291.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259033203125,0.0,0.0,0.0004814935964532,290.27117919921875,294.1499938964844,266.3282470703125,265.41119384765625,266.8808288574219,266.2778625488281,289.0067443847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010270401835441,2.018795839831e-06,0.001025021309033,-0.0226944908499717,0.0,0.0,0.0,-0.0092866597697138,60.0,-15.936033248901367,-0.0,-7.19174408914114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,9.63911588769406e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0001015045345411,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,7.497089973185211e-05,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001015045418171,291.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259033203125,0.0,0.0,0.0004814935964532,290.27117919921875,294.1499938964844,266.3282470703125,265.41119384765625,266.8808288574219,266.2778625488281,289.0067443847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010270401835441,2.018795839831e-06,0.001025021309033,-0.0226944908499717,0.0,0.0,0.0,-0.0092866597697138,60.0,-15.936033248901367,-0.0,-7.19174408914114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.63461643550545e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0001014571535051,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,7.49359096516855e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0001014571607811,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0004812688275706,290.2613830566406,294.1499938964844,266.346435546875,265.435546875,266.8710327148437,266.2970275878906,288.99493408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265606688335,2.006256181630306e-06,0.0010245543671771,-0.0225477013736963,0.0,0.0,0.0,-0.0092588709667325,60.0,-15.907187461853027,-0.0,-7.185031591916413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.63461643550545e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0001014571535051,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,7.49359096516855e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0001014571607811,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0004812688275706,290.2613830566406,294.1499938964844,266.346435546875,265.435546875,266.8710327148437,266.2970275878906,288.99493408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265606688335,2.006256181630306e-06,0.0010245543671771,-0.0225477013736963,0.0,0.0,0.0,-0.0092588709667325,60.0,-15.907187461853027,-0.0,-7.185031591916413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,9.632430737838148e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001014341396512,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,7.491890573874116e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001014341469272,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,0.0004811596591025,290.2564697265625,294.1499938964844,266.3551940917969,265.4472961425781,266.8663330078125,266.3063659667969,288.9890441894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010263278381899,2.0001648408651818e-06,0.0010243275901302,-0.0224763955920934,0.0,0.0,0.0,-0.009245372377336,60.0,-15.89311408996582,-0.0,-7.181771621844747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,9.630279964767396e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,0.0001014114895951,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,7.490217831218615e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001014114968711,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.0004810522077605,290.2515869140625,294.1499938964844,266.3637390136719,265.45867919921875,266.8617858886719,266.3155822753906,288.983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010260986164212,1.9941703612857964e-06,0.0010241044219583,-0.0224062204360961,0.0,0.0,0.0,-0.0092320870608091,60.0,-15.879244804382324,-0.0,-7.178564231935526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0001013677756418,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,7.486989488825202e-05,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,0.0001013677829178,291.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,0.0004808448720723,290.2417297363281,294.1499938964844,266.3800354003906,265.4803771972656,266.8529968261719,266.3334350585937,288.97137451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010256562381982,1.982601133931894e-06,0.0010236735688522,-0.0222707875072956,0.0,0.0,0.0,-0.0092064486816525,60.0,-15.852295875549316,-0.0,-7.17237611524979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0001013677756418,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,7.486989488825202e-05,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,0.0001013677829178,291.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,0.0004808448720723,290.2417297363281,294.1499938964844,266.3800354003906,265.4803771972656,266.8529968261719,266.3334350585937,288.97137451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010256562381982,1.982601133931894e-06,0.0010236735688522,-0.0222707875072956,0.0,0.0,0.0,-0.0092064486816525,60.0,-15.852295875549316,-0.0,-7.17237611524979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,9.622158540878444e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,0.0001013259607134,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,7.483900844817981e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0001013259752653,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,0.0004806465294677,290.2319030761719,294.1499938964844,266.39520263671875,265.50048828125,266.8446044921875,266.3505554199219,288.9596252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010252330685034,1.9715353118954222e-06,0.0010232615750283,-0.022141246125102,0.0,0.0,0.0,-0.0091819260269403,60.0,-15.82630729675293,-0.0,-7.166460136431851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,9.622158540878444e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,0.0001013259607134,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,7.483900844817981e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0001013259752653,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,0.0004806465294677,290.2319030761719,294.1499938964844,266.39520263671875,265.50048828125,266.8446044921875,266.3505554199219,288.9596252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010252330685034,1.9715353118954222e-06,0.0010232615750283,-0.022141246125102,0.0,0.0,0.0,-0.0091819260269403,60.0,-15.82630729675293,-0.0,-7.166460136431851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,9.618457988835873e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0001012869979604,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,7.481023203581572e-05,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001012870125123,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0004804617201443,290.2220153808594,294.1499938964844,266.4091186523437,265.518798828125,266.8367004394531,266.3666381835937,288.9479064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248388862237,1.961223460966721e-06,0.0010228776372969,-0.0220205318182706,0.0,0.0,0.0,-0.009159074164927,60.0,-15.801740646362305,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,9.618457988835873e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0001012869979604,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,7.481023203581572e-05,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001012870125123,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0004804617201443,290.2220153808594,294.1499938964844,266.4091186523437,265.518798828125,266.8367004394531,266.3666381835937,288.9479064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248388862237,1.961223460966721e-06,0.0010228776372969,-0.0220205318182706,0.0,0.0,0.0,-0.009159074164927,60.0,-15.801740646362305,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,9.614976443117484e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0001012503344099,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,7.478315092157573e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001012503489619,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,0.0004802878247573,290.2121276855469,294.1499938964844,266.42169189453125,265.53515625,266.8290710449219,266.3819274902344,288.93621826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001024467870593,1.951520289367181e-06,0.0010225162841379,-0.0219069402664899,0.0,0.0,0.0,-0.0091375708580017,60.0,-15.778191566467283,-0.0,-7.15576504717319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,9.614976443117484e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0001012503344099,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,7.478315092157573e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001012503489619,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,0.0004802878247573,290.2121276855469,294.1499938964844,266.42169189453125,265.53515625,266.8290710449219,266.3819274902344,288.93621826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001024467870593,1.951520289367181e-06,0.0010225162841379,-0.0219069402664899,0.0,0.0,0.0,-0.0091375708580017,60.0,-15.778191566467283,-0.0,-7.15576504717319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,9.61335827014409e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,0.0001012332941172,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,7.477056351490319e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54522705078125,0.0,0.0,0.0001012333013932,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.0004802069452125,290.2071533203125,294.1499938964844,266.4273986816406,265.5425109863281,266.825439453125,266.3890686035156,288.9303894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010242953430861,1.947008513525361e-06,0.0010223482968285,-0.0218541231006383,0.0,0.0,0.0,-0.0091275721788406,60.0,-15.767093658447266,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,9.611820860300212e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.0001012171051115,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,7.475860911654308e-05,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0001012171196634,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0004801301693078,290.20220947265625,294.1499938964844,266.4327697753906,265.54931640625,266.8218688964844,266.3959350585937,288.9245300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010241315467283,1.942725020853686e-06,0.0010221888078376,-0.0218039751052856,0.0,0.0,0.0,-0.0091180792078375,60.0,-15.75636386871338,-0.0,-7.151068359689816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,9.609019616618752e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,0.0001011876083794,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.568115234375,0.0,0.0,7.473682489944622e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0001011876156553,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,0.0004799902380909,290.1922607421875,294.1499938964844,266.4422302246094,265.5611572265625,266.8149719238281,266.40869140625,288.9128723144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238329414278,1.9349174635863164e-06,0.001021898118779,-0.0217125751078128,0.0,0.0,0.0,-0.0091007770970463,60.0,-15.736126899719238,-0.0,-7.146899605459113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,9.609019616618752e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,0.0001011876083794,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.568115234375,0.0,0.0,7.473682489944622e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0001011876156553,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,0.0004799902380909,290.1922607421875,294.1499938964844,266.4422302246094,265.5611572265625,266.8149719238281,266.40869140625,288.9128723144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238329414278,1.9349174635863164e-06,0.001021898118779,-0.0217125751078128,0.0,0.0,0.0,-0.0091007770970463,60.0,-15.736126899719238,-0.0,-7.146899605459113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,9.606594539945944e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.0001011620697681,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,7.471795834135264e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51708984375,0.0,0.0,0.0001011620770441,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0004798691079486,290.18231201171875,294.1499938964844,266.45001220703125,265.5704650878906,266.8083190917969,266.420166015625,288.9012451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235744994133,1.92815809896274e-06,0.0010216464288532,-0.0216334443539381,0.0,0.0,0.0,-0.0090857977047562,60.0,-15.717565536499023,-0.0,-7.14329217998966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,9.606594539945944e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.0001011620697681,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,7.471795834135264e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51708984375,0.0,0.0,0.0001011620770441,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0004798691079486,290.18231201171875,294.1499938964844,266.45001220703125,265.5704650878906,266.8083190917969,266.420166015625,288.9012451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235744994133,1.92815809896274e-06,0.0010216464288532,-0.0216334443539381,0.0,0.0,0.0,-0.0090857977047562,60.0,-15.717565536499023,-0.0,-7.14329217998966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,9.604678052710368e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,0.0001011418862617,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,7.470304990420118e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,0.0001011418935377,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0004797733563464,290.1723327636719,294.1499938964844,266.455810546875,265.5771484375,266.80194091796875,266.4299621582031,288.8896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233703069388,1.9228159544582013e-06,0.0010214474750682,-0.0215709041804075,0.0,0.0,0.0,-0.0090739587321877,60.0,-15.70121955871582,-0.0,-7.140441482533788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,9.604678052710368e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,0.0001011418862617,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,7.470304990420118e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,0.0001011418935377,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0004797733563464,290.1723327636719,294.1499938964844,266.455810546875,265.5771484375,266.80194091796875,266.4299621582031,288.8896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233703069388,1.9228159544582013e-06,0.0010214474750682,-0.0215709041804075,0.0,0.0,0.0,-0.0090739587321877,60.0,-15.70121955871582,-0.0,-7.140441482533788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,9.60327743086964e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,0.0001011271378956,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328369140625,0.0,0.0,7.469215779565275e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001011271451716,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0004797033907379,290.162353515625,294.1499938964844,266.4595642089844,265.5813293457031,266.79571533203125,266.4384155273437,288.8780517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010232209460809,1.9189112663298147e-06,0.0010213020723313,-0.0215251930058002,0.0,0.0,0.0,-0.0090653058141469,60.0,-15.686720848083496,-0.0,-7.13835817123254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,9.60327743086964e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,0.0001011271378956,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328369140625,0.0,0.0,7.469215779565275e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001011271451716,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0004797033907379,290.162353515625,294.1499938964844,266.4595642089844,265.5813293457031,266.79571533203125,266.4384155273437,288.8780517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010232209460809,1.9189112663298147e-06,0.0010213020723313,-0.0215251930058002,0.0,0.0,0.0,-0.0090653058141469,60.0,-15.686720848083496,-0.0,-7.13835817123254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.60294928518124e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,0.0001011236818158,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,7.468960393453017e-05,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889221191406,0.0,0.0,0.0001011236890917,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.0004796870343852,290.1573486328125,294.1499938964844,266.460693359375,265.58251953125,266.79266357421875,266.44189453125,288.87225341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231860214844,1.917996996780857e-06,0.001021267962642,-0.0215144902467727,0.0,0.0,0.0,-0.0090632792562246,60.0,-15.68065071105957,-0.0,-7.137870738915808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,9.602901263860986e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,0.0001011231797747,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,7.468923286069185e-05,290.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0001011231870506,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0004796846478711,290.1523132324219,294.1499938964844,266.4613342285156,265.5830993652344,266.7896728515625,266.4449768066406,288.866455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231807827949,1.9178635284333723e-06,0.0010212629567831,-0.0215129293501377,0.0,0.0,0.0,-0.0090629840269684,60.0,-15.675235748291016,-0.0,-7.137799684642232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,9.604033402865753e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001011350977933,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093688964844,0.0,0.0,7.469804404536262e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,0.0001011351123452,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0004797411966137,290.14227294921875,294.1499938964844,266.4611511230469,265.5825500488281,266.7837219238281,266.4497985839844,288.8549194335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233013890683,1.9210169739380945e-06,0.0010213803034275,-0.0215498451143503,0.0,0.0,0.0,-0.0090699717402458,60.0,-15.667012214660645,-0.0,-7.139481539297776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,9.604033402865753e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001011350977933,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093688964844,0.0,0.0,7.469804404536262e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,0.0001011351123452,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0004797411966137,290.14227294921875,294.1499938964844,266.4611511230469,265.5825500488281,266.7837219238281,266.4497985839844,288.8549194335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233013890683,1.9210169739380945e-06,0.0010213803034275,-0.0215498451143503,0.0,0.0,0.0,-0.0090699717402458,60.0,-15.667012214660645,-0.0,-7.139481539297776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,9.607334504835308e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001011698623187,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,7.472371362382546e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,0.0001011698695947,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.0004799060698132,290.1322326660156,294.1499938964844,266.45904541015625,265.5797424316406,266.77789306640625,266.45269775390625,288.8433837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010236529633402,1.930214693857124e-06,0.0010217227973043,-0.021657520905137,0.0,0.0,0.0,-0.0090903546661138,60.0,-15.663299560546877,-0.0,-7.144389968516407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,9.607334504835308e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001011698623187,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,7.472371362382546e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,0.0001011698695947,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.0004799060698132,290.1322326660156,294.1499938964844,266.45904541015625,265.5797424316406,266.77789306640625,266.45269775390625,288.8433837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010236529633402,1.930214693857124e-06,0.0010217227973043,-0.021657520905137,0.0,0.0,0.0,-0.0090903546661138,60.0,-15.663299560546877,-0.0,-7.144389968516407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,9.613200381863862e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001012316279229,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,7.476933387806639e-05,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0001012316424748,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,0.0004801990871783,290.12213134765625,294.1499938964844,266.4551086425781,265.5747985839844,266.7720642089844,266.4537658691406,288.83184814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010242778807878,1.9465596778900363e-06,0.0010223313001915,-0.0218488685786724,0.0,0.0,0.0,-0.0091265765950083,60.0,-15.664558410644531,-0.0,-7.153116143854278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,9.613200381863862e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001012316279229,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,7.476933387806639e-05,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0001012316424748,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,0.0004801990871783,290.12213134765625,294.1499938964844,266.4551086425781,265.5747985839844,266.7720642089844,266.4537658691406,288.83184814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010242778807878,1.9465596778900363e-06,0.0010223313001915,-0.0218488685786724,0.0,0.0,0.0,-0.0091265765950083,60.0,-15.664558410644531,-0.0,-7.153116143854278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,9.622106881579384e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47198486328125,0.0,0.0,0.0001013254222925,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,7.483860827051103e-05,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0001013254295685,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,0.0004806439974345,290.11199951171875,294.1499938964844,266.44940185546875,265.5678100585937,266.7662658691406,266.4530029296875,288.82037353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010252266656607,1.9713777419383405e-06,0.0010232552886009,-0.0221394039690494,0.0,0.0,0.0,-0.0091815749183297,60.0,-15.67166519165039,-0.0,-7.166375581846296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,9.622106881579384e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47198486328125,0.0,0.0,0.0001013254222925,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,7.483860827051103e-05,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0001013254295685,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,0.0004806439974345,290.11199951171875,294.1499938964844,266.44940185546875,265.5678100585937,266.7662658691406,266.4530029296875,288.82037353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010252266656607,1.9713777419383405e-06,0.0010232552886009,-0.0221394039690494,0.0,0.0,0.0,-0.0091815749183297,60.0,-15.67166519165039,-0.0,-7.166375581846296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,9.627595136407764e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0001013832152239,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,7.488129631383345e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001013832297758,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,0.0004809181555174,290.10693359375,294.1499938964844,266.4458923339844,265.5635681152344,266.76336669921875,266.45196533203125,288.8146057128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010258114198222,1.986672941711732e-06,0.0010238247923552,-0.0223184544593095,0.0,0.0,0.0,-0.0092154704034328,60.0,-15.677287101745604,-0.0,-7.174553928734896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,9.634080925025046e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.000101451514638,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,7.493174052797258e-05,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,0.0001014515219139,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,0.000481242139358,290.1018371582031,294.1499938964844,266.44195556640625,265.5588684082031,266.76043701171875,266.4504089355469,288.8088684082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265023447573,2.004745738304337e-06,0.0010244976729154,-0.0225300211459398,0.0,0.0,0.0,-0.0092555209994316,60.0,-15.684733390808104,-0.0,-7.184222994283118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,9.649541607359424e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0001016143287415,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,7.50519975554198e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001016143360175,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.000482014438603,290.0916748046875,294.1499938964844,266.4328308105469,265.5480651855469,266.7545471191406,266.446044921875,288.79742431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010281496215611,2.047829411822022e-06,0.0010261017596349,-0.023034356534481,0.0,0.0,0.0,-0.0093509973958134,60.0,-15.70423412322998,-0.0,-7.2072992907124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
