time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353880,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,9.649541607359424e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0001016143287415,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,7.50519975554198e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001016143360175,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.000482014438603,290.0916748046875,294.1499938964844,266.4328308105469,265.5480651855469,266.7545471191406,266.446044921875,288.79742431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010281496215611,2.047829411822022e-06,0.0010261017596349,-0.023034356534481,0.0,0.0,0.0,-0.0093509973958134,60.0,-15.70423412322998,-0.0,-7.2072992907124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,9.668186248745768e-05,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,0.0001018106631818,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,7.519700739067048e-05,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.0001018106704577,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0004829457611776,290.0814514160156,294.1499938964844,266.4220886230469,265.5354919433594,266.74859619140625,266.43975830078125,288.78594970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010301360161975,2.099784978781827e-06,0.0010280362330377,-0.0236425250768661,0.0,0.0,0.0,-0.0094661358743906,60.0,-15.730515480041504,-0.0,-7.235177434949946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,9.668186248745768e-05,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,0.0001018106631818,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,7.519700739067048e-05,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.0001018106704577,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0004829457611776,290.0814514160156,294.1499938964844,266.4220886230469,265.5354919433594,266.74859619140625,266.43975830078125,288.78594970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010301360161975,2.099784978781827e-06,0.0010280362330377,-0.0236425250768661,0.0,0.0,0.0,-0.0094661358743906,60.0,-15.730515480041504,-0.0,-7.235177434949946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,9.689851140137762e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,0.0001020388008328,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,7.536551129305735e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001020388153847,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,0.0004840279871132,290.0711669921875,294.1499938964844,266.4097900390625,265.521240234375,266.74249267578125,266.4314270019531,288.7745056152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010324442991986,2.1601581465802155e-06,0.0010302840964868,-0.0243491921573877,0.0,0.0,0.0,-0.0095999278128147,60.0,-15.76327133178711,-0.0,-7.267639290375882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,9.689851140137762e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,0.0001020388008328,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,7.536551129305735e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001020388153847,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,0.0004840279871132,290.0711669921875,294.1499938964844,266.4097900390625,265.521240234375,266.74249267578125,266.4314270019531,288.7745056152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010324442991986,2.1601581465802155e-06,0.0010302840964868,-0.0243491921573877,0.0,0.0,0.0,-0.0095999278128147,60.0,-15.76327133178711,-0.0,-7.267639290375882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,9.714085899759084e-05,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,0.0001022940050461,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,7.555400225101039e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.000102294019598,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,0.000485238560941,290.06085205078125,294.1499938964844,266.3959655761719,265.50543212890625,266.7362670898437,266.42120361328125,288.7630920410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010350262746214,2.227692448286689e-06,0.0010327986674383,-0.0251396354287862,0.0,0.0,0.0,-0.0097495894879102,60.0,-15.801471710205078,-0.0,-7.304036842015196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,9.714085899759084e-05,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,0.0001022940050461,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,7.555400225101039e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.000102294019598,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,0.000485238560941,290.06085205078125,294.1499938964844,266.3959655761719,265.50543212890625,266.7362670898437,266.42120361328125,288.7630920410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010350262746214,2.227692448286689e-06,0.0010327986674383,-0.0251396354287862,0.0,0.0,0.0,-0.0097495894879102,60.0,-15.801471710205078,-0.0,-7.304036842015196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,9.727050928631796e-05,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,0.0001024305311148,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,7.565483974758536e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,0.0001024305383907,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,0.0004858861502725,290.0556945800781,294.1499938964844,266.38848876953125,265.4969482421875,266.7330627441406,266.4153747558594,288.75738525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010364076588302,2.2638200789515395e-06,0.001034143846482,-0.0255624689161777,0.0,0.0,0.0,-0.0098296515643596,60.0,-15.822577476501465,-0.0,-7.323545503368224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,9.7404008556623e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014587402344,0.0,0.0,0.0001025711098918,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,7.575867493869737e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,0.0001025711171678,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0004865530354436,290.0505065917969,294.1499938964844,266.38067626953125,265.4881286621094,266.7298583984375,266.4091186523437,288.75164794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001037829904817,2.3010225049802102e-06,0.0010355289559811,-0.0259978659451007,0.0,0.0,0.0,-0.0099120950326323,60.0,-15.844611167907717,-0.0,-7.343661678760327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,9.768202289706096e-05,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0001028638725983,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,7.597490912303329e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.0001028638871503,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0004879417829215,290.0400695800781,294.1499938964844,266.3639831542969,265.46942138671875,266.7232360839844,266.395263671875,288.740234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407922090962,2.3784973564033862e-06,0.0010384136112406,-0.0269045401364564,0.0,0.0,0.0,-0.0100837862119078,60.0,-15.891630172729492,-0.0,-7.385642675217241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,9.768202289706096e-05,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0001028638725983,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,7.597490912303329e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.0001028638871503,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0004879417829215,290.0400695800781,294.1499938964844,266.3639831542969,265.46942138671875,266.7232360839844,266.395263671875,288.740234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407922090962,2.3784973564033862e-06,0.0010384136112406,-0.0269045401364564,0.0,0.0,0.0,-0.0100837862119078,60.0,-15.891630172729492,-0.0,-7.385642675217241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,9.79688556981273e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001031659267027,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,7.619799725944176e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0001031659339787,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0004893745644949,290.0296325683594,294.1499938964844,266.3459167480469,265.44940185546875,266.7164001464844,266.3796081542969,288.7288513183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438482277095,2.458429207763402e-06,0.0010413898853585,-0.0278399027884006,0.0,0.0,0.0,-0.0102609219029545,60.0,-15.941729545593262,-0.0,-7.429080284282463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,9.79688556981273e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001031659267027,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,7.619799725944176e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0001031659339787,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0004893745644949,290.0296325683594,294.1499938964844,266.3459167480469,265.44940185546875,266.7164001464844,266.3796081542969,288.7288513183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438482277095,2.458429207763402e-06,0.0010413898853585,-0.0278399027884006,0.0,0.0,0.0,-0.0102609219029545,60.0,-15.941729545593262,-0.0,-7.429080284282463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,9.825825691223145e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0001034706801874,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,7.642308628419414e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,0.0001034706874634,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0004908202099613,290.01910400390625,294.1499938964844,266.3265991210937,265.4281921386719,266.70928955078125,266.3623046875,288.7174377441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001046931836754,2.5390768314537127e-06,0.0010443927021697,-0.0287835672497749,0.0,0.0,0.0,-0.0104396445676684,60.0,-15.993690490722656,-0.0,-7.47303516845932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,9.825825691223145e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0001034706801874,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,7.642308628419414e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,0.0001034706874634,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0004908202099613,290.01910400390625,294.1499938964844,266.3265991210937,265.4281921386719,266.70928955078125,266.3623046875,288.7174377441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001046931836754,2.5390768314537127e-06,0.0010443927021697,-0.0287835672497749,0.0,0.0,0.0,-0.0104396445676684,60.0,-15.993690490722656,-0.0,-7.47303516845932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,9.85451479209587e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001037727924995,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,7.664623262826353e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,0.0001037727997754,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.000492253282573,290.008544921875,294.1499938964844,266.3059997558594,265.4058837890625,266.70196533203125,266.3436584472656,288.7060241699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010499885538592,2.6190261905867374e-06,0.0010473695583641,-0.0297189876437187,0.0,0.0,0.0,-0.0106168193742632,60.0,-16.046621322631836,-0.0,-7.51673780996498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,9.85451479209587e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001037727924995,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,7.664623262826353e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,0.0001037727997754,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.000492253282573,290.008544921875,294.1499938964844,266.3059997558594,265.4058837890625,266.70196533203125,266.3436584472656,288.7060241699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010499885538592,2.6190261905867374e-06,0.0010473695583641,-0.0297189876437187,0.0,0.0,0.0,-0.0106168193742632,60.0,-16.046621322631836,-0.0,-7.51673780996498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,9.868569031823426e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.0001039207854773,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,7.675553933950141e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,0.0001039207927533,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0004929553251713,290.0032653808594,294.1499938964844,266.2952575683594,265.3943176269531,266.6982116699219,266.3337097167969,288.7003173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010514860041439,2.658190851434483e-06,0.0010488277766853,-0.030177192762494,0.0,0.0,0.0,-0.0107036121189594,60.0,-16.073183059692383,-0.0,-7.538192647871257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,9.882351150736211e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,0.0001040659190039,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,7.686273602303118e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001040659262798,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.176513671875,0.0,0.0,0.0004936437471769,289.9979553222656,294.1499938964844,266.28424072265625,265.3825378417969,266.6943664550781,266.3233947753906,288.6946105957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010529544670134,2.696598357943003e-06,0.001050257938914,-0.0306265205144882,0.0,0.0,0.0,-0.0107887266203761,60.0,-16.09963607788086,-0.0,-7.55926237161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,9.908638458000496e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,0.0001043427400873,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,7.706719043198973e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0001043427473632,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0004949568537995,289.9873046875,294.1499938964844,266.2613220214844,265.3582458496094,266.6864624023437,266.3018798828125,288.6831970214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010557554196566,2.769853836070979e-06,0.0010529855499044,-0.0314834825694561,0.0,0.0,0.0,-0.0109510673210024,60.0,-16.151756286621094,-0.0,-7.599530960078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,9.908638458000496e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,0.0001043427400873,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,7.706719043198973e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0001043427473632,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0004949568537995,289.9873046875,294.1499938964844,266.2613220214844,265.3582458496094,266.6864624023437,266.3018798828125,288.6831970214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010557554196566,2.769853836070979e-06,0.0010529855499044,-0.0314834825694561,0.0,0.0,0.0,-0.0109510673210024,60.0,-16.151756286621094,-0.0,-7.599530960078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,9.932764078257604e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001045967946993,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197937011719,0.0,0.0,7.72548301029019e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0001045968019752,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,0.000496161985211,289.9765930175781,294.1499938964844,266.2373352050781,265.3331298828125,266.67822265625,266.2790222167969,288.6717834472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010583259863778,2.837085730789113e-06,0.0010554889449849,-0.0322699211537838,0.0,0.0,0.0,-0.0111000593751668,60.0,-16.201536178588867,-0.0,-7.636582211034695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,9.932764078257604e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001045967946993,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197937011719,0.0,0.0,7.72548301029019e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0001045968019752,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,0.000496161985211,289.9765930175781,294.1499938964844,266.2373352050781,265.3331298828125,266.67822265625,266.2790222167969,288.6717834472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010583259863778,2.837085730789113e-06,0.0010554889449849,-0.0322699211537838,0.0,0.0,0.0,-0.0111000593751668,60.0,-16.201536178588867,-0.0,-7.636582211034695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,9.954033885151148e-05,291.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.0001048207705025,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077392578125,0.0,0.0,7.74202635511756e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001048207777785,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0004972244496457,289.9658508300781,294.1499938964844,266.2123107910156,265.3072814941406,266.669677734375,266.25506591796875,288.6603698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010605922434478,2.896358182624681e-06,0.0010576959466561,-0.0329632051289081,0.0,0.0,0.0,-0.0112314131110906,60.0,-16.248281478881836,-0.0,-7.669321888670312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,9.954033885151148e-05,291.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.0001048207705025,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077392578125,0.0,0.0,7.74202635511756e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001048207777785,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0004972244496457,289.9658508300781,294.1499938964844,266.2123107910156,265.3072814941406,266.669677734375,266.25506591796875,288.6603698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010605922434478,2.896358182624681e-06,0.0010576959466561,-0.0329632051289081,0.0,0.0,0.0,-0.0112314131110906,60.0,-16.248281478881836,-0.0,-7.669321888670312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,9.972235420718788e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.0001050124410539,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,7.756183185847476e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0001050124483299,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0004981336533091,289.955078125,294.1499938964844,266.18634033203125,265.28076171875,266.6607971191406,266.2300109863281,288.6489562988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010625316062942,2.947080929516233e-06,0.0010595845524221,-0.0335564464330673,0.0,0.0,0.0,-0.0113438190892338,60.0,-16.29076385498047,-0.0,-7.697394011074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,9.972235420718788e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.0001050124410539,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,7.756183185847476e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0001050124483299,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0004981336533091,289.955078125,294.1499938964844,266.18634033203125,265.28076171875,266.6607971191406,266.2300109863281,288.6489562988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010625316062942,2.947080929516233e-06,0.0010595845524221,-0.0335564464330673,0.0,0.0,0.0,-0.0113438190892338,60.0,-16.29076385498047,-0.0,-7.697394011074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,9.98011091724038e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,0.0001050953796948,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,7.762308814562857e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,0.0001050953869707,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.0004985270788893,289.9496765136719,294.1499938964844,266.1730041503906,265.2673034667969,266.6562194824219,266.2171325683594,288.6432189941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010633708443492,2.969028628285741e-06,0.0010604017879813,-0.0338131338357925,0.0,0.0,0.0,-0.0113924574106931,60.0,-16.310367584228516,-0.0,-7.709557081625462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021850585937,0.0,0.0,9.987182420445606e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.000105169841845,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,7.767808710923418e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,0.0001051698563969,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0004988803411833,289.9442749023437,294.1499938964844,266.159423828125,265.2536926269531,266.65155029296875,266.2040100097656,288.63751220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010641244007274,2.9887357868574327e-06,0.0010611356701701,-0.0340436100959777,0.0,0.0,0.0,-0.0114361308515071,60.0,-16.328866958618164,-0.0,-7.720486649986924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,9.998960013035683e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0001052938678185,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,7.776969141559675e-05,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,0.0001052938750945,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0004994686460122,289.93341064453125,294.1499938964844,266.13165283203125,265.22613525390625,266.6419372558594,266.1771545410156,288.6260681152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010653792414814,3.021556040039286e-06,0.0010623576818034,-0.0344274304807186,0.0,0.0,0.0,-0.0115088634192943,60.0,-16.362525939941406,-0.0,-7.738704965731813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,9.998960013035683e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0001052938678185,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,7.776969141559675e-05,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,0.0001052938750945,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0004994686460122,289.93341064453125,294.1499938964844,266.13165283203125,265.22613525390625,266.6419372558594,266.1771545410156,288.6260681152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010653792414814,3.021556040039286e-06,0.0010623576818034,-0.0344274304807186,0.0,0.0,0.0,-0.0115088634192943,60.0,-16.362525939941406,-0.0,-7.738704965731813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,0.0001000759439193,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25762939453125,0.0,0.0,0.0001053847954608,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,7.783684850437567e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001053848027368,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.0004998999647796,289.92254638671875,294.1499938964844,266.10308837890625,265.1982116699219,266.63201904296875,266.1495361328125,288.6145935058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010662993881851,3.045617404495715e-06,0.0010632537305355,-0.0347088128328323,0.0,0.0,0.0,-0.0115621862933039,60.0,-16.391849517822266,-0.0,-7.752075958933349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,0.0001000759439193,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25762939453125,0.0,0.0,0.0001053847954608,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,7.783684850437567e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001053848027368,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.0004998999647796,289.92254638671875,294.1499938964844,266.10308837890625,265.1982116699219,266.63201904296875,266.1495361328125,288.6145935058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010662993881851,3.045617404495715e-06,0.0010632537305355,-0.0347088128328323,0.0,0.0,0.0,-0.0115621862933039,60.0,-16.391849517822266,-0.0,-7.752075958933349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,0.0001001354467007,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,0.0001054474487318,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24725341796875,0.0,0.0,7.788312359480187e-05,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001054474560078,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,0.0005001971730962,289.9116516113281,294.1499938964844,266.0737609863281,265.16998291015625,266.6216735839844,266.1211242675781,288.6031188964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010669333860278,3.0621979476563865e-06,0.0010638710809871,-0.0349027067422866,0.0,0.0,0.0,-0.0115989306941628,60.0,-16.416616439819336,-0.0,-7.76129596147257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,0.0001001354467007,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,0.0001054474487318,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24725341796875,0.0,0.0,7.788312359480187e-05,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001054474560078,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,0.0005001971730962,289.9116516113281,294.1499938964844,266.0737609863281,265.16998291015625,266.6216735839844,266.1211242675781,288.6031188964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010669333860278,3.0621979476563865e-06,0.0010638710809871,-0.0349027067422866,0.0,0.0,0.0,-0.0115989306941628,60.0,-16.416616439819336,-0.0,-7.76129596147257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,0.0001001702694338,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001054841195582,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,7.791021198499948e-05,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0001054841268341,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.000500371097587,289.9007568359375,294.1499938964844,266.0437316894531,265.1415405273437,266.6109924316406,266.0920104980469,288.59161376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010673044016584,3.071900664508576e-06,0.0010642324341461,-0.0350161679089069,0.0,0.0,0.0,-0.0116204330697655,60.0,-16.43776512145996,-0.0,-7.766693954636139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,0.0001001702694338,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0001054841195582,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,7.791021198499948e-05,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0001054841268341,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.000500371097587,289.9007568359375,294.1499938964844,266.0437316894531,265.1415405273437,266.6109924316406,266.0920104980469,288.59161376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010673044016584,3.071900664508576e-06,0.0010642324341461,-0.0350161679089069,0.0,0.0,0.0,-0.0116204330697655,60.0,-16.43776512145996,-0.0,-7.766693954636139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,0.0001001800919766,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,0.000105494458694,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,7.791785174049437e-05,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0001054944659699,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0005004201666451,289.8952941894531,294.1499938964844,266.0284729003906,265.1272888183594,266.6054992675781,266.0772399902344,288.5858764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010674090590327,3.074637788813561e-06,0.001064334413968,-0.0350481756031513,0.0,0.0,0.0,-0.011626498773694,60.0,-16.447139739990234,-0.0,-7.768216647718873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.0001001841737888,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,0.0001054987587849,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,7.792102405801415e-05,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0001054987660609,291.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,0.0005004405393265,289.88983154296875,294.1499938964844,266.0130615234375,265.1130065917969,266.59991455078125,266.06231689453125,288.5801086425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010674525983631,3.0757746571907774e-06,0.0010643767891451,-0.0350614674389362,0.0,0.0,0.0,-0.0116290180012583,60.0,-16.455671310424805,-0.0,-7.768849741296435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
