time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
356220,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001001796917989,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001054940439644,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109375,0.0,0.0,7.791753887431696e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,0.0001054940512403,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.0005004181875847,289.8788757324219,294.1499938964844,265.9818115234375,265.0844421386719,266.5885009765625,266.03204345703125,288.568603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010674048680812,3.074525238844217e-06,0.0010643303394317,-0.0350468568503856,0.0,0.0,0.0,-0.011626249179244,60.0,-16.470897674560547,-0.0,-7.768154119958126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001001796917989,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001054940439644,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109375,0.0,0.0,7.791753887431696e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,0.0001054940512403,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.0005004181875847,289.8788757324219,294.1499938964844,265.9818115234375,265.0844421386719,266.5885009765625,266.03204345703125,288.568603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010674048680812,3.074525238844217e-06,0.0010643303394317,-0.0350468568503856,0.0,0.0,0.0,-0.011626249179244,60.0,-16.470897674560547,-0.0,-7.768154119958126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,0.000100161480077,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,0.0001054748645401,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,7.790337258484215e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0001054748718161,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,0.0005003272090107,289.867919921875,294.1499938964844,265.95001220703125,265.0559387207031,266.5766906738281,266.001220703125,288.5570678710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672108037397,3.0694484394189203e-06,0.0010641412809491,-0.0349874906241893,0.0,0.0,0.0,-0.0116149988025426,60.0,-16.483745574951172,-0.0,-7.765329002040745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,0.000100161480077,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,0.0001054748645401,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,7.790337258484215e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0001054748718161,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,0.0005003272090107,289.867919921875,294.1499938964844,265.95001220703125,265.0559387207031,266.5766906738281,266.001220703125,288.5570678710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672108037397,3.0694484394189203e-06,0.0010641412809491,-0.0349874906241893,0.0,0.0,0.0,-0.0116149988025426,60.0,-16.483745574951172,-0.0,-7.765329002040745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0001001344207907,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.0001054463718901,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,7.788233051542193e-05,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.000105446379166,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,0.000500192050822,289.85693359375,294.1499938964844,265.917236328125,265.0271911621094,266.5644836425781,265.9696960449219,288.5455017089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010669224429875,3.0619064546044683e-06,0.0010638604871928,-0.0348992981016635,0.0,0.0,0.0,-0.0115982862189412,60.0,-16.495149612426758,-0.0,-7.761133957728816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0001001344207907,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.0001054463718901,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,7.788233051542193e-05,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.000105446379166,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,0.000500192050822,289.85693359375,294.1499938964844,265.917236328125,265.0271911621094,266.5644836425781,265.9696960449219,288.5455017089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010669224429875,3.0619064546044683e-06,0.0010638604871928,-0.0348992981016635,0.0,0.0,0.0,-0.0115982862189412,60.0,-16.495149612426758,-0.0,-7.761133957728816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0001001048512989,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,0.0001054152307915,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,7.785933121340349e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0001054152380675,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0005000443197786,289.8459777832031,294.1499938964844,265.8830261230469,264.997802734375,266.5518493652344,265.937255859375,288.533935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010666073067113,3.0536643862433266e-06,0.0010635536164045,-0.0348029136657714,0.0,0.0,0.0,-0.0115800211206078,60.0,-16.506540298461914,-0.0,-7.756549535997692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0001001048512989,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,0.0001054152307915,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,7.785933121340349e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0001054152380675,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0005000443197786,289.8459777832031,294.1499938964844,265.8830261230469,264.997802734375,266.5518493652344,265.937255859375,288.533935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010666073067113,3.0536643862433266e-06,0.0010635536164045,-0.0348029136657714,0.0,0.0,0.0,-0.0115800211206078,60.0,-16.506540298461914,-0.0,-7.756549535997692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,0.000100090073829,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,0.0001053996675182,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,7.784783520037308e-05,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001053996747941,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0004999705124646,289.8404846191406,294.1499938964844,265.8653564453125,264.9828186035156,266.5453796386719,265.920654296875,288.52813720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010664497967809,3.0495446026179707e-06,0.0010634002974256,-0.0347547382116317,0.0,0.0,0.0,-0.0115708904340863,60.0,-16.512483596801758,-0.0,-7.754258746217604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17889404296875,0.0,0.0,0.0001000758784357,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610717773437,0.0,0.0,0.0001053847227012,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,7.783679757267237e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,0.0001053847299772,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,0.0004998996155336,289.8349914550781,294.1499938964844,265.8473205566406,264.9676818847656,266.5387878417969,265.9037170410156,288.5223388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010662985732778,3.0455889827862848e-06,0.0010632529156282,-0.0347084812819957,0.0,0.0,0.0,-0.011562124826014,60.0,-16.518720626831055,-0.0,-7.752059616450424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001000499687506,291.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001053574305842,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,7.781664317008108e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0001053574378602,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,0.0004997701616957,289.823974609375,294.1499938964844,265.8101501464844,264.9367370605469,266.5253295898437,265.8689270019531,288.5107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010660224361345,3.0383664579858305e-06,0.0010629839962348,-0.0346240177750587,0.0,0.0,0.0,-0.0115461191162467,60.0,-16.532182693481445,-0.0,-7.74804504999338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001000499687506,291.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001053574305842,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,7.781664317008108e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0001053574378602,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,0.0004997701616957,289.823974609375,294.1499938964844,265.8101501464844,264.9367370605469,266.5253295898437,265.8689270019531,288.5107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010660224361345,3.0383664579858305e-06,0.0010629839962348,-0.0346240177750587,0.0,0.0,0.0,-0.0115461191162467,60.0,-16.532182693481445,-0.0,-7.74804504999338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001000291595119,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369934082031,0.0,0.0,0.0001053355226758,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,7.780045416438952e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.0001053355299518,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050354003906,0.0,0.0,0.000499666261021,289.8129577636719,294.1499938964844,265.7714538574219,264.9049072265625,266.5113830566406,265.83270263671875,288.4991149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010658006649464,3.0325668376463e-06,0.0010627680458128,-0.0345561951398849,0.0,0.0,0.0,-0.0115332659333944,60.0,-16.547449111938477,-0.0,-7.744822028143973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001000291595119,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369934082031,0.0,0.0,0.0001053355226758,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,7.780045416438952e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.0001053355299518,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050354003906,0.0,0.0,0.000499666261021,289.8129577636719,294.1499938964844,265.7714538574219,264.9049072265625,266.5113830566406,265.83270263671875,288.4991149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010658006649464,3.0325668376463e-06,0.0010627680458128,-0.0345561951398849,0.0,0.0,0.0,-0.0115332659333944,60.0,-16.547449111938477,-0.0,-7.744822028143973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421203613281,0.0,0.0,0.000100014192867,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,0.0001053197556757,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,7.778881263220683e-05,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.0001053197629516,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,0.0004995914641767,289.80194091796875,294.1499938964844,265.7312316894531,264.8721008300781,266.4969787597656,265.79510498046875,288.48748779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010656410595402,3.0283940759545658e-06,0.0010626127477735,-0.0345073975622653,0.0,0.0,0.0,-0.011524018831551,60.0,-16.564542770385742,-0.0,-7.742503527197186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421203613281,0.0,0.0,0.000100014192867,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,0.0001053197556757,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,7.778881263220683e-05,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.0001053197629516,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,0.0004995914641767,289.80194091796875,294.1499938964844,265.7312316894531,264.8721008300781,266.4969787597656,265.79510498046875,288.48748779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010656410595402,3.0283940759545658e-06,0.0010626127477735,-0.0345073975622653,0.0,0.0,0.0,-0.011524018831551,60.0,-16.564542770385742,-0.0,-7.742503527197186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0001000067568384,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001053119340213,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,7.778303552186117e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001053119412972,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0004995543276891,289.7909240722656,294.1499938964844,265.689453125,264.83819580078125,266.4820556640625,265.755859375,288.4758605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010655618971213,3.026322247023927e-06,0.0010625355644151,-0.0344831682741642,0.0,0.0,0.0,-0.0115194274112582,60.0,-16.584074020385742,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.0001000067568384,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001053119340213,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,7.778303552186117e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001053119412972,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0004995543276891,289.7909240722656,294.1499938964844,265.689453125,264.83819580078125,266.4820556640625,265.755859375,288.4758605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010655618971213,3.026322247023927e-06,0.0010625355644151,-0.0344831682741642,0.0,0.0,0.0,-0.0115194274112582,60.0,-16.584074020385742,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001000053453026,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,0.0001053104424499,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,7.778193685226142e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0001053104497259,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0004995472845621,289.785400390625,294.1499938964844,265.66796875,264.8208312988281,266.4743957519531,265.7357177734375,288.47003173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010655467631295,3.025927753697033e-06,0.0010625207796692,-0.0344785563647747,0.0,0.0,0.0,-0.0115185528993606,60.0,-16.594562530517578,-0.0,-7.741133600802641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001000064075924,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0001053115702234,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,7.778276631142944e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0001053115774993,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,0.0004995526396669,289.7798767089844,294.1499938964844,265.6460876464844,264.8031921386719,266.4665832519531,265.7151184082031,288.46417236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010655580554157,3.026224248969811e-06,0.0010625318391248,-0.0344820246100425,0.0,0.0,0.0,-0.0115192104130983,60.0,-16.605770111083984,-0.0,-7.741298446717337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0001000138145172,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,0.000105319362774,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,7.778852159390226e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001053193700499,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0004995896015316,289.7688293457031,294.1499938964844,265.60113525390625,264.7669372558594,266.4506530761719,265.6729431152344,288.4525146484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010656369850039,3.0282863008324057e-06,0.0010626086732372,-0.0345061384141445,0.0,0.0,0.0,-0.0115237804129719,60.0,-16.62969207763672,-0.0,-7.742443841607385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0001000138145172,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,0.000105319362774,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,7.778852159390226e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001053193700499,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0004995896015316,289.7688293457031,294.1499938964844,265.60113525390625,264.7669372558594,266.4506530761719,265.6729431152344,288.4525146484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010656369850039,3.0282863008324057e-06,0.0010626086732372,-0.0345061384141445,0.0,0.0,0.0,-0.0115237804129719,60.0,-16.62969207763672,-0.0,-7.742443841607385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0001000288466457,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001053351879818,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,7.780021405778825e-05,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0001053351952577,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,0.0004996646894142,289.7577514648437,294.1499938964844,265.5545654296875,264.7293701171875,266.43414306640625,265.6290283203125,288.4408264160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010657969396561,3.032473841813044e-06,0.0010627645533531,-0.034555111080408,0.0,0.0,0.0,-0.0115330601111054,60.0,-16.65625762939453,-0.0,-7.744770869066998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0001000288466457,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001053351879818,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,7.780021405778825e-05,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0001053351952577,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,0.0004996646894142,289.7577514648437,294.1499938964844,265.5545654296875,264.7293701171875,266.43414306640625,265.6290283203125,288.4408264160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010657969396561,3.032473841813044e-06,0.0010627645533531,-0.034555111080408,0.0,0.0,0.0,-0.0115330601111054,60.0,-16.65625762939453,-0.0,-7.744770869066998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001000521515379,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001053597370628,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,7.781833846820518e-05,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,0.0001053597443387,291.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,0.000499781104736,289.7466735839844,294.1499938964844,265.50634765625,264.6903991699219,266.4169311523437,265.5832824707031,288.4291076660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010660452535375,3.038968543478404e-06,0.0010630063479766,-0.0346310585737228,0.0,0.0,0.0,-0.0115474527701735,60.0,-16.685487747192383,-0.0,-7.748379715621925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001000521515379,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001053597370628,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,7.781833846820518e-05,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,0.0001053597443387,291.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,0.000499781104736,289.7466735839844,294.1499938964844,265.50634765625,264.6903991699219,266.4169311523437,265.5832824707031,288.4291076660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010660452535375,3.038968543478404e-06,0.0010630063479766,-0.0346310585737228,0.0,0.0,0.0,-0.0115474527701735,60.0,-16.685487747192383,-0.0,-7.748379715621925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0001000822303467,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,0.0001053914020303,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,7.784173067193478e-05,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316467285156,0.0,0.0,0.0001053914093063,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0004999313387088,289.7355651855469,294.1499938964844,265.4564819335937,264.64996337890625,266.39923095703125,265.5361328125,288.4173889160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010663656285032,3.04734862766054e-06,0.0010633183410391,-0.0347290560603141,0.0,0.0,0.0,-0.0115660233423113,60.0,-16.716766357421875,-0.0,-7.753038033797567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0001000822303467,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,0.0001053914020303,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,7.784173067193478e-05,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316467285156,0.0,0.0,0.0001053914093063,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0004999313387088,289.7355651855469,294.1499938964844,265.4564819335937,264.64996337890625,266.39923095703125,265.5361328125,288.4173889160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010663656285032,3.04734862766054e-06,0.0010633183410391,-0.0347290560603141,0.0,0.0,0.0,-0.0115660233423113,60.0,-16.716766357421875,-0.0,-7.753038033797567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626220703125,0.0,0.0,0.0001001003038254,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,0.0001054104432114,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,7.7855795098003e-05,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,0.0001054104504873,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9274597167969,0.0,0.0,0.0005000216187909,289.7300109863281,294.1499938964844,265.430908203125,264.6291809082031,266.3901062011719,265.51177978515625,288.4115295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010665581794455,3.052385636692634e-06,0.0010635057697072,-0.0347879603505134,0.0,0.0,0.0,-0.0115771861746907,60.0,-16.733539581298828,-0.0,-7.755838993261932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,0.0001001198907033,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,0.0001054310632753,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,7.787102367728949e-05,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,0.0001054310705512,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,0.0005001194658689,289.7244567871094,294.1499938964844,265.4049072265625,264.60797119140625,266.3808288574219,265.487060546875,288.4056396484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010667667957022,3.057843514397973e-06,0.0010637090308591,-0.034851785749197,0.0,0.0,0.0,-0.0115892803296446,60.0,-16.75082015991211,-0.0,-7.758873721286363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.000100164914329,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.000105478480691,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,7.790604286128655e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.000105478480691,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,0.0005003443802706,289.7133483886719,294.1499938964844,265.3516540527344,264.5643615722656,266.3617553710937,265.43621826171875,288.3938903808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672465432435,3.070389766435256e-06,0.0010641760891303,-0.0349984988570213,0.0,0.0,0.0,-0.0116170840337872,60.0,-16.787330627441406,-0.0,-7.765853382579736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.000100164914329,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.000105478480691,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,7.790604286128655e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.000105478480691,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,0.0005003443802706,289.7133483886719,294.1499938964844,265.3516540527344,264.5643615722656,266.3617553710937,265.43621826171875,288.3938903808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672465432435,3.070389766435256e-06,0.0010641760891303,-0.0349984988570213,0.0,0.0,0.0,-0.0116170840337872,60.0,-16.787330627441406,-0.0,-7.765853382579736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.000100216238934,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001055325265042,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,7.794596604071558e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0001055325337802,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,0.000500600785017,289.7021789550781,294.1499938964844,265.2966613769531,264.51904296875,266.34210205078125,265.38385009765625,288.3821105957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010677933460101,3.084692934862688e-06,0.0010647086892277,-0.0351657532155513,0.0,0.0,0.0,-0.0116487806662917,60.0,-16.825927734375,-0.0,-7.773813592848455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.000100216238934,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001055325265042,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,7.794596604071558e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0001055325337802,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,0.000500600785017,289.7021789550781,294.1499938964844,265.2966613769531,264.51904296875,266.34210205078125,265.38385009765625,288.3821105957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010677933460101,3.084692934862688e-06,0.0010647086892277,-0.0351657532155513,0.0,0.0,0.0,-0.0116487806662917,60.0,-16.825927734375,-0.0,-7.773813592848455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0001002744902507,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0001055938701028,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,7.79912734287791e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001055938773788,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,0.0005008917651139,289.6910400390625,294.1499938964844,265.2398986816406,264.4718933105469,266.3216857910156,265.3295593261719,288.3703308105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010684139560908,3.100925823673606e-06,0.0010653130011633,-0.0353555753827095,0.0,0.0,0.0,-0.0116847539320588,60.0,-16.867237091064453,-0.0,-7.782853117532795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0001002744902507,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0001055938701028,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,7.79912734287791e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001055938773788,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,0.0005008917651139,289.6910400390625,294.1499938964844,265.2398986816406,264.4718933105469,266.3216857910156,265.3295593261719,288.3703308105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010684139560908,3.100925823673606e-06,0.0010653130011633,-0.0353555753827095,0.0,0.0,0.0,-0.0116847539320588,60.0,-16.867237091064453,-0.0,-7.782853117532795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001003396973828,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99285888671875,0.0,0.0,0.0001056625333148,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,7.804198685334995e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0001056625405908,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,0.0005012174369767,289.67987060546875,294.1499938964844,265.181396484375,264.42291259765625,266.300537109375,265.2733764648437,288.3585205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010691086063161,3.1190952540782746e-06,0.0010659894905984,-0.0355680361390113,0.0,0.0,0.0,-0.0117250196635723,60.0,-16.911020278930664,-0.0,-7.792976930431905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001003396973828,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99285888671875,0.0,0.0,0.0001056625333148,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,7.804198685334995e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0001056625405908,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,0.0005012174369767,289.67987060546875,294.1499938964844,265.181396484375,264.42291259765625,266.300537109375,265.2733764648437,288.3585205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010691086063161,3.1190952540782746e-06,0.0010659894905984,-0.0355680361390113,0.0,0.0,0.0,-0.0117250196635723,60.0,-16.911020278930664,-0.0,-7.792976930431905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,0.0001003746583592,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0001056993496604,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,7.806917710695416e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0001056993496604,291.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,0.0005013920599594,289.6742553710937,294.1499938964844,265.1514892578125,264.3976745605469,266.2897033691406,265.2446594238281,288.3526306152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010694811353459,3.128837761323666e-06,0.0010663522407412,-0.035681951791048,0.0,0.0,0.0,-0.011746609583497,60.0,-16.93374252319336,-0.0,-7.798408319104055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
