time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358560,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.0001004115692921,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.000105738217826,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,7.809788803569973e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,0.0001057382251019,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,0.0005015764618292,289.6686706542969,294.1499938964844,265.12109375,264.3719787597656,266.2786560058594,265.2154235839844,288.3467102050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010698743863031,3.1391239190270426e-06,0.00106673524715,-0.0358022265136241,0.0,0.0,0.0,-0.0117694046348333,60.0,-16.957157135009766,-0.0,-7.804144530609848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,0.0001004907971946,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96881103515625,0.0,0.0,0.0001058216512319,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,7.815950812073424e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,0.0001058216585079,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593139648437,0.0,0.0,0.0005019722739234,289.6574401855469,294.1499938964844,265.0589904785156,264.3190002441406,266.25604248046875,265.1556701660156,288.3348693847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010707185138016,3.161203721901984e-06,0.0010675573721528,-0.0360603965818882,0.0,0.0,0.0,-0.011818335391581,60.0,-17.005794525146484,-0.0,-7.816464631105191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,0.0001004907971946,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96881103515625,0.0,0.0,0.0001058216512319,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,7.815950812073424e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,0.0001058216585079,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593139648437,0.0,0.0,0.0005019722739234,289.6574401855469,294.1499938964844,265.0589904785156,264.3190002441406,266.25604248046875,265.1556701660156,288.3348693847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010707185138016,3.161203721901984e-06,0.0010675573721528,-0.0360603965818882,0.0,0.0,0.0,-0.011818335391581,60.0,-17.005794525146484,-0.0,-7.816464631105191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,0.0001005788944894,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,0.0001059144269675,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,7.822803308954462e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001059144269675,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,0.0005024123238399,289.6462097167969,294.1499938964844,264.9950256347656,264.2639465332031,266.2325439453125,265.0937805175781,288.3230285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010716571705415,3.1857541671342915e-06,0.0010684713488444,-0.0363474488258361,0.0,0.0,0.0,-0.0118727404624223,60.0,-17.05745506286621,-0.0,-7.830175263734419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,0.0001005788944894,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,0.0001059144269675,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,7.822803308954462e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001059144269675,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,0.0005024123238399,289.6462097167969,294.1499938964844,264.9950256347656,264.2639465332031,266.2325439453125,265.0937805175781,288.3230285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010716571705415,3.1857541671342915e-06,0.0010684713488444,-0.0363474488258361,0.0,0.0,0.0,-0.0118727404624223,60.0,-17.05745506286621,-0.0,-7.830175263734419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001006749953376,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001060156209859,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,7.830277172615752e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,0.0001060156209859,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,0.0005028923624195,289.63494873046875,294.1499938964844,264.9292297363281,264.20672607421875,266.2082824707031,265.0301818847656,288.3111267089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010726809268817,3.21253401125432e-06,0.0010694684460759,-0.0366605557501316,0.0,0.0,0.0,-0.0119320871308445,60.0,-17.111587524414062,-0.0,-7.845144978091413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001006749953376,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001060156209859,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,7.830277172615752e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,0.0001060156209859,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,0.0005028923624195,289.63494873046875,294.1499938964844,264.9292297363281,264.20672607421875,266.2082824707031,265.0301818847656,288.3111267089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010726809268817,3.21253401125432e-06,0.0010694684460759,-0.0366605557501316,0.0,0.0,0.0,-0.0119320871308445,60.0,-17.111587524414062,-0.0,-7.845144978091413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.000100781522633,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,0.0001061277944245,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.838563033146784e-05,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,0.0001061278017004,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275146484375,0.0,0.0,0.0005034244968555,289.6236877441406,294.1499938964844,264.8615417480469,264.1472473144531,266.1832580566406,264.9647521972656,288.2992553710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010738159762695,3.242220145693864e-06,0.0010705736931413,-0.0370076335966587,0.0,0.0,0.0,-0.0119978738948702,60.0,-17.168649673461914,-0.0,-7.861755335625278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.000100781522633,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,0.0001061277944245,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.838563033146784e-05,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,0.0001061278017004,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275146484375,0.0,0.0,0.0005034244968555,289.6236877441406,294.1499938964844,264.8615417480469,264.1472473144531,266.1832580566406,264.9647521972656,288.2992553710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010738159762695,3.242220145693864e-06,0.0010705736931413,-0.0370076335966587,0.0,0.0,0.0,-0.0119978738948702,60.0,-17.168649673461914,-0.0,-7.861755335625278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0001008393810479,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,0.0001061887305695,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,7.843063212931156e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,0.0001061887305695,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.000503713497892,289.6180419921875,294.1499938964844,264.8269958496094,264.1166381835937,266.1703796386719,264.9311828613281,288.29327392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010744323953986,3.2583448046352714e-06,0.001071174046956,-0.037196148186922,0.0,0.0,0.0,-0.0120336068794131,60.0,-17.19863510131836,-0.0,-7.870784912711316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,0.0001009003681247,290.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,0.0001062529481714,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218444824219,0.0,0.0,7.847806409699842e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,0.0001062529481714,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168640136719,0.0,0.0,0.0005040181567892,289.6123962402344,294.1499938964844,264.7919921875,264.08544921875,266.1573181152344,264.89715576171875,288.2873229980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010750821093097,3.275339395258925e-06,0.0010718067642301,-0.0373948328197002,0.0,0.0,0.0,-0.012071268633008,60.0,-17.229402542114258,-0.0,-7.880307606455973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001010334817692,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001063931194948,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.858159369789064e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,0.0001063931267708,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0005046830628998,289.60107421875,294.1499938964844,264.7204895019531,264.0212707519531,266.13055419921875,264.82763671875,288.275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010765003971755,3.312434728286462e-06,0.0010731879156082,-0.0378284938633441,0.0,0.0,0.0,-0.0121534746140241,60.0,-17.2935733795166,-0.0,-7.90111229775903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001010334817692,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001063931194948,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.858159369789064e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,0.0001063931267708,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0005046830628998,289.60107421875,294.1499938964844,264.7204895019531,264.0212707519531,266.13055419921875,264.82763671875,288.275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010765003971755,3.312434728286462e-06,0.0010731879156082,-0.0378284938633441,0.0,0.0,0.0,-0.0121534746140241,60.0,-17.2935733795166,-0.0,-7.90111229775903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,0.0001011824861052,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0001065500327968,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,7.869749242672697e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0001065500400727,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79547119140625,0.0,0.0,0.0005054273642599,289.5897216796875,294.1499938964844,264.64703369140625,263.95465087890625,266.1028137207031,264.755859375,288.263427734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010780879529193,3.353960210006335e-06,0.0010747340274974,-0.0383139215409755,0.0,0.0,0.0,-0.0122454985976219,60.0,-17.362171173095703,-0.0,-7.924435152517617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,0.0001011824861052,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0001065500327968,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,7.869749242672697e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0001065500400727,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79547119140625,0.0,0.0,0.0005054273642599,289.5897216796875,294.1499938964844,264.64703369140625,263.95465087890625,266.1028137207031,264.755859375,288.263427734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010780879529193,3.353960210006335e-06,0.0010747340274974,-0.0383139215409755,0.0,0.0,0.0,-0.0122454985976219,60.0,-17.362171173095703,-0.0,-7.924435152517617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0001013504952425,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,0.0001067269477061,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,7.882816134952009e-05,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0001067269549821,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.000506266602315,289.578369140625,294.1499938964844,264.5716552734375,263.8854675292969,266.07421875,264.6821594238281,288.2514343261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010798779549077,3.4007800877589034e-06,0.0010764771141111,-0.0388612113893032,0.0,0.0,0.0,-0.0123492544516921,60.0,-17.4349365234375,-0.0,-7.950772129561302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0001013504952425,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,0.0001067269477061,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,7.882816134952009e-05,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0001067269549821,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.000506266602315,289.578369140625,294.1499938964844,264.5716552734375,263.8854675292969,266.07421875,264.6821594238281,288.2514343261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010798779549077,3.4007800877589034e-06,0.0010764771141111,-0.0388612113893032,0.0,0.0,0.0,-0.0123492544516921,60.0,-17.4349365234375,-0.0,-7.950772129561302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0001015420129988,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.0001069286299753,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,7.897712202975526e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,0.0001069286299753,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.0005072232452221,289.56695556640625,294.1499938964844,264.4942626953125,263.813720703125,266.0445251464844,264.6060485839844,288.2394104003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010819183662533,3.45415219271672e-06,0.0010784642072394,-0.0394850485026836,0.0,0.0,0.0,-0.0124675314873456,60.0,-17.513399124145508,-0.0,-7.98084869302329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0001015420129988,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.0001069286299753,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,7.897712202975526e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,0.0001069286299753,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.0005072232452221,289.56695556640625,294.1499938964844,264.4942626953125,263.813720703125,266.0445251464844,264.6060485839844,288.2394104003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010819183662533,3.45415219271672e-06,0.0010784642072394,-0.0394850485026836,0.0,0.0,0.0,-0.0124675314873456,60.0,-17.513399124145508,-0.0,-7.98084869302329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,0.0001016462192637,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,0.000107038365968,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,7.905816892161965e-05,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84893798828125,0.0,0.0,0.0001070383732439,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0005077437963336,289.5612487792969,294.1499938964844,264.454833984375,263.77685546875,266.02935791015625,264.5672607421875,288.2333984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010830287355929,3.483193722786382e-06,0.0010795454727485,-0.039824478328228,0.0,0.0,0.0,-0.0125318896025419,60.0,-17.55449104309082,-0.0,-7.997237361223598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,0.0001017584654618,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86016845703125,0.0,0.0,0.0001071565638994,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612670898437,0.0,0.0,7.914547313703224e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,0.0001071565711754,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,0.0005083045107312,289.5555114746094,294.1499938964844,264.4148864746094,263.73931884765625,266.0138854980469,264.52783203125,288.22735595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010842245537787,3.51447488355916e-06,0.0010807100916281,-0.0401900708675384,0.0,0.0,0.0,-0.0126012107357382,60.0,-17.597272872924805,-0.0,-8.014909269604686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0001020046547637,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,0.0001074158135452,290.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,7.93369545135647e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,0.0001074158208211,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,0.0005095342639833,289.5440368652344,294.1499938964844,264.3334655761719,263.66217041015625,265.9822998046875,264.447509765625,288.2153015136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010868476238101,3.583083980629453e-06,0.0010832644766196,-0.040991872549057,0.0,0.0,0.0,-0.0127532538026571,60.0,-17.687271118164062,-0.0,-8.053737587943034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0001020046547637,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,0.0001074158135452,290.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,7.93369545135647e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,0.0001074158208211,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,0.0005095342639833,289.5440368652344,294.1499938964844,264.3334655761719,263.66217041015625,265.9822998046875,264.447509765625,288.2153015136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010868476238101,3.583083980629453e-06,0.0010832644766196,-0.040991872549057,0.0,0.0,0.0,-0.0127532538026571,60.0,-17.687271118164062,-0.0,-8.053737587943034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.0001022868964355,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0001077130218618,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,7.955647015478462e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001077130291378,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,0.0005109441117383,289.53253173828125,294.1499938964844,264.25,263.582275390625,265.9495544433594,264.3645935058594,288.20318603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010898546315729,3.6617391288018553e-06,0.0010861929040402,-0.0419109761714935,0.0,0.0,0.0,-0.0129275592043995,60.0,-17.7854061126709,-0.0,-8.098366777176126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.0001022868964355,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0001077130218618,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,7.955647015478462e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001077130291378,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,0.0005109441117383,289.53253173828125,294.1499938964844,264.25,263.582275390625,265.9495544433594,264.3645935058594,288.20318603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010898546315729,3.6617391288018553e-06,0.0010861929040402,-0.0419109761714935,0.0,0.0,0.0,-0.0129275592043995,60.0,-17.7854061126709,-0.0,-8.098366777176126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,0.0001026226818794,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0001080666261259,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,7.981764065334573e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,0.0001080666334019,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,0.0005126214236952,289.52099609375,294.1499938964844,264.1632385253906,263.4986877441406,265.91571044921875,264.2790222167969,288.1910400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001093432190828,3.755318402909325e-06,0.0010896768653765,-0.0430043414235115,0.0,0.0,0.0,-0.0131349377334117,60.0,-17.8928279876709,-0.0,-8.151624086849554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,0.0001026226818794,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0001080666261259,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,7.981764065334573e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,0.0001080666334019,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,0.0005126214236952,289.52099609375,294.1499938964844,264.1632385253906,263.4986877441406,265.91571044921875,264.2790222167969,288.1910400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001093432190828,3.755318402909325e-06,0.0010896768653765,-0.0430043414235115,0.0,0.0,0.0,-0.0131349377334117,60.0,-17.8928279876709,-0.0,-8.151624086849554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0001030320199788,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001084976829588,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,8.013601473066956e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,0.0001084976829588,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0005146662006154,289.5093688964844,294.1499938964844,264.0721435546875,263.4107666015625,265.88067626953125,264.18963623046875,288.1788635253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010977933416143,3.869396550726378e-06,0.0010939239291474,-0.0443370044231414,0.0,0.0,0.0,-0.0133877424523234,60.0,-18.01484107971192,-0.0,-8.21678298734696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0001030320199788,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001084976829588,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,8.013601473066956e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,0.0001084976829588,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0005146662006154,289.5093688964844,294.1499938964844,264.0721435546875,263.4107666015625,265.88067626953125,264.18963623046875,288.1788635253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010977933416143,3.869396550726378e-06,0.0010939239291474,-0.0443370044231414,0.0,0.0,0.0,-0.0133877424523234,60.0,-18.01484107971192,-0.0,-8.21678298734696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0001032617146847,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001087395576178,290.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,8.03146613179706e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890319824219,0.0,0.0,0.0001087395576178,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0005158135318197,289.5035705566406,294.1499938964844,264.02508544921875,263.36529541015625,265.8627319335937,264.1434936523437,288.1727600097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011002405080944,3.933409061573912e-06,0.0010963071836158,-0.0450846962630748,0.0,0.0,0.0,-0.0135295987129211,60.0,-18.081317901611328,-0.0,-8.253459782281426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109130859375,0.0,0.0,0.0001035140594467,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.0001090052901417,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,8.051093755057082e-05,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.0001090052974177,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,0.0005170740769244,289.4977111816406,294.1499938964844,263.9770202636719,263.31884765625,265.8443908691406,264.09600830078125,288.1666564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001102929119952,4.003736194135854e-06,0.001098925480619,-0.0459060594439506,0.0,0.0,0.0,-0.0136854480952024,60.0,-18.15271377563477,-0.0,-8.293847741924767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0001040717834257,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78662109375,0.0,0.0,0.0001095925981644,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,8.09447155916132e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,0.0001095926054404,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,0.0005198600119911,289.4859924316406,294.1499938964844,263.878173828125,263.2231750488281,265.8066711425781,263.997802734375,288.1543884277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001108871307224,4.159168838668848e-06,0.0011047122534364,-0.0477210693061351,0.0,0.0,0.0,-0.0140298986807465,60.0,-18.30730628967285,-0.0,-8.383459970673358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0001040717834257,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78662109375,0.0,0.0,0.0001095925981644,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,8.09447155916132e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,0.0001095926054404,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,0.0005198600119911,289.4859924316406,294.1499938964844,263.878173828125,263.2231750488281,265.8066711425781,263.997802734375,288.1543884277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001108871307224,4.159168838668848e-06,0.0011047122534364,-0.0477210693061351,0.0,0.0,0.0,-0.0140298986807465,60.0,-18.30730628967285,-0.0,-8.383459970673358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,0.0001047005716827,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,0.0001102547466871,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,8.143378363456577e-05,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.000110254753963,291.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,0.0005230009555816,289.47418212890625,294.1499938964844,263.7758483886719,263.1240539550781,265.7676086425781,263.8956298828125,288.1421203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011155707761645,4.334410277806455e-06,0.0011112362844869,-0.0497668236494064,0.0,0.0,0.0,-0.0144182443618774,60.0,-18.47710418701172,-0.0,-8.48506971351526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,0.0001047005716827,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,0.0001102547466871,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,8.143378363456577e-05,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.000110254753963,291.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,0.0005230009555816,289.47418212890625,294.1499938964844,263.7758483886719,263.1240539550781,265.7676086425781,263.8956298828125,288.1421203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011155707761645,4.334410277806455e-06,0.0011112362844869,-0.0497668236494064,0.0,0.0,0.0,-0.0144182443618774,60.0,-18.47710418701172,-0.0,-8.48506971351526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731018066406,0.0,0.0,0.0001054058593581,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0001109974400606,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626342773437,0.0,0.0,8.198233263101429e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001109974473365,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0005265239742584,289.4622802734375,294.1499938964844,263.6703491210937,263.02178955078125,265.7270202636719,263.7891845703125,288.1297607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011230851523578,4.530970727500971e-06,0.0011185541516169,-0.0520607270300388,0.0,0.0,0.0,-0.0148538360372185,60.0,-18.66440391540528,-0.0,-8.599768364092598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731018066406,0.0,0.0,0.0001054058593581,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0001109974400606,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626342773437,0.0,0.0,8.198233263101429e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001109974473365,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0005265239742584,289.4622802734375,294.1499938964844,263.6703491210937,263.02178955078125,265.7270202636719,263.7891845703125,288.1297607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011230851523578,4.530970727500971e-06,0.0011185541516169,-0.0520607270300388,0.0,0.0,0.0,-0.0148538360372185,60.0,-18.66440391540528,-0.0,-8.599768364092598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.000106183666503,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,0.0001118165091611,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,8.258729212684557e-05,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0001118165164371,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.0005304092774167,289.4503173828125,294.1499938964844,263.5619812011719,262.9166564941406,265.6847839355469,263.67889404296875,288.11737060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011313722934573,4.747745606437093e-06,0.0011266246438026,-0.0545896030962467,0.0,0.0,0.0,-0.0153342233970761,60.0,-18.868202209472656,-0.0,-8.727153755216933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.000106183666503,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,0.0001118165091611,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,8.258729212684557e-05,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0001118165164371,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.0005304092774167,289.4503173828125,294.1499938964844,263.5619812011719,262.9166564941406,265.6847839355469,263.67889404296875,288.11737060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011313722934573,4.747745606437093e-06,0.0011266246438026,-0.0545896030962467,0.0,0.0,0.0,-0.0153342233970761,60.0,-18.868202209472656,-0.0,-8.727153755216933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
