time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360900,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0001066001059371,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427062988281,0.0,0.0,0.0001122550456784,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,8.291119593195617e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.0001122550529544,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575927734375,0.0,0.0,0.0005324895028024,289.4442749023437,294.1499938964844,263.5068359375,262.86309814453125,265.6629943847656,263.6224365234375,288.11114501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011358094634488,4.863809408561792e-06,0.0011309456313028,-0.0559431724250316,0.0,0.0,0.0,-0.0155914286151528,60.0,-18.976348876953125,-0.0,-8.795742445499857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0001070308862836,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.736328125,0.0,0.0,0.0001127086798078,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,8.32462465041317e-05,290.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,0.0001127086798078,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.0005346413818188,289.438232421875,294.1499938964844,263.4510498046875,262.8089294433594,265.6408386230469,263.5653381347656,288.1049194335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011403991375118,4.983869530406082e-06,0.0011354152811691,-0.0573430322110652,0.0,0.0,0.0,-0.0158574897795915,60.0,-19.08765411376953,-0.0,-8.86697364421707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0001079419598681,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0001136680803028,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,8.395485929213464e-05,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0001136680875788,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0005391923477873,289.426025390625,294.1499938964844,263.3378295898437,262.6989440917969,265.5951538085937,263.44891357421875,288.0924072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001150106312707,5.237791356194066e-06,0.0011448684381321,-0.0603025741875171,0.0,0.0,0.0,-0.0164201967418193,60.0,-19.322280883789062,-0.0,-9.018570779062429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0001079419598681,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0001136680803028,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,8.395485929213464e-05,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0001136680875788,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0005391923477873,289.426025390625,294.1499938964844,263.3378295898437,262.6989440917969,265.5951538085937,263.44891357421875,288.0924072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001150106312707,5.237791356194066e-06,0.0011448684381321,-0.0603025741875171,0.0,0.0,0.0,-0.0164201967418193,60.0,-19.322280883789062,-0.0,-9.018570779062429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0001089096695068,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0001146871290984,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,8.470752072753385e-05,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0001146871290984,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285095214844,0.0,0.0,0.0005440262611955,289.4137268066406,294.1499938964844,263.2226257324219,262.58697509765625,265.54766845703125,263.33013916015625,288.079833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011604168685153,5.50750337424688e-06,0.001154909376055,-0.0634444504976272,0.0,0.0,0.0,-0.0170178953558206,60.0,-19.57048988342285,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0001089096695068,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0001146871290984,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,8.470752072753385e-05,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0001146871290984,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285095214844,0.0,0.0,0.0005440262611955,289.4137268066406,294.1499938964844,263.2226257324219,262.58697509765625,265.54766845703125,263.33013916015625,288.079833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011604168685153,5.50750337424688e-06,0.001154909376055,-0.0634444504976272,0.0,0.0,0.0,-0.0170178953558206,60.0,-19.57048988342285,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.0001099237342714,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001157549850177,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,8.549624180886894e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68328857421875,0.0,0.0,0.0001157549922936,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0005490917246788,289.4013061523437,294.1499938964844,263.105712890625,262.4732971191406,265.49835205078125,263.2093811035156,288.06719970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001171221374534,5.790137947769836e-06,0.0011654313420876,-0.0667348876595497,0.0,0.0,0.0,-0.0176442302763462,60.0,-19.830886840820312,-0.0,-9.352764607228893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.0001099237342714,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001157549850177,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,8.549624180886894e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68328857421875,0.0,0.0,0.0001157549922936,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0005490917246788,289.4013061523437,294.1499938964844,263.105712890625,262.4732971191406,265.49835205078125,263.2093811035156,288.06719970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001171221374534,5.790137947769836e-06,0.0011654313420876,-0.0667348876595497,0.0,0.0,0.0,-0.0176442302763462,60.0,-19.830886840820312,-0.0,-9.352764607228893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0001109710647142,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844482421875,0.0,0.0,0.0001168578746728,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,8.631082891952246e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.0001168578746728,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,0.0005543233710341,289.38873291015625,294.1499938964844,262.9873962402344,262.35821533203125,265.4472045898437,263.08709716796875,288.0544738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011823804816231,6.082048003008822e-06,0.0011762983631342,-0.0701310858130455,0.0,0.0,0.0,-0.0182911194860935,60.0,-20.101428985595703,-0.0,-9.531834876952416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0001109710647142,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844482421875,0.0,0.0,0.0001168578746728,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,8.631082891952246e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.0001168578746728,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,0.0005543233710341,289.38873291015625,294.1499938964844,262.9873962402344,262.35821533203125,265.4472045898437,263.08709716796875,288.0544738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011823804816231,6.082048003008822e-06,0.0011762983631342,-0.0701310858130455,0.0,0.0,0.0,-0.0182911194860935,60.0,-20.101428985595703,-0.0,-9.531834876952416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001115026534534,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,0.0001174176577478,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,8.672428521094844e-05,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,0.0001174176650238,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0005569787463173,289.3824157714844,294.1499938964844,262.92779541015625,262.3002624511719,265.4208679199219,263.0254821777344,288.0480651855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011880444362759,6.230213330127299e-06,0.0011818142374977,-0.0718540027737617,0.0,0.0,0.0,-0.0186194628477096,60.0,-20.23976325988769,-0.0,-9.62337409760039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815185546875,0.0,0.0,0.0001120359811466,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711730957031,0.0,0.0,0.0001179792889161,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,8.713910210644826e-05,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,0.0001179792889161,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,0.0005596428527496,289.37603759765625,294.1499938964844,262.8679504394531,262.2420349121094,265.3940124511719,262.963623046875,288.0416564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011937269009649,6.378866146405926e-06,0.0011873480398207,-0.0735819563269615,0.0,0.0,0.0,-0.0189488865435123,60.0,-20.37950897216797,-0.0,-9.715653703779028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0001131006356445,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.000119100412121,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,8.796715701464564e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,0.000119100419397,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58038330078125,0.0,0.0,0.000564960995689,289.3632507324219,294.1499938964844,262.7476806640625,262.125,265.3390197753906,262.8394775390625,288.0287780761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012050706427544,6.675613349216292e-06,0.0011983949225395,-0.0770294293761253,0.0,0.0,0.0,-0.0196064934134483,60.0,-20.66135597229004,-0.0,-9.901180675342405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0001131006356445,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.000119100412121,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,8.796715701464564e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,0.000119100419397,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58038330078125,0.0,0.0,0.000564960995689,289.3632507324219,294.1499938964844,262.7476806640625,262.125,265.3390197753906,262.8394775390625,288.0287780761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012050706427544,6.675613349216292e-06,0.0011983949225395,-0.0770294293761253,0.0,0.0,0.0,-0.0196064934134483,60.0,-20.66135597229004,-0.0,-9.901180675342405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,0.0001141458633355,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.000120201097161,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,8.878012158675119e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.000120201097161,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,0.0005701821646653,289.3503112792969,294.1499938964844,262.6268920898437,262.0074462890625,265.2821350097656,262.7149353027344,288.0157775878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012162073981016,6.966953606024617e-06,0.0012092405231669,-0.0804114863276481,0.0,0.0,0.0,-0.0202521178871393,60.0,-20.94386482238769,-0.0,-1.0085030766049385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,0.0001141458633355,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.000120201097161,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,8.878012158675119e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.000120201097161,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,0.0005701821646653,289.3503112792969,294.1499938964844,262.6268920898437,262.0074462890625,265.2821350097656,262.7149353027344,288.0157775878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012162073981016,6.966953606024617e-06,0.0012092405231669,-0.0804114863276481,0.0,0.0,0.0,-0.0202521178871393,60.0,-20.94386482238769,-0.0,-1.0085030766049385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001151516917161,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,0.0001212602728628,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,8.956242527347058e-05,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,0.0001212602801388,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555419921875,0.0,0.0,0.0005752064753323,289.3372497558594,294.1499938964844,262.505859375,261.8896484375,265.22332763671875,262.5903625488281,288.002685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012269243597984,7.247312623803737e-06,0.0012196770403534,-0.083663523197174,0.0,0.0,0.0,-0.0208734087646007,60.0,-21.22300910949707,-0.0,-1.0263545391353548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001151516917161,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,0.0001212602728628,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,8.956242527347058e-05,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,0.0001212602801388,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555419921875,0.0,0.0,0.0005752064753323,289.3372497558594,294.1499938964844,262.505859375,261.8896484375,265.22332763671875,262.5903625488281,288.002685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012269243597984,7.247312623803737e-06,0.0012196770403534,-0.083663523197174,0.0,0.0,0.0,-0.0208734087646007,60.0,-21.22300910949707,-0.0,-1.0263545391353548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,0.0001159153252956,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,0.0001220644189743,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204833984375,0.0,0.0,9.015636169351636e-05,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,0.0001220644262502,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,0.000579020997975,289.3266906738281,294.1499938964844,262.4090576171875,261.7954406738281,265.1749267578125,262.49090576171875,287.9921569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012350609758868,7.460168490069918e-06,0.0012276007328182,-0.0861308351159095,0.0,0.0,0.0,-0.0213451068848371,60.0,-21.441240310668945,-0.0,-1.0400122363307673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.00011609926878,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,0.0001222581195179,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,9.029942884808406e-05,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.0001222581195179,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,0.0005799398059025,289.3240661621094,294.1499938964844,262.3848876953125,261.7718811035156,265.16265869140625,262.4660949707031,287.989501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012370208278298,7.511441708629718e-06,0.0012295093620195,-0.0867249369621276,0.0,0.0,0.0,-0.0214587301015853,60.0,-21.494876861572266,-0.0,-1.043315549509316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,0.0001165448702522,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0001227273605763,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,9.064601181307808e-05,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.0001227273751283,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365905761719,0.0,0.0,0.0005821657250635,289.3174133300781,294.1499938964844,262.32452392578125,261.713134765625,265.1316223144531,262.4041748046875,287.9828796386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012417688267305,7.635650945303496e-06,0.0012341331457719,-0.0881637781858444,0.0,0.0,0.0,-0.0217339843511581,60.0,-21.62665367126465,-0.0,-1.0513396375699813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,0.000116972172691,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.000123177334899,290.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,9.097836300497876e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,0.000123177334899,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,0.0005843001417815,289.3107604980469,294.1499938964844,262.2642517089844,261.65447998046875,265.10015869140625,262.3424377441406,287.9761962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012463217135518,7.75475928094238e-06,0.001238566939719,-0.0895430371165275,0.0,0.0,0.0,-0.0219979342073202,60.0,-21.75557518005371,-0.0,-1.0590629528905993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.000117759751447,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,0.0001240066922036,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,9.159091860055923e-05,290.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,0.0001240066922036,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0005882342811673,289.29736328125,294.1499938964844,262.1442565917969,261.53765869140625,265.0360412597656,262.2196350097656,287.9627685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012547133956104,7.974294931045733e-06,0.0012467391788959,-0.092083916068077,0.0,0.0,0.0,-0.0224844347685575,60.0,-22.002948760986328,-0.0,-1.073372217774704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.000117759751447,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,0.0001240066922036,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,9.159091860055923e-05,290.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,0.0001240066922036,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0005882342811673,289.29736328125,294.1499938964844,262.1442565917969,261.53765869140625,265.0360412597656,262.2196350097656,287.9627685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012547133956104,7.974294931045733e-06,0.0012467391788959,-0.092083916068077,0.0,0.0,0.0,-0.0224844347685575,60.0,-22.002948760986328,-0.0,-1.073372217774704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,0.0001184639404527,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,0.0001247482432518,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,9.21386235859245e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0001247482432518,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,0.000591751828324,289.28387451171875,294.1499938964844,262.02520751953125,261.4217834472656,264.9701843261719,262.0980224609375,287.94921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012622165959328,8.170587534550577e-06,0.0012540459865704,-0.0943543165922164,0.0,0.0,0.0,-0.0229194294661283,60.0,-22.234018325805664,-0.0,-1.0862476784723185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,0.0001184639404527,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,0.0001247482432518,290.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,9.21386235859245e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0001247482432518,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,0.000591751828324,289.28387451171875,294.1499938964844,262.02520751953125,261.4217834472656,264.9701843261719,262.0980224609375,287.94921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012622165959328,8.170587534550577e-06,0.0012540459865704,-0.0943543165922164,0.0,0.0,0.0,-0.0229194294661283,60.0,-22.234018325805664,-0.0,-1.0862476784723185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001191009578178,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.000125419042888,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,9.263407991966233e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,0.000125419042888,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49151611328125,0.0,0.0,0.0005949338665232,289.2702941894531,294.1499938964844,261.9073486328125,261.3070983886719,264.9028015136719,261.9777526855469,287.935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012690039584413,8.348157280124724e-06,0.0012606558157131,-0.0964069366455078,0.0,0.0,0.0,-0.0233129300177097,60.0,-22.4517765045166,-0.0,-1.097960975471324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001191009578178,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.000125419042888,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,9.263407991966233e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,0.000125419042888,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49151611328125,0.0,0.0,0.0005949338665232,289.2702941894531,294.1499938964844,261.9073486328125,261.3070983886719,264.9028015136719,261.9777526855469,287.935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012690039584413,8.348157280124724e-06,0.0012606558157131,-0.0964069366455078,0.0,0.0,0.0,-0.0233129300177097,60.0,-22.4517765045166,-0.0,-1.097960975471324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,0.0001196563462144,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.000126003898913,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,9.30660535232164e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,0.000126003898913,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784240722656,0.0,0.0,0.0005977081600576,289.25665283203125,294.1499938964844,261.791015625,261.19390869140625,264.833984375,261.859130859375,287.9217529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001274921814911,8.50297601573402e-06,0.0012664188398048,-0.0981956049799919,0.0,0.0,0.0,-0.023656016215682,60.0,-22.654661178588867,-0.0,-1.1082247652893785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,0.0001196563462144,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.000126003898913,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,9.30660535232164e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,0.000126003898913,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784240722656,0.0,0.0,0.0005977081600576,289.25665283203125,294.1499938964844,261.791015625,261.19390869140625,264.833984375,261.859130859375,287.9217529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001274921814911,8.50297601573402e-06,0.0012664188398048,-0.0981956049799919,0.0,0.0,0.0,-0.023656016215682,60.0,-22.654661178588867,-0.0,-1.1082247652893785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,0.0001199022735818,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396423339844,0.0,0.0,0.0001262628793483,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,9.325732389697804e-05,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0001262628793483,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0005989366327412,289.24981689453125,294.1499938964844,261.7335205078125,261.1379699707031,264.7990417480469,261.800537109375,287.914794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00127754220739,8.571530088374857e-06,0.0012689706636592,-0.098987340927124,0.0,0.0,0.0,-0.0238079335540533,60.0,-22.75006484985352,-0.0,-1.1127847443503924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,0.0001201268387376,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0001264993479708,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332946777344,0.0,0.0,9.343198325950652e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206298828125,0.0,0.0,0.0001264993479708,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652709960937,0.0,0.0,0.0006000583525747,289.2429504394531,294.1499938964844,261.676513671875,261.0824890136719,264.7637939453125,261.742431640625,287.9078063964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012799350079149,8.634127880213782e-06,0.0012713008327409,-0.0997101292014122,0.0,0.0,0.0,-0.0239466540515422,60.0,-22.84135627746582,-0.0,-1.1169566960234081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,0.0001205155494972,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,0.0001269086787942,290.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190124511719,0.0,0.0,9.373431385029107e-05,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001269086787942,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520568847656,0.0,0.0,0.0006020000437274,289.22918701171875,294.1499938964844,261.5640869140625,260.97314453125,264.6925048828125,261.6278381347656,287.89373779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012840767158195,8.742483259993605e-06,0.0012753342743963,-0.1009608954191207,0.0,0.0,0.0,-0.024186773225665,60.0,-23.01167869567871,-0.0,-1.1241967712294357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,0.0001205155494972,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,0.0001269086787942,290.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190124511719,0.0,0.0,9.373431385029107e-05,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001269086787942,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520568847656,0.0,0.0,0.0006020000437274,289.22918701171875,294.1499938964844,261.5640869140625,260.97314453125,264.6925048828125,261.6278381347656,287.89373779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012840767158195,8.742483259993605e-06,0.0012753342743963,-0.1009608954191207,0.0,0.0,0.0,-0.024186773225665,60.0,-23.01167869567871,-0.0,-1.1241967712294357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,0.0001208342509926,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0001272442896151,290.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,9.398219845024867e-05,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0001272442896151,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0006035920232534,289.21539306640625,294.1499938964844,261.4540710449219,260.8661804199219,264.6199951171875,261.5158386230469,287.8795471191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012874725507572,8.83132543094689e-06,0.0012786412844434,-0.1019860729575157,0.0,0.0,0.0,-0.0243836492300033,60.0,-23.16473388671875,-0.0,-1.1301503377580957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,0.0001208342509926,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0001272442896151,290.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,9.398219845024867e-05,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0001272442896151,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0006035920232534,289.21539306640625,294.1499938964844,261.4540710449219,260.8661804199219,264.6199951171875,261.5158386230469,287.8795471191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012874725507572,8.83132543094689e-06,0.0012786412844434,-0.1019860729575157,0.0,0.0,0.0,-0.0243836492300033,60.0,-23.16473388671875,-0.0,-1.1301503377580957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,0.0001210919508594,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,0.0001275156537303,290.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,9.41826292546466e-05,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,0.0001275156537303,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,0.0006048792856745,289.2015380859375,294.1499938964844,261.3467102050781,260.7618408203125,264.5465393066406,261.406494140625,287.8652038574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012902183225378,8.90315914148232e-06,0.0012813151115551,-0.1028147637844085,0.0,0.0,0.0,-0.024542836472392,60.0,-23.30378532409668,-0.0,-1.1349756334766425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,0.0001210919508594,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,0.0001275156537303,290.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,9.41826292546466e-05,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,0.0001275156537303,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,0.0006048792856745,289.2015380859375,294.1499938964844,261.3467102050781,260.7618408203125,264.5465393066406,261.406494140625,287.8652038574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012902183225378,8.90315914148232e-06,0.0012813151115551,-0.1028147637844085,0.0,0.0,0.0,-0.024542836472392,60.0,-23.30378532409668,-0.0,-1.1349756334766425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,0.0001212945353472,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,0.0001277289848076,290.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759521484375,0.0,0.0,9.434019739273936e-05,290.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,0.0001277289993595,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,0.0006058912840671,289.1876525878906,294.1499938964844,261.2423400878906,260.66046142578125,264.4721984863281,261.3000793457031,287.8507080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012923768954351,8.959631486504804e-06,0.0012834173394367,-0.1034661009907722,0.0,0.0,0.0,-0.0246679820120334,60.0,-23.42940139770508,-0.0,-1.1387763265702233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
