time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363240,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,0.0001212945353472,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,0.0001277289848076,290.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759521484375,0.0,0.0,9.434019739273936e-05,290.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,0.0001277289993595,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,0.0006058912840671,289.1876525878906,294.1499938964844,261.2423400878906,260.66046142578125,264.4721984863281,261.3000793457031,287.8507080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012923768954351,8.959631486504804e-06,0.0012834173394367,-0.1034661009907722,0.0,0.0,0.0,-0.0246679820120334,60.0,-23.42940139770508,-0.0,-1.1387763265702233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,0.0001213780851685,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.000127816965687,290.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,9.440517897019164e-05,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.000127816980239,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,0.0006063086329959,289.18072509765625,294.1499938964844,261.1913452148437,260.6109313964844,264.43475341796875,261.2480163574219,287.8434143066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012932671234011,8.982920917333104e-06,0.0012842842843383,-0.1037346795201301,0.0,0.0,0.0,-0.0247195940464735,60.0,-23.487625122070312,-0.0,-1.1403455602021496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,0.0001214480143971,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,0.00012789061293,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.445956675335764e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.00012789061293,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,0.000606657937169,289.1737670898437,294.1499938964844,261.1412353515625,260.5622863769531,264.39715576171875,261.19683837890625,287.8360900878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012940122978761,9.002413207781501e-06,0.0012850099010393,-0.1039594486355781,0.0,0.0,0.0,-0.0247627887874841,60.0,-23.542490005493164,-0.0,-1.1416597800462116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.000121553261124,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0001280014403164,290.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,9.454142855247484e-05,290.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0001280014403164,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0006071836687624,289.1598205566406,294.1499938964844,261.043701171875,260.4676208496094,264.3215026855469,261.09698486328125,287.82135009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012951337266713,9.03175077837659e-06,0.0012861019931733,-0.1042977124452591,0.0,0.0,0.0,-0.0248278025537729,60.0,-23.643531799316406,-0.0,-1.1436392099994921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.000121553261124,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0001280014403164,290.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,9.454142855247484e-05,290.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0001280014403164,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0006071836687624,289.1598205566406,294.1499938964844,261.043701171875,260.4676208496094,264.3215026855469,261.09698486328125,287.82135009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012951337266713,9.03175077837659e-06,0.0012861019931733,-0.1042977124452591,0.0,0.0,0.0,-0.0248278025537729,60.0,-23.643531799316406,-0.0,-1.1436392099994921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0001216115560964,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,0.0001280628202948,290.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.45867650443688e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.0001280628348467,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,0.0006074748234823,289.1459045410156,294.1499938964844,260.95001220703125,260.37677001953125,264.245361328125,261.0010986328125,287.8064880371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012957548024132,9.047997991729062e-06,0.0012867067707702,-0.1044850274920463,0.0,0.0,0.0,-0.0248638074845075,60.0,-23.731332778930664,-0.0,-1.1447361458749584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0001216115560964,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,0.0001280628202948,290.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.45867650443688e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.0001280628348467,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,0.0006074748234823,289.1459045410156,294.1499938964844,260.95001220703125,260.37677001953125,264.245361328125,261.0010986328125,287.8064880371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012957548024132,9.047997991729062e-06,0.0012867067707702,-0.1044850274920463,0.0,0.0,0.0,-0.0248638074845075,60.0,-23.731332778930664,-0.0,-1.1447361458749584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254455566406,0.0,0.0,0.0001216329837916,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0001280853903153,290.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,9.46034342632629e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0001280853903153,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,0.0006075818673707,289.1319580078125,294.1499938964844,260.8588562011719,260.2884826660156,264.1688537597656,260.9084777832031,287.79150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012959830928593,9.0539679149515e-06,0.0012869291240349,-0.1045538634061813,0.0,0.0,0.0,-0.0248770378530025,60.0,-23.80817031860352,-0.0,-1.1451393788775024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254455566406,0.0,0.0,0.0001216329837916,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0001280853903153,290.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,9.46034342632629e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0001280853903153,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,0.0006075818673707,289.1319580078125,294.1499938964844,260.8588562011719,260.2884826660156,264.1688537597656,260.9084777832031,287.79150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012959830928593,9.0539679149515e-06,0.0012869291240349,-0.1045538634061813,0.0,0.0,0.0,-0.0248770378530025,60.0,-23.80817031860352,-0.0,-1.1451393788775024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0001216329910675,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,0.0001280853903153,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039306640625,0.0,0.0,9.46034342632629e-05,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,0.0001280854048673,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0006075819255784,289.11798095703125,294.1499938964844,260.768798828125,260.2012939453125,264.0920104980469,260.81768798828125,287.7763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012959830928593,9.053967005456798e-06,0.0012869291240349,-0.1045538410544395,0.0,0.0,0.0,-0.0248770341277122,60.0,-23.8774356842041,-0.0,-1.145139236768955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0001216329910675,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,0.0001280853903153,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039306640625,0.0,0.0,9.46034342632629e-05,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,0.0001280854048673,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0006075819255784,289.11798095703125,294.1499938964844,260.768798828125,260.2012939453125,264.0920104980469,260.81768798828125,287.7763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012959830928593,9.053967005456798e-06,0.0012869291240349,-0.1045538410544395,0.0,0.0,0.0,-0.0248770341277122,60.0,-23.8774356842041,-0.0,-1.145139236768955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0001216243617818,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,0.0001280763099202,290.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,9.459672583034262e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0001280763099202,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,0.0006075387937016,289.11102294921875,294.1499938964844,260.7241516113281,260.1581115722656,264.053466796875,260.7727966308594,287.76873779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012958911247551,9.051559572981205e-06,0.0012868396006524,-0.1045260950922966,0.0,0.0,0.0,-0.02487170137465,60.0,-23.909818649291992,-0.0,-1.1449766645910132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,0.0001216121236211,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888854980469,0.0,0.0,0.0001280634169233,290.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,9.458720887778328e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787536621094,0.0,0.0,0.0001280634314753,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0006074776756577,289.1040344238281,294.1499938964844,260.6797790527344,260.1152038574219,264.0148620605469,260.7281188964844,287.7611083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012957607395946,9.048146239365453e-06,0.0012867125915363,-0.1044867411255836,0.0,0.0,0.0,-0.0248641371726989,60.0,-23.941251754760746,-0.0,-1.1447461645275325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0001215714291902,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,0.000128020561533,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,9.455555118620396e-05,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,0.0001280205760849,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,0.0006072744145058,289.0900573730469,294.1499938964844,260.5918884277344,260.0302429199219,263.9374694824219,260.6397399902344,287.7457275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012953269761055,9.03679847397143e-06,0.0012862902367487,-0.1043559089303016,0.0,0.0,0.0,-0.0248389896005392,60.0,-23.999942779541016,-0.0,-1.1439799152412888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0001215714291902,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,0.000128020561533,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,9.455555118620396e-05,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,0.0001280205760849,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,0.0006072744145058,289.0900573730469,294.1499938964844,260.5918884277344,260.0302429199219,263.9374694824219,260.6397399902344,287.7457275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012953269761055,9.03679847397143e-06,0.0012862902367487,-0.1043559089303016,0.0,0.0,0.0,-0.0248389896005392,60.0,-23.999942779541016,-0.0,-1.1439799152412888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,0.0001215139418491,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.0001279600255656,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,9.45108404266648e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,0.0001279600401176,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0006069872179068,289.0760803222656,294.1499938964844,260.505126953125,259.9464416503906,263.85992431640625,260.5523376464844,287.7302551269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012947145150974,9.020770448842086e-06,0.0012856937246397,-0.1041711121797561,0.0,0.0,0.0,-0.0248034726828336,60.0,-24.05435943603516,-0.0,-1.1428981139260941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,0.0001215139418491,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.0001279600255656,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,9.45108404266648e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,0.0001279600401176,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0006069872179068,289.0760803222656,294.1499938964844,260.505126953125,259.9464416503906,263.85992431640625,260.5523376464844,287.7302551269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012947145150974,9.020770448842086e-06,0.0012856937246397,-0.1041711121797561,0.0,0.0,0.0,-0.0248034726828336,60.0,-24.05435943603516,-0.0,-1.1428981139260941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,0.0001214395160786,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.0001278816635021,290.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,9.445295290788636e-05,290.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0001278816635021,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.0006066154455766,289.0621337890625,294.1499938964844,260.41949462890625,259.86376953125,263.7821960449219,260.4661865234375,287.7146301269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012939213775098,9.000019417726435e-06,0.0012849214253947,-0.1039318442344665,0.0,0.0,0.0,-0.0247574876993894,60.0,-24.103797912597656,-0.0,-1.141498344736647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,0.0001214395160786,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.0001278816635021,290.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,9.445295290788636e-05,290.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0001278816635021,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.0006066154455766,289.0621337890625,294.1499938964844,260.41949462890625,259.86376953125,263.7821960449219,260.4661865234375,287.7146301269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012939213775098,9.000019417726435e-06,0.0012849214253947,-0.1039318442344665,0.0,0.0,0.0,-0.0247574876993894,60.0,-24.103797912597656,-0.0,-1.141498344736647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.000121349505207,290.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,0.0001277868723263,290.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,9.438294364372268e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,0.0001277868723263,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,0.0006061658496037,289.04815673828125,294.1499938964844,260.3349914550781,259.78228759765625,263.7043762207031,260.3812866210937,287.69891357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012929622316733,8.974923730420414e-06,0.0012839873088523,-0.1036424562335014,0.0,0.0,0.0,-0.024701876565814,60.0,-24.1486930847168,-0.0,-1.1398066135370757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.000121349505207,290.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,0.0001277868723263,290.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,9.438294364372268e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,0.0001277868723263,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,0.0006061658496037,289.04815673828125,294.1499938964844,260.3349914550781,259.78228759765625,263.7043762207031,260.3812866210937,287.69891357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012929622316733,8.974923730420414e-06,0.0012839873088523,-0.1036424562335014,0.0,0.0,0.0,-0.024701876565814,60.0,-24.1486930847168,-0.0,-1.1398066135370757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312072753906,0.0,0.0,0.0001213001160067,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241882324219,0.0,0.0,0.0001277348637813,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247985839844,0.0,0.0,9.43445338634774e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001277348637813,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709655761719,0.0,0.0,0.0006059191073291,289.0411682128906,294.1499938964844,260.2931823730469,259.7419738769531,263.6654052734375,260.33917236328125,287.6910400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012924361508339,8.961154890130274e-06,0.001283474965021,-0.1034836694598198,0.0,0.0,0.0,-0.0246713645756244,60.0,-24.16986083984375,-0.0,-1.1388789289412673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,0.0001212465722346,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,0.0001276784751098,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,9.430289355805144e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,0.0001276784896617,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,0.0006056517013348,289.0341796875,294.1499938964844,260.2516784667969,259.7019348144531,263.62646484375,260.2974548339844,287.68310546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012918654829263,8.946227353590075e-06,0.0012829193146899,-0.1033115163445472,0.0,0.0,0.0,-0.0246382839977741,60.0,-24.189828872680664,-0.0,-1.1378736530787137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,0.0001211316412081,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,0.0001275574613828,290.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,9.421350114280358e-05,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,0.0001275574613828,291.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,0.0006050775991752,289.0202331542969,294.1499938964844,260.1695556640625,259.6227722167969,263.54852294921875,260.2147521972656,287.6672058105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001290640910156,8.914186764741316e-06,0.0012817267561331,-0.1029419600963592,0.0,0.0,0.0,-0.0245672799646854,60.0,-24.227418899536133,-0.0,-1.135717297984229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,0.0001211316412081,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,0.0001275574613828,290.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,9.421350114280358e-05,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,0.0001275574613828,291.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,0.0006050775991752,289.0202331542969,294.1499938964844,260.1695556640625,259.6227722167969,263.54852294921875,260.2147521972656,287.6672058105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001290640910156,8.914186764741316e-06,0.0012817267561331,-0.1029419600963592,0.0,0.0,0.0,-0.0245672799646854,60.0,-24.227418899536133,-0.0,-1.135717297984229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,0.0001210057380376,290.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,0.0001274248643312,290.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,9.411557402927428e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,0.0001274248643312,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372436523437,0.0,0.0,0.0006044486653991,289.0062866210937,294.1499938964844,260.088623046875,259.5448303222656,263.4705810546875,260.13336181640625,287.65118408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012892993399873,8.87908481672639e-06,0.0012804202269762,-0.1025370657444,0.0,0.0,0.0,-0.0244894940406084,60.0,-24.261079788208008,-0.0,-1.1333573723959489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,0.0001210057380376,290.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,0.0001274248643312,290.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,9.411557402927428e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,0.0001274248643312,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372436523437,0.0,0.0,0.0006044486653991,289.0062866210937,294.1499938964844,260.088623046875,259.5448303222656,263.4705810546875,260.13336181640625,287.65118408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012892993399873,8.87908481672639e-06,0.0012804202269762,-0.1025370657444,0.0,0.0,0.0,-0.0244894940406084,60.0,-24.261079788208008,-0.0,-1.1333573723959489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,0.0001208701432915,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740478515625,0.0,0.0,0.000127282080939,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,9.401011629961432e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.000127282080939,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237548828125,0.0,0.0,0.0006037713610567,288.9923400878906,294.1499938964844,260.0089111328125,259.4680480957031,263.3927001953125,260.0532531738281,287.6351013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012878545094281,8.841284397931304e-06,0.0012790132313966,-0.1021009758114814,0.0,0.0,0.0,-0.0244057271629571,60.0,-24.29135704040528,-0.0,-1.1308186742553517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,0.0001208701432915,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740478515625,0.0,0.0,0.000127282080939,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,9.401011629961432e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.000127282080939,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237548828125,0.0,0.0,0.0006037713610567,288.9923400878906,294.1499938964844,260.0089111328125,259.4680480957031,263.3927001953125,260.0532531738281,287.6351013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012878545094281,8.841284397931304e-06,0.0012790132313966,-0.1021009758114814,0.0,0.0,0.0,-0.0244057271629571,60.0,-24.29135704040528,-0.0,-1.1308186742553517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,0.0001207271416205,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,0.0001271314977202,290.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26031494140625,0.0,0.0,9.389888873556627e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0001271314977202,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0006030570366419,288.9783935546875,294.1499938964844,259.9304504394531,259.3925170898437,263.3148498535156,259.97418212890625,287.618896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012863307492807,8.80141760717379e-06,0.0012775294017046,-0.1016409993171691,0.0,0.0,0.0,-0.0243173819035291,60.0,-24.319034576416016,-0.0,-1.1281444045607719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,0.0001207271416205,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,0.0001271314977202,290.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26031494140625,0.0,0.0,9.389888873556627e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0001271314977202,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0006030570366419,288.9783935546875,294.1499938964844,259.9304504394531,259.3925170898437,263.3148498535156,259.97418212890625,287.618896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012863307492807,8.80141760717379e-06,0.0012775294017046,-0.1016409993171691,0.0,0.0,0.0,-0.0243173819035291,60.0,-24.319034576416016,-0.0,-1.1281444045607719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,0.0001206531014759,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,0.0001270535285584,290.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,9.384129953105004e-05,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439270019531,0.0,0.0,0.0001270535285584,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,0.0006026871851645,288.9714050292969,294.1499938964844,259.8916931152344,259.3551940917969,263.2759704589844,259.9352111816406,287.6107788085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012855418026447,8.780774805927649e-06,0.0012767610605806,-0.1014027968049049,0.0,0.0,0.0,-0.0242716372013092,60.0,-24.331615447998047,-0.0,-1.1267608357456993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518920898437,0.0,0.0,0.0001205774897243,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,0.0001269739004783,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460327148437,0.0,0.0,9.378248796565458e-05,290.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001269739004783,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19677734375,0.0,0.0,0.0006023094756528,288.9644470214844,294.1499938964844,259.8532409667969,259.3182067871094,263.2370910644531,259.89654541015625,287.6026306152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012847362086176,8.759695447224658e-06,0.0012759765377268,-0.1011595427989959,0.0,0.0,0.0,-0.0242249257862567,60.0,-24.34355354309082,-0.0,-1.125348987329744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375183105469,0.0,0.0,0.0001204228392452,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.000126811049995,290.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,9.366220911033452e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.000126811049995,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,0.0006015370017848,288.95050048828125,294.1499938964844,259.7773132324219,259.2451171875,263.15948486328125,259.8200988769531,287.5862731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012830883497372,8.716583579371218e-06,0.0012743717525154,-0.1006619706749916,0.0,0.0,0.0,-0.0241293869912624,60.0,-24.36579322814941,-0.0,-1.122464041714011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375183105469,0.0,0.0,0.0001204228392452,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.000126811049995,290.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,9.366220911033452e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.000126811049995,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,0.0006015370017848,288.95050048828125,294.1499938964844,259.7773132324219,259.2451171875,263.15948486328125,259.8200988769531,287.5862731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012830883497372,8.716583579371218e-06,0.0012743717525154,-0.1006619706749916,0.0,0.0,0.0,-0.0241293869912624,60.0,-24.36579322814941,-0.0,-1.122464041714011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,0.0001202643979922,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.000126644197735,290.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,9.353897621622308e-05,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,0.000126644197735,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697998046875,0.0,0.0,0.0006007454940117,288.93658447265625,294.1499938964844,259.7026672363281,259.1732788085937,263.0820617675781,259.7450256347656,287.5698547363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00128140009474,8.672412150190212e-06,0.0012727276189252,-0.1001520976424217,0.0,0.0,0.0,-0.02403150126338,60.0,-24.385644912719727,-0.0,-1.1195120919182957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,0.0001202643979922,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.000126644197735,290.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,9.353897621622308e-05,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,0.000126644197735,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697998046875,0.0,0.0,0.0006007454940117,288.93658447265625,294.1499938964844,259.7026672363281,259.1732788085937,263.0820617675781,259.7450256347656,287.5698547363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00128140009474,8.672412150190212e-06,0.0012727276189252,-0.1001520976424217,0.0,0.0,0.0,-0.02403150126338,60.0,-24.385644912719727,-0.0,-1.1195120919182957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,0.0001201038903673,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,0.0001264751772396,290.015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,9.341413533547892e-05,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19451904296875,0.0,0.0,0.0001264751917915,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,0.0005999437416903,288.92266845703125,294.1499938964844,259.6293334960937,259.10272216796875,263.0047912597656,259.671142578125,287.5533447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012796898372471,8.627666829852387e-06,0.0012710621813312,-0.0996355339884758,0.0,0.0,0.0,-0.0239323452115058,60.0,-24.40374565124512,-0.0,-1.1165257518541699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,0.0001201038903673,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,0.0001264751772396,290.015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,9.341413533547892e-05,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19451904296875,0.0,0.0,0.0001264751917915,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,0.0005999437416903,288.92266845703125,294.1499938964844,259.6293334960937,259.10272216796875,263.0047912597656,259.671142578125,287.5533447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012796898372471,8.627666829852387e-06,0.0012710621813312,-0.0996355339884758,0.0,0.0,0.0,-0.0239323452115058,60.0,-24.40374565124512,-0.0,-1.1165257518541699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
