time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365580,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19451904296875,0.0,0.0,0.0001199425314553,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,0.0001263052690774,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,9.32886396185495e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1804504394531,0.0,0.0,0.0001263052690774,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.142822265625,0.0,0.0,0.0005991377402096,288.90875244140625,294.1499938964844,259.5573425292969,259.0334167480469,262.927734375,259.5986328125,287.5367736816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001277970499359,8.5826841313974e-06,0.0012693877797573,-0.0991161465644836,0.0,0.0,0.0,-0.0238326620310544,60.0,-24.420068740844727,-0.0,-1.113527545726356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19451904296875,0.0,0.0,0.0001199425314553,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,0.0001263052690774,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,9.32886396185495e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1804504394531,0.0,0.0,0.0001263052690774,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.142822265625,0.0,0.0,0.0005991377402096,288.90875244140625,294.1499938964844,259.5573425292969,259.0334167480469,262.927734375,259.5986328125,287.5367736816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001277970499359,8.5826841313974e-06,0.0012693877797573,-0.0991161465644836,0.0,0.0,0.0,-0.0238326620310544,60.0,-24.420068740844727,-0.0,-1.113527545726356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,0.0001198619283968,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,0.0001262203877558,290.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,9.322594996774568e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17340087890625,0.0,0.0,0.0001262203877558,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360778808594,0.0,0.0,0.0005987351178191,288.9017944335937,294.1499938964844,259.5218505859375,258.9992370605469,262.8892822265625,259.5628356933594,287.5284729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012771117035299,8.560214155295398e-06,0.0012685514520853,-0.0988566651940345,0.0,0.0,0.0,-0.0237828679382801,60.0,-24.42773628234864,-0.0,-1.112031355887666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0001197817473439,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,0.0001261359575437,290.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748352050781,0.0,0.0,9.316358045907692e-05,290.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,0.0001261359575437,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,0.0005983345909044,288.89483642578125,294.1499938964844,259.4866943359375,258.96539306640625,262.8509216308594,259.52740478515625,287.5201416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001276257331483,8.537861504009925e-06,0.0012677194317802,-0.0985985249280929,0.0,0.0,0.0,-0.0237333327531814,60.0,-24.43506050109864,-0.0,-1.110544047833173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,0.0001196229786728,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601257324219,0.0,0.0,0.0001259687560377,290.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606140136719,0.0,0.0,9.3040092906449e-05,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,0.0001259687560377,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158447265625,0.0,0.0,0.0005975415115244,288.88092041015625,294.1499938964844,259.4173889160156,258.898681640625,262.7743530273437,259.45751953125,287.5034484863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012745654676109,8.493600034853444e-06,0.0012660719221457,-0.098087303340435,0.0,0.0,0.0,-0.0236352477222681,60.0,-24.448959350585938,-0.0,-1.107601761418664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,0.0001196229786728,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601257324219,0.0,0.0,0.0001259687560377,290.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606140136719,0.0,0.0,9.3040092906449e-05,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,0.0001259687560377,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158447265625,0.0,0.0,0.0005975415115244,288.88092041015625,294.1499938964844,259.4173889160156,258.898681640625,262.7743530273437,259.45751953125,287.5034484863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012745654676109,8.493600034853444e-06,0.0012660719221457,-0.098087303340435,0.0,0.0,0.0,-0.0236352477222681,60.0,-24.448959350585938,-0.0,-1.107601761418664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.0001194676806335,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0001258052216144,289.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,9.291930473409592e-05,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,0.0001258052216144,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023864746094,0.0,0.0,0.0005967657198198,288.86700439453125,294.1499938964844,259.3494567871094,258.8332824707031,262.6980895996094,259.3890380859375,287.4867248535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012729107402265,8.45030717755435e-06,0.0012644603848457,-0.0975872054696083,0.0,0.0,0.0,-0.0235393103212118,60.0,-24.46201515197754,-0.0,-1.1047276160525145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.0001194676806335,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0001258052216144,289.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,9.291930473409592e-05,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,0.0001258052216144,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023864746094,0.0,0.0,0.0005967657198198,288.86700439453125,294.1499938964844,259.3494567871094,258.8332824707031,262.6980895996094,259.3890380859375,287.4867248535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012729107402265,8.45030717755435e-06,0.0012644603848457,-0.0975872054696083,0.0,0.0,0.0,-0.0235393103212118,60.0,-24.46201515197754,-0.0,-1.1047276160525145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374206542969,0.0,0.0,0.0001193171337945,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,0.0001256466930499,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,9.280221274821088e-05,290.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,0.0001256466930499,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,0.0005960137350484,288.8531188964844,294.1499938964844,259.282958984375,258.7691955566406,262.6221008300781,259.3218688964844,287.46990966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001271306653507,8.408338544541039e-06,0.0012628982076421,-0.0971023365855217,0.0,0.0,0.0,-0.0234463065862655,60.0,-24.47453117370605,-0.0,-1.1019450596450045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374206542969,0.0,0.0,0.0001193171337945,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,0.0001256466930499,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,9.280221274821088e-05,290.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,0.0001256466930499,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,0.0005960137350484,288.8531188964844,294.1499938964844,259.282958984375,258.7691955566406,262.6221008300781,259.3218688964844,287.46990966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001271306653507,8.408338544541039e-06,0.0012628982076421,-0.0971023365855217,0.0,0.0,0.0,-0.0234463065862655,60.0,-24.47453117370605,-0.0,-1.1019450596450045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231689453125,0.0,0.0,0.0001191729024867,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0001254948001587,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181030273437,0.0,0.0,9.26900320337154e-05,290.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,0.0001254948001587,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,0.0005952932406216,288.8392028808594,294.1499938964844,259.21783447265625,258.7064514160156,262.5464782714844,259.25616455078125,287.4530639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012697697384282,8.36813069327036e-06,0.0012614015722647,-0.0966377407312393,0.0,0.0,0.0,-0.0233572032302618,60.0,-24.486780166625977,-0.0,-1.0992824428512905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231689453125,0.0,0.0,0.0001191729024867,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0001254948001587,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181030273437,0.0,0.0,9.26900320337154e-05,290.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,0.0001254948001587,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,0.0005952932406216,288.8392028808594,294.1499938964844,259.21783447265625,258.7064514160156,262.5464782714844,259.25616455078125,287.4530639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012697697384282,8.36813069327036e-06,0.0012614015722647,-0.0966377407312393,0.0,0.0,0.0,-0.0233572032302618,60.0,-24.486780166625977,-0.0,-1.0992824428512905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,0.0001191032934002,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0001254215021617,289.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,9.263589890906589e-05,290.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,0.0001254215167136,291.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06866455078125,0.0,0.0,0.000594945566263,288.832275390625,294.1499938964844,259.1858215332031,258.6755676269531,262.5087585449219,259.22381591796875,287.4446105957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012690280564129,8.348727533302736e-06,0.0012606793316081,-0.0964135229587555,0.0,0.0,0.0,-0.0233142059296369,60.0,-24.492881774902344,-0.0,-1.097998634236319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,0.0001190359107567,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,0.0001253505470231,289.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,9.258349018637092e-05,290.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,0.0001253505470231,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,0.0005946090095676,288.8253173828125,294.1499938964844,259.1541748046875,258.6450500488281,262.4711608886719,259.1918334960937,287.4361572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012683101231232,8.329942829732317e-06,0.0012599801411852,-0.0961964353919029,0.0,0.0,0.0,-0.0232725776731967,60.0,-24.499027252197266,-0.0,-1.096756534479937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,0.0001189078902825,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893249511719,0.0,0.0,0.0001252157380804,289.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,9.24839187064208e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08209228515625,0.0,0.0,0.0001252157380804,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.0005939694819971,288.8114013671875,294.1499938964844,259.0919494628906,258.5849914550781,262.396240234375,259.1289367675781,287.4192199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001266945968382,8.294253348140046e-06,0.0012586516095325,-0.095783956348896,0.0,0.0,0.0,-0.0231934897601604,60.0,-24.511564254760746,-0.0,-1.0943985984113169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,0.0001189078902825,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893249511719,0.0,0.0,0.0001252157380804,289.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,9.24839187064208e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08209228515625,0.0,0.0,0.0001252157380804,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.0005939694819971,288.8114013671875,294.1499938964844,259.0919494628906,258.5849914550781,262.396240234375,259.1289367675781,287.4192199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001266945968382,8.294253348140046e-06,0.0012586516095325,-0.095783956348896,0.0,0.0,0.0,-0.0231934897601604,60.0,-24.511564254760746,-0.0,-1.0943985984113169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,0.0001187902016681,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751953125,0.0,0.0,0.0001250917994184,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,9.239237988367675e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,0.0001250917994184,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,0.0005933815846219,288.7975158691406,294.1499938964844,259.0311889648437,258.5263366699219,262.3216552734375,259.06744384765625,287.4022216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00126569182612,8.261445145762991e-06,0.0012574304128065,-0.0954047366976738,0.0,0.0,0.0,-0.0231207851320505,60.0,-24.5246524810791,-0.0,-1.092233219424088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,0.0001187902016681,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751953125,0.0,0.0,0.0001250917994184,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,9.239237988367675e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,0.0001250917994184,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,0.0005933815846219,288.7975158691406,294.1499938964844,259.0311889648437,258.5263366699219,262.3216552734375,259.06744384765625,287.4022216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00126569182612,8.261445145762991e-06,0.0012574304128065,-0.0954047366976738,0.0,0.0,0.0,-0.0231207851320505,60.0,-24.5246524810791,-0.0,-1.092233219424088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,0.0001186840090667,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,0.0001249799679499,289.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.230978321284056e-05,290.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,0.0001249799825018,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.000592851138208,288.7835998535156,294.1499938964844,258.971923828125,258.4690246582031,262.2475280761719,259.0074768066406,287.3851928710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012645602691918,8.231841093220282e-06,0.0012563284253701,-0.0950625091791153,0.0,0.0,0.0,-0.0230551809072494,60.0,-24.53863906860352,-0.0,-1.0902810743118609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,0.0001186840090667,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,0.0001249799679499,289.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.230978321284056e-05,290.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,0.0001249799825018,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.000592851138208,288.7835998535156,294.1499938964844,258.971923828125,258.4690246582031,262.2475280761719,259.0074768066406,287.3851928710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012645602691918,8.231841093220282e-06,0.0012563284253701,-0.0950625091791153,0.0,0.0,0.0,-0.0230551809072494,60.0,-24.53863906860352,-0.0,-1.0902810743118609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,0.0001185910368803,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001248820772161,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,9.22374747460708e-05,290.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,0.0001248820772161,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0005923867574892,288.7696838378906,294.1499938964844,258.91412353515625,258.41314697265625,262.1737976074219,258.9489440917969,287.3681030273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012635695748031,8.205924132198561e-06,0.0012553636915981,-0.09476288408041,0.0,0.0,0.0,-0.022997748106718,60.0,-24.553783416748047,-0.0,-1.0885736401178293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,0.0001185910368803,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001248820772161,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,9.22374747460708e-05,290.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,0.0001248820772161,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0005923867574892,288.7696838378906,294.1499938964844,258.91412353515625,258.41314697265625,262.1737976074219,258.9489440917969,287.3681030273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012635695748031,8.205924132198561e-06,0.0012553636915981,-0.09476288408041,0.0,0.0,0.0,-0.022997748106718,60.0,-24.553783416748047,-0.0,-1.0885736401178293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,0.0001185498622362,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398864746094,0.0,0.0,0.0001248387125087,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403137207031,0.0,0.0,9.220544598065317e-05,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,0.0001248387125087,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,0.0005921810516156,288.7626953125,294.1499938964844,258.88580322265625,258.3857421875,262.1370849609375,258.92022705078125,287.35955810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012631308054551,8.194445399567485e-06,0.001254936447367,-0.0946301594376564,0.0,0.0,0.0,-0.022972309961915,60.0,-24.561885833740234,-0.0,-1.087817693701254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378723144531,0.0,0.0,0.0001185124856419,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.000124799349578,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,9.21763785299845e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.000124799349578,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,0.000591994379647,288.7557373046875,294.1499938964844,258.8578796386719,258.3586730957031,262.1004943847656,258.89190673828125,287.3510131835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012627325486391,8.18402440927457e-06,0.0012545485515147,-0.0945096835494041,0.0,0.0,0.0,-0.0229492168873548,60.0,-24.570390701293945,-0.0,-1.087131806798425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,0.0001184514621854,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,0.0001247350883204,289.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,9.212891018250956e-05,290.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119934082031,0.0,0.0,0.0001247350883204,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,0.0005916895461268,288.7417907714844,294.1499938964844,258.8031616210937,258.3056335449219,262.02764892578125,258.8363647460937,287.3338623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012620821362361,8.167012310877908e-06,0.0012539151357486,-0.0943129733204841,0.0,0.0,0.0,-0.0229115169495344,60.0,-24.58884048461914,-0.0,-1.0860124177725085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,0.0001184514621854,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,0.0001247350883204,289.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,9.212891018250956e-05,290.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119934082031,0.0,0.0,0.0001247350883204,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,0.0005916895461268,288.7417907714844,294.1499938964844,258.8031616210937,258.3056335449219,262.02764892578125,258.8363647460937,287.3338623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012620821362361,8.167012310877908e-06,0.0012539151357486,-0.0943129733204841,0.0,0.0,0.0,-0.0229115169495344,60.0,-24.58884048461914,-0.0,-1.0860124177725085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.050000000745058,0.0001184061256935,290.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.050000000745058,0.0001246873580384,289.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.00494384765625,0.0,0.050000000745058,9.209365816786884e-05,290.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9979553222656,0.0,0.050000000745058,0.0001246873580384,291.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.050000000745058,0.0005914630601182,288.72784423828125,291.1499938964844,258.75,258.2539978027344,261.95526123046875,258.7823791503906,287.3166809082031,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0012615991290658,8.154373972502071e-06,0.0012534447014331,-0.0941668376326561,0.0,0.0,0.0,-0.0228835102170705,60.0,-24.609344482421875,-0.0,-1.0851812248802164e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.050000000745058,0.0001184061256935,290.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.050000000745058,0.0001246873580384,289.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.00494384765625,0.0,0.050000000745058,9.209365816786884e-05,290.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9979553222656,0.0,0.050000000745058,0.0001246873580384,291.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.050000000745058,0.0005914630601182,288.72784423828125,291.1499938964844,258.75,258.2539978027344,261.95526123046875,258.7823791503906,287.3166809082031,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0012615991290658,8.154373972502071e-06,0.0012534447014331,-0.0941668376326561,0.0,0.0,0.0,-0.0228835102170705,60.0,-24.609344482421875,-0.0,-1.0851812248802164e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283996582031,0.6319136023521423,0.050000000745058,0.040846049785614,290.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.6319136023521423,0.050000000745058,0.0430128574371337,290.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.6319136023521423,0.050000000745058,0.0317691527307033,290.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260192871094,0.6319136023521423,0.050000000745058,0.043012861162424,291.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197021484375,0.6319136023521423,0.050000000745058,0.2040344774723053,287.6159973144531,291.1499938964844,258.7240600585937,258.2286682128906,276.6723022460937,281.6565246582031,286.9482421875,1.0,0.1097096651792526,0.0,0.050000000745058,1.0,1.0,-0.4351154565811157,5.338145274436101e-05,0.435062050819397,-0.1503343433141708,0.0,0.0,0.0,10.181344032287598,60.0,-1331.8951416015625,-0.0,12.279479026794434,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.524658203125,0.6302717924118042,0.050000000745058,0.0452392399311065,290.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52459716796875,0.6302717924118042,0.050000000745058,0.0476390980184078,290.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52459716796875,0.6302717924118042,0.050000000745058,0.0351860746741294,290.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245361328125,0.6302717924118042,0.050000000745058,0.0476390980184078,291.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242004394531,0.6302717924118042,0.050000000745058,0.2259793728590011,286.4013366699219,291.1499938964844,258.6986694335937,258.2035522460937,280.6332092285156,290.65509033203125,285.8684997558594,1.0,0.1210941523313522,0.3184649646282196,0.050000000745058,0.8442077040672302,1.0,-0.4820298254489898,6.105106876930222e-05,0.4819687902927398,-0.1555087864398956,0.0,0.0,0.0,12.493063926696776,60.0,-1737.3033447265625,-0.0,16.682348251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.597927987575531,0.050000000745058,0.045538630336523,290.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.597927987575531,0.050000000745058,0.0479543693363666,290.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.597927987575531,0.050000000745058,0.0354189351201057,290.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.597927987575531,0.050000000745058,0.0479543693363666,291.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.597927987575531,0.050000000745058,0.2274748831987381,285.5427551269531,291.1499938964844,258.6737670898437,258.1787109375,280.7724609375,291.1949462890625,285.23614501953125,1.0,0.1313155442476272,0.4116154313087463,0.050000000745058,0.7663218379020691,1.0,-0.4852222502231598,6.405396561603993e-05,0.4851581752300262,-0.1558519601821899,0.0,0.0,0.0,16.231426239013672,60.0,-1623.723388671875,-0.0,19.967771530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.5704113841056824,0.050000000745058,0.0456839762628078,290.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.5704113841056824,0.050000000745058,0.0481074266135692,290.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.5704113841056824,0.050000000745058,0.0355319827795028,290.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.5704113841056824,0.050000000745058,0.0481074266135692,291.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.5704113841056824,0.050000000745058,0.2282009124755859,285.00323486328125,291.1499938964844,258.6494140625,258.1540832519531,280.7859191894531,291.21832275390625,284.7685852050781,1.0,0.1406140923500061,0.4944803416728973,0.050000000745058,0.6884154081344604,1.0,-0.4867710173130035,6.957934238016605e-05,0.4867014586925506,-0.1560155898332595,0.0,0.0,0.0,19.99241828918457,60.0,-1465.295654296875,-0.0,23.196001052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938247658205618e-21,-7.5424089242561e-21,2.6041612660504825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.5488830804824829,0.050000000745058,0.0458205081522464,290.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.5488830804824829,0.050000000745058,0.0482512004673481,290.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.5488830804824829,0.050000000745058,0.0356381721794605,290.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.5488830804824829,0.050000000745058,0.0482512004673481,291.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.5488830804824829,0.050000000745058,0.2288829237222671,284.66998291015625,291.1499938964844,258.6255798339844,258.1297607421875,280.7947998046875,291.213623046875,284.8451538085937,1.0,0.1490338146686554,0.5773933529853821,0.050000000745058,0.6105192303657532,1.0,-0.4882256686687469,8.124177111312747e-05,0.4881444275379181,-0.156162142753601,0.0,0.0,1.0,23.641725540161133,60.0,960.7763671875,-6957.7861328125,26.35444068908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2781677246094,308.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,3357.61767578125,18000.0,0.0,0.0,0.0093016931787133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152965784072876,0.5152989625930786,-2.3729260192340007e-06,0.0,9.440035682928284e-06,0.0,0.0,16.204463958740234,0.0,0.0,0.0,0.3229317963123321,4.0,0.0,1.0
367560,290.4985656738281,297.1499938964844,293.1499938964844,0.0008478560484945,-76.84324645996094,286.5704650878906,0.5320915579795837,0.050000000745058,0.0459524765610694,290.41876220703125,297.1499938964844,293.1499938964844,0.0009263613610528,-88.41220092773438,286.6886901855469,0.5320915579795837,0.050000000745058,0.0483901724219322,290.11236572265625,297.1499938964844,293.1499938964844,0.0008145954925566,-57.42237091064453,286.49957275390625,0.5320915579795837,0.050000000745058,0.035740815103054,290.3471984863281,297.1499938964844,293.1499938964844,0.0009440734866075,-90.1026611328125,286.71044921875,0.5320915579795837,0.050000000745058,0.0483901724219322,291.2128601074219,297.1499938964844,293.1499938964844,0.0007315585389733,-331.1968078613281,286.4533996582031,0.5320915579795837,0.050000000745058,0.2295421361923217,285.6141967773437,291.1499938964844,258.60223388671875,258.105712890625,280.8065185546875,291.2118225097656,286.37213134765625,1.0,0.1566063016653061,0.6610687971115112,0.050000000745058,0.68784099817276,1.0,-0.4896324276924133,7.108759018592536e-05,0.4895613491535187,-0.1563253700733184,0.0,0.0,1.0,27.17224502563477,60.0,2629.11279296875,-7332.2197265625,29.391502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8534240722656,308.90399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,8046.43701171875,18000.0,0.0,0.0,0.026768259704113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092909693717957,0.9092977643013,-6.840494279458653e-06,0.0,2.7166381187271327e-05,0.0,0.0,83.71746826171875,0.0,0.0,0.0,0.5158765912055969,4.0,0.0,1.0
367620,290.5389099121094,297.1499938964844,293.1499938964844,0.0017871757736429,-150.79415893554688,290.37261962890625,0.509327232837677,0.050000000745058,0.0461922325193882,290.4481201171875,297.1499938964844,293.1499938964844,0.0019199985545128,-170.5929718017578,290.55914306640625,0.509327232837677,0.050000000745058,0.0486426465213298,290.1468811035156,297.1499938964844,293.1499938964844,0.0019472079584375,-127.78453063964844,290.56903076171875,0.509327232837677,0.050000000745058,0.0359272919595241,290.37774658203125,297.1499938964844,293.1499938964844,0.001962601672858,-174.3772430419922,290.61749267578125,0.509327232837677,0.050000000745058,0.0486426465213298,291.2398681640625,297.1499938964844,293.1499938964844,0.0014248008374124,-600.5214233398438,289.88592529296875,0.509327232837677,0.050000000745058,0.2307397723197937,287.98712158203125,291.1499938964844,258.55718994140625,258.0584716796875,280.8450012207031,291.2342224121094,288.38055419921875,1.0,0.1694536507129669,0.8323819637298584,0.050000000745058,0.8424844145774841,1.0,-0.4921871125698089,6.26519467914477e-05,0.49212446808815,-0.1566064357757568,0.0,0.0,1.0,33.58658599853516,60.0,2551.207275390625,-7074.63330078125,34.97004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6676330566406,307.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,14705.509765625,18000.0,0.0,0.0,0.0624584294855594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333974838256836,1.2334100008010864,-1.2563537893583998e-05,0.0,6.338736420730129e-05,0.0,0.0,208.6239624023437,0.0,0.0,0.0,0.6789869070053101,4.0,0.0,1.0
367680,290.5389099121094,297.1499938964844,293.1499938964844,0.0017871757736429,-150.79415893554688,290.37261962890625,0.509327232837677,0.050000000745058,0.0461922325193882,290.4481201171875,297.1499938964844,293.1499938964844,0.0019199985545128,-170.5929718017578,290.55914306640625,0.509327232837677,0.050000000745058,0.0486426465213298,290.1468811035156,297.1499938964844,293.1499938964844,0.0019472079584375,-127.78453063964844,290.56903076171875,0.509327232837677,0.050000000745058,0.0359272919595241,290.37774658203125,297.1499938964844,293.1499938964844,0.001962601672858,-174.3772430419922,290.61749267578125,0.509327232837677,0.050000000745058,0.0486426465213298,291.2398681640625,297.1499938964844,293.1499938964844,0.0014248008374124,-600.5214233398438,289.88592529296875,0.509327232837677,0.050000000745058,0.2307397723197937,287.98712158203125,291.1499938964844,258.55718994140625,258.0584716796875,280.8450012207031,291.2342224121094,288.38055419921875,1.0,0.1694536507129669,0.8323819637298584,0.050000000745058,0.8424844145774841,1.0,-0.4921871125698089,6.26519467914477e-05,0.49212446808815,-0.1566064357757568,0.0,0.0,1.0,33.58658599853516,60.0,2551.207275390625,-7074.63330078125,34.97004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6676330566406,307.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,14705.509765625,18000.0,0.0,0.0,0.0624584294855594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333974838256836,1.2334100008010864,-1.2563537893583998e-05,0.0,6.338736420730129e-05,0.0,0.0,208.6239624023437,0.0,0.0,0.0,0.6789869070053101,4.0,0.0,1.0
