time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367740,290.5934753417969,297.1499938964844,293.1499938964844,0.0025793178938329,-208.32032775878903,292.81610107421875,0.4952518343925476,0.050000000745058,0.0463965460658073,290.4902038574219,297.1499938964844,293.1499938964844,0.0027654308360069,-235.12515258789065,293.07208251953125,0.4952518343925476,0.050000000745058,0.0488578006625175,290.1934509277344,297.1499938964844,293.1499938964844,0.0028955719899386,-181.77784729003903,293.2358703613281,0.4952518343925476,0.050000000745058,0.0360862053930759,290.421630859375,297.1499938964844,293.1499938964844,0.0028282841667532,-240.4350128173828,293.1581420898437,0.4952518343925476,0.050000000745058,0.0488578006625175,291.2803039550781,297.1499938964844,293.1499938964844,0.0020072520710527,-810.1082153320312,292.0360107421875,0.4952518343925476,0.050000000745058,0.2317603677511215,289.3161315917969,291.1499938964844,258.5142517089844,258.0124816894531,280.8897705078125,291.27325439453125,289.5933837890625,1.0,0.1796315610408783,1.0,0.050000000745058,0.997127890586853,1.0,-0.4943642616271972,6.064048648113385e-05,0.4943036139011383,-0.1568342298269271,0.0,0.0,1.0,39.05280303955078,60.0,1921.720947265625,-6787.73974609375,39.77755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28302001953125,306.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17030.86328125,19080.0,0.0,0.0,0.0972598046064376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3273379802703855,1.327352523803711,-1.4550193554896396e-05,0.0,9.870633948594332e-05,0.0,0.0,260.0159912109375,0.0,0.0,0.0,0.7412264347076416,4.0,0.0,1.0
367800,290.5934753417969,297.1499938964844,293.1499938964844,0.0025793178938329,-208.32032775878903,292.81610107421875,0.4952518343925476,0.050000000745058,0.0463965460658073,290.4902038574219,297.1499938964844,293.1499938964844,0.0027654308360069,-235.12515258789065,293.07208251953125,0.4952518343925476,0.050000000745058,0.0488578006625175,290.1934509277344,297.1499938964844,293.1499938964844,0.0028955719899386,-181.77784729003903,293.2358703613281,0.4952518343925476,0.050000000745058,0.0360862053930759,290.421630859375,297.1499938964844,293.1499938964844,0.0028282841667532,-240.4350128173828,293.1581420898437,0.4952518343925476,0.050000000745058,0.0488578006625175,291.2803039550781,297.1499938964844,293.1499938964844,0.0020072520710527,-810.1082153320312,292.0360107421875,0.4952518343925476,0.050000000745058,0.2317603677511215,289.3161315917969,291.1499938964844,258.5142517089844,258.0124816894531,280.8897705078125,291.27325439453125,289.5933837890625,1.0,0.1796315610408783,1.0,0.050000000745058,0.997127890586853,1.0,-0.4943642616271972,6.064048648113385e-05,0.4943036139011383,-0.1568342298269271,0.0,0.0,1.0,39.05280303955078,60.0,1921.720947265625,-6787.73974609375,39.77755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28302001953125,306.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17030.86328125,19080.0,0.0,0.0,0.0972598046064376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3273379802703855,1.327352523803711,-1.4550193554896396e-05,0.0,9.870633948594332e-05,0.0,0.0,260.0159912109375,0.0,0.0,0.0,0.7412264347076416,4.0,0.0,1.0
367860,290.6506652832031,297.1499938964844,293.1499938964844,0.0032703687902539,-254.52706909179688,294.68218994140625,0.4855830073356628,0.050000000745058,0.0465655662119388,290.5356140136719,297.1499938964844,293.1499938964844,0.0035125077702105,-287.4510192871094,295.0000915527344,0.4855830073356628,0.050000000745058,0.0490357838571071,290.2423400878906,297.1499938964844,293.1499938964844,0.0037403658498078,-225.66824340820312,295.2870788574219,0.4855830073356628,0.050000000745058,0.036217663437128,290.46942138671875,297.1499938964844,293.1499938964844,0.0035932043101638,-293.8792419433594,295.1058349609375,0.4855830073356628,0.050000000745058,0.0490357838571071,291.3243103027344,297.1499938964844,293.1499938964844,0.0025078782346099,-977.0994262695312,293.6695556640625,0.4855830073356628,0.050000000745058,0.2326046526432037,290.32830810546875,291.1499938964844,258.4734191894531,257.9678039550781,280.93316650390625,291.3170166015625,290.5505676269531,1.0,0.1876066774129867,1.0,0.050000000745058,0.9961257576942444,1.0,-0.4961653351783752,6.0834368923678994e-05,0.4961044788360595,-0.1570133715867996,0.0,0.0,1.0,43.574851989746094,48.0,1432.4263916015625,-6651.44677734375,43.789024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.60223388671875,305.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18621.37890625,19080.0,0.0,0.0,0.1291126906871795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879350423812866,1.3879508972167969,-1.590903957549017e-05,0.0,0.0001310329680563,0.0,0.0,297.2782897949219,0.0,0.0,0.0,0.758439302444458,4.0,0.0,1.0
367920,290.6506652832031,297.1499938964844,293.1499938964844,0.0032703687902539,-254.52706909179688,294.68218994140625,0.4855830073356628,0.050000000745058,0.0465655662119388,290.5356140136719,297.1499938964844,293.1499938964844,0.0035125077702105,-287.4510192871094,295.0000915527344,0.4855830073356628,0.050000000745058,0.0490357838571071,290.2423400878906,297.1499938964844,293.1499938964844,0.0037403658498078,-225.66824340820312,295.2870788574219,0.4855830073356628,0.050000000745058,0.036217663437128,290.46942138671875,297.1499938964844,293.1499938964844,0.0035932043101638,-293.8792419433594,295.1058349609375,0.4855830073356628,0.050000000745058,0.0490357838571071,291.3243103027344,297.1499938964844,293.1499938964844,0.0025078782346099,-977.0994262695312,293.6695556640625,0.4855830073356628,0.050000000745058,0.2326046526432037,290.32830810546875,291.1499938964844,258.4734191894531,257.9678039550781,280.93316650390625,291.3170166015625,290.5505676269531,1.0,0.1876066774129867,1.0,0.050000000745058,0.9961257576942444,1.0,-0.4961653351783752,6.0834368923678994e-05,0.4961044788360595,-0.1570133715867996,0.0,0.0,1.0,43.574851989746094,48.0,1432.4263916015625,-6651.44677734375,43.789024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.60223388671875,305.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18621.37890625,19080.0,0.0,0.0,0.1291126906871795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879350423812866,1.3879508972167969,-1.590903957549017e-05,0.0,0.0001310329680563,0.0,0.0,297.2782897949219,0.0,0.0,0.0,0.758439302444458,4.0,0.0,1.0
367980,290.7071228027344,297.1499938964844,293.1499938964844,0.003866521641612,-290.9084777832031,296.1750183105469,0.4832894504070282,0.050000000745058,0.046607881784439,290.58056640625,297.1499938964844,293.1499938964844,0.0041693113744258,-329.1580505371094,296.550537109375,0.4832894504070282,0.050000000745058,0.0490803457796573,290.28985595703125,297.1499938964844,293.1499938964844,0.0044949427247047,-260.8345642089844,296.93951416015625,0.4832894504070282,0.050000000745058,0.0362505763769149,290.5174560546875,297.1499938964844,293.1499938964844,0.004265661817044,-336.3194274902344,296.6695251464844,0.4832894504070282,0.050000000745058,0.0490803457796573,291.367919921875,297.1499938964844,293.1499938964844,0.0029295093845576,-1107.4781494140625,294.97509765625,0.4832894504070282,0.050000000745058,0.2328160256147384,291.1484069824219,291.1499938964844,258.4347229003906,257.924560546875,280.9625549316406,291.36083984375,291.3302001953125,1.0,0.1890615820884704,1.0,0.050000000745058,0.9951236844062804,1.0,-0.4966165423393249,6.089410817367025e-05,0.4965556561946869,-0.1570146083831787,0.0,0.0,0.9865110516548156,44.70745849609375,36.0,1095.2427978515625,-6630.21728515625,44.79818344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5023193359375,305.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18981.060546875,19080.0,0.0,0.0,0.1566739678382873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997666835784912,1.3997827768325806,-1.619067188585177e-05,0.0,0.0001590041501913,0.0,0.0,305.0631408691406,0.0,0.0,0.0,0.7641636729240417,4.0,0.0,1.0
368040,290.7071228027344,297.1499938964844,293.1499938964844,0.003866521641612,-290.9084777832031,296.1750183105469,0.4832894504070282,0.050000000745058,0.046607881784439,290.58056640625,297.1499938964844,293.1499938964844,0.0041693113744258,-329.1580505371094,296.550537109375,0.4832894504070282,0.050000000745058,0.0490803457796573,290.28985595703125,297.1499938964844,293.1499938964844,0.0044949427247047,-260.8345642089844,296.93951416015625,0.4832894504070282,0.050000000745058,0.0362505763769149,290.5174560546875,297.1499938964844,293.1499938964844,0.004265661817044,-336.3194274902344,296.6695251464844,0.4832894504070282,0.050000000745058,0.0490803457796573,291.367919921875,297.1499938964844,293.1499938964844,0.0029295093845576,-1107.4781494140625,294.97509765625,0.4832894504070282,0.050000000745058,0.2328160256147384,291.1484069824219,291.1499938964844,258.4347229003906,257.924560546875,280.9625549316406,291.36083984375,291.3302001953125,1.0,0.1890615820884704,1.0,0.050000000745058,0.9951236844062804,1.0,-0.4966165423393249,6.089410817367025e-05,0.4965556561946869,-0.1570146083831787,0.0,0.0,0.9865110516548156,44.70745849609375,36.0,1095.2427978515625,-6630.21728515625,44.79818344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5023193359375,305.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18981.060546875,19080.0,0.0,0.0,0.1566739678382873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997666835784912,1.3997827768325806,-1.619067188585177e-05,0.0,0.0001590041501913,0.0,0.0,305.0631408691406,0.0,0.0,0.0,0.7641636729240417,4.0,0.0,1.0
368100,290.7339172363281,297.1499938964844,293.1499938964844,0.0041390499100089,-306.4145812988281,296.819091796875,0.4844971299171448,0.050000000745058,0.0465855449438095,290.6022644042969,297.1499938964844,293.1499938964844,0.0044727604836225,-346.9852294921875,297.2207946777344,0.4844971299171448,0.050000000745058,0.0490568205714225,290.3125,297.1499938964844,293.1499938964844,0.0048488285392522,-275.9309997558594,297.655029296875,0.4844971299171448,0.050000000745058,0.0362332016229629,290.5411376953125,297.1499938964844,293.1499938964844,0.0045756860636174,-354.3544616699219,297.34393310546875,0.4844971299171448,0.050000000745058,0.0490568205714225,291.3889465332031,297.1499938964844,293.1499938964844,0.0031171401496976,-1162.4163818359375,295.5367431640625,0.4844971299171448,0.050000000745058,0.2327044308185577,291.5033569335937,291.1499938964844,258.4161682128906,257.90350341796875,280.9707336425781,291.3820495605469,291.67022705078125,1.0,0.18787382543087,1.0,0.050000000745058,0.9946226477622986,1.0,-0.4963786005973816,6.08652517257724e-05,0.4963177442550659,-0.1569569259881973,0.0,0.0,0.9272745847702026,44.11012649536133,36.0,975.1677856445312,-6649.3955078125,44.265724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.62860107421875,305.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,19550.630859375,20160.0,0.0,0.0,0.1685973703861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3786356449127195,1.3786516189575195,-1.596295987837948e-05,0.0,0.0001711048971628,0.0,0.0,294.6718139648437,0.0,0.0,0.0,0.7681015133857727,4.0,0.0,1.0
368160,290.75933837890625,297.1499938964844,293.1499938964844,0.0043982374481856,-320.4800109863281,297.4103088378906,0.4869911074638366,0.050000000745058,0.0465398617088794,290.623291015625,297.1499938964844,293.1499938964844,0.0047629098407924,-363.1439514160156,297.8358764648437,0.4869911074638366,0.050000000745058,0.0490087158977985,290.3342590332031,297.1499938964844,293.1499938964844,0.0051909452304244,-289.6560363769531,298.3123474121094,0.4869911074638366,0.050000000745058,0.0361976698040962,290.5643310546875,297.1499938964844,293.1499938964844,0.0048722489736974,-370.6754760742188,297.9620056152344,0.4869911074638366,0.050000000745058,0.0490087158977985,291.40924072265625,297.1499938964844,293.1499938964844,0.0032918972428888,-1211.7811279296875,296.0508117675781,0.4869911074638366,0.050000000745058,0.2324762493371963,291.82977294921875,291.1499938964844,258.3981628417969,257.8828430175781,280.9753723144531,291.402587890625,291.98406982421875,1.0,0.1855992674827575,1.0,0.050000000745058,0.9941226840019226,1.0,-0.4958919286727905,6.080486491555348e-05,0.4958311021327972,-0.1568677127361297,0.0,0.0,0.8491705060005188,42.88834381103516,25.0,879.6414794921875,-6682.23095703125,43.17816925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8511962890625,305.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,21256.228515625,20160.0,0.0,0.0,0.1792065799236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339046835899353,1.3390625715255735,-1.5695344700361602e-05,0.0,0.0001818718883441,0.0,0.0,277.7280578613281,0.0,0.0,0.0,0.7357677817344666,4.0,0.0,1.0
368220,290.8059387207031,297.1499938964844,293.1499938964844,0.0048885140568017,-345.4858093261719,298.46026611328125,0.4950912296772003,0.050000000745058,0.0463991798460483,290.6632385253906,297.1499938964844,293.1499938964844,0.0053158388473093,-391.7989807128906,298.927490234375,0.4950912296772003,0.050000000745058,0.0488605685532093,290.3751220703125,297.1499938964844,293.1499938964844,0.0058544455096125,-314.0919494628906,299.4814758300781,0.4950912296772003,0.050000000745058,0.0360882505774498,290.6076354980469,297.1499938964844,293.1499938964844,0.0054402970708906,-399.7134399414063,299.0601501464844,0.4950912296772003,0.050000000745058,0.0488605685532093,291.4474792480469,297.1499938964844,293.1499938964844,0.0036117441486567,-1298.3648681640625,296.9581604003906,0.4950912296772003,0.050000000745058,0.2317735105752945,292.4033203125,291.1499938964844,258.3637390136719,257.8427124023437,280.976318359375,291.4413452148437,292.5278015136719,1.0,0.1786442399024963,1.0,0.050000000745058,0.9931228756904602,1.0,-0.4943929612636566,6.061774547561072e-05,0.49433234333992,-0.1566240191459655,0.0,0.0,0.6425294876098633,39.125370025634766,25.0,691.557373046875,-6620.07080078125,39.841590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5445861816406,305.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,24524.689453125,20160.0,0.0,0.0,0.1961853057146072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9932438135147096,0.9932553172111512,-1.1536961210367735e-05,0.0,0.0001991031458601,0.0,0.0,139.4657745361328,0.0,0.0,0.0,0.578183114528656,4.0,0.0,1.0
368280,290.8059387207031,297.1499938964844,293.1499938964844,0.0048885140568017,-345.4858093261719,298.46026611328125,0.4950912296772003,0.050000000745058,0.0463991798460483,290.6632385253906,297.1499938964844,293.1499938964844,0.0053158388473093,-391.7989807128906,298.927490234375,0.4950912296772003,0.050000000745058,0.0488605685532093,290.3751220703125,297.1499938964844,293.1499938964844,0.0058544455096125,-314.0919494628906,299.4814758300781,0.4950912296772003,0.050000000745058,0.0360882505774498,290.6076354980469,297.1499938964844,293.1499938964844,0.0054402970708906,-399.7134399414063,299.0601501464844,0.4950912296772003,0.050000000745058,0.0488605685532093,291.4474792480469,297.1499938964844,293.1499938964844,0.0036117441486567,-1298.3648681640625,296.9581604003906,0.4950912296772003,0.050000000745058,0.2317735105752945,292.4033203125,291.1499938964844,258.3637390136719,257.8427124023437,280.976318359375,291.4413452148437,292.5278015136719,1.0,0.1786442399024963,1.0,0.050000000745058,0.9931228756904602,1.0,-0.4943929612636566,6.061774547561072e-05,0.49433234333992,-0.1566240191459655,0.0,0.0,0.6425294876098633,39.125370025634766,25.0,691.557373046875,-6620.07080078125,39.841590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5445861816406,305.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,24524.689453125,20160.0,0.0,0.0,0.1961853057146072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9932438135147096,0.9932553172111512,-1.1536961210367735e-05,0.0,0.0001991031458601,0.0,0.0,139.4657745361328,0.0,0.0,0.0,0.578183114528656,4.0,0.0,1.0
368340,290.84698486328125,297.1499938964844,293.1499938964844,0.0053944336250424,-371.3883056640625,299.3357238769531,0.502360999584198,0.050000000745058,0.0462868362665176,290.70025634765625,297.1499938964844,293.1499938964844,0.0058916867710649,-421.3136901855469,299.8416748046875,0.502360999584198,0.050000000745058,0.0487422682344913,290.4123840332031,297.1499938964844,293.1499938964844,0.006561282556504,-339.17919921875,300.4714660644531,0.502360999584198,0.050000000745058,0.0360008738934993,290.6461181640625,297.1499938964844,293.1499938964844,0.0060380701906979,-429.8752746582031,299.9846496582031,0.502360999584198,0.050000000745058,0.0487422682344913,291.48211669921875,297.1499938964844,293.1499938964844,0.0039277104660868,-1387.5770263671875,297.68963623046875,0.502360999584198,0.050000000745058,0.2312123328447342,292.8009948730469,291.1499938964844,258.3314514160156,257.8042297363281,280.976806640625,291.4765625,292.8544311523437,1.0,0.1732666939496994,1.0,0.050000000745058,0.9921230673789978,1.0,-0.4931957423686981,6.046984708518721e-05,0.4931352734565735,-0.1564274430274963,0.0,0.0,0.3929443657398224,36.1204948425293,25.0,320.28466796875,-5992.3388671875,37.19125747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55926513671875,305.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,24421.92578125,19080.0,0.0,0.0,0.2065451890230178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514656960964203,0.4514724612236023,-6.768716048100032e-06,0.0,0.0002096171083394,0.0,0.0,31.042165756225582,0.0,0.0,0.0,0.3634390234947204,4.0,0.0,1.0
368400,290.84698486328125,297.1499938964844,293.1499938964844,0.0053944336250424,-371.3883056640625,299.3357238769531,0.502360999584198,0.050000000745058,0.0462868362665176,290.70025634765625,297.1499938964844,293.1499938964844,0.0058916867710649,-421.3136901855469,299.8416748046875,0.502360999584198,0.050000000745058,0.0487422682344913,290.4123840332031,297.1499938964844,293.1499938964844,0.006561282556504,-339.17919921875,300.4714660644531,0.502360999584198,0.050000000745058,0.0360008738934993,290.6461181640625,297.1499938964844,293.1499938964844,0.0060380701906979,-429.8752746582031,299.9846496582031,0.502360999584198,0.050000000745058,0.0487422682344913,291.48211669921875,297.1499938964844,293.1499938964844,0.0039277104660868,-1387.5770263671875,297.68963623046875,0.502360999584198,0.050000000745058,0.2312123328447342,292.8009948730469,291.1499938964844,258.3314514160156,257.8042297363281,280.976806640625,291.4765625,292.8544311523437,1.0,0.1732666939496994,1.0,0.050000000745058,0.9921230673789978,1.0,-0.4931957423686981,6.046984708518721e-05,0.4931352734565735,-0.1564274430274963,0.0,0.0,0.3929443657398224,36.1204948425293,25.0,320.28466796875,-5992.3388671875,37.19125747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55926513671875,305.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,24421.92578125,19080.0,0.0,0.0,0.2065451890230178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514656960964203,0.4514724612236023,-6.768716048100032e-06,0.0,0.0002096171083394,0.0,0.0,31.042165756225582,0.0,0.0,0.0,0.3634390234947204,4.0,0.0,1.0
368460,290.8821716308594,297.1499938964844,293.1499938964844,0.0060557639226317,-410.8196716308594,299.9886169433594,0.5085617899894714,0.050000000745058,0.0462020374834537,290.7341613769531,297.1499938964844,293.1499938964844,0.0066525074653327,-465.9669494628906,300.5450439453125,0.5085617899894714,0.050000000745058,0.0486529730260372,290.4458923339844,297.1499938964844,293.1499938964844,0.007515971083194,-376.53619384765625,301.2711486816406,0.5085617899894714,0.050000000745058,0.0359349176287651,290.6794738769531,297.1499938964844,293.1499938964844,0.006837039720267,-475.7671508789063,300.7074890136719,0.5085617899894714,0.050000000745058,0.0486529730260372,291.5122985839844,297.1499938964844,293.1499938964844,0.0043243030086159,-1526.0355224609375,298.1444091796875,0.5085617899894714,0.050000000745058,0.2307887524366378,292.7644348144531,291.1499938964844,258.3013610839844,257.7675170898437,280.97906494140625,291.507568359375,292.6664733886719,1.0,0.1689716875553131,1.0,0.050000000745058,0.9911231994628906,1.0,-0.4922921359539032,6.035952537786216e-05,0.4922317564487457,-0.1562713831663131,0.0,0.0,0.1733785271644592,33.852394104003906,25.0,-434.1686401367188,-4635.1005859375,35.199031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9407043457031,303.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20551.171875,19080.0,0.0,0.0,0.208455204963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169590026140213,0.1695949435234069,-4.909040399070364e-06,0.0,0.0002115555398631,0.0,0.0,7.723748207092285,0.0,0.0,0.0,0.2957547605037689,4.0,0.0,1.0
368520,290.8821716308594,297.1499938964844,293.1499938964844,0.0060557639226317,-410.8196716308594,299.9886169433594,0.5085617899894714,0.050000000745058,0.0462020374834537,290.7341613769531,297.1499938964844,293.1499938964844,0.0066525074653327,-465.9669494628906,300.5450439453125,0.5085617899894714,0.050000000745058,0.0486529730260372,290.4458923339844,297.1499938964844,293.1499938964844,0.007515971083194,-376.53619384765625,301.2711486816406,0.5085617899894714,0.050000000745058,0.0359349176287651,290.6794738769531,297.1499938964844,293.1499938964844,0.006837039720267,-475.7671508789063,300.7074890136719,0.5085617899894714,0.050000000745058,0.0486529730260372,291.5122985839844,297.1499938964844,293.1499938964844,0.0043243030086159,-1526.0355224609375,298.1444091796875,0.5085617899894714,0.050000000745058,0.2307887524366378,292.7644348144531,291.1499938964844,258.3013610839844,257.7675170898437,280.97906494140625,291.507568359375,292.6664733886719,1.0,0.1689716875553131,1.0,0.050000000745058,0.9911231994628906,1.0,-0.4922921359539032,6.035952537786216e-05,0.4922317564487457,-0.1562713831663131,0.0,0.0,0.1733785271644592,33.852394104003906,25.0,-434.1686401367188,-4635.1005859375,35.199031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9407043457031,303.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20551.171875,19080.0,0.0,0.0,0.208455204963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169590026140213,0.1695949435234069,-4.909040399070364e-06,0.0,0.0002115555398631,0.0,0.0,7.723748207092285,0.0,0.0,0.0,0.2957547605037689,4.0,0.0,1.0
368580,290.8992919921875,297.1499938964844,293.1499938964844,0.0065612662583589,-443.33929443359375,300.2662658691406,0.5117092132568359,0.050000000745058,0.0461625717580318,290.7512512207031,297.1499938964844,293.1499938964844,0.0072424095124006,-502.7268676757813,300.8634033203125,0.5117092132568359,0.050000000745058,0.0486114099621772,290.4631042480469,297.1499938964844,293.1499938964844,0.0082710897549986,-406.93450927734375,301.6613464355469,0.5117092132568359,0.050000000745058,0.0359042212367057,290.6959228515625,297.1499938964844,293.1499938964844,0.0074599818326532,-513.5053100585938,301.041748046875,0.5117092132568359,0.050000000745058,0.0486114099621772,291.5269775390625,297.1499938964844,293.1499938964844,0.0046179769560694,-1642.36474609375,298.2642822265625,0.5117092132568359,0.050000000745058,0.230591595172882,292.47442626953125,291.1499938964844,258.2852478027344,257.7474975585937,280.9800720214844,291.52276611328125,292.3081359863281,1.0,0.1669317036867141,1.0,0.050000000745058,0.9905567169189452,1.0,-0.491871565580368,6.03088155912701e-05,0.4918112456798553,-0.156196728348732,0.0,0.0,0.1000000014901161,32.79679489135742,25.0,-814.736083984375,-4113.4228515625,34.274253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8710327148437,302.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19740.169921875,19080.0,0.0,0.0,0.2053878158330917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160972714424133,0.116101898252964,-4.629516297427472e-06,0.0,0.0002084425213979,0.0,0.0,4.931265830993652,0.0,0.0,0.0,0.283024400472641,4.0,0.0,1.0
368640,290.9111022949219,297.1499938964844,293.1499938964844,0.0070041608996689,-471.3865966796875,300.4650573730469,0.5139473676681519,0.050000000745058,0.0461358428001403,290.7632141113281,297.1499938964844,293.1499938964844,0.0077657247893512,-534.3980712890625,301.09796142578125,0.5139473676681519,0.050000000745058,0.0485832653939724,290.4751892089844,297.1499938964844,293.1499938964844,0.0089551452547311,-433.0462646484375,301.9575500488281,0.5139473676681519,0.050000000745058,0.0358834341168403,290.7074279785156,297.1499938964844,293.1499938964844,0.0080149248242378,-545.9937744140625,301.2900085449219,0.5139473676681519,0.050000000745058,0.0485832653939724,291.5370178222656,297.1499938964844,293.1499938964844,0.0048680249601602,-1743.54150390625,298.3256225585937,0.5139473676681519,0.050000000745058,0.2304580956697464,292.1746826171875,291.1499938964844,258.2734069824219,257.73260498046875,280.9805908203125,291.533203125,291.9950256347656,1.0,0.1655346453189849,1.0,0.050000000745058,0.9901233911514282,1.0,-0.4915867447853088,6.027480412740261e-05,0.4915264844894409,-0.156145378947258,0.0,0.0,0.0719532743096351,32.08194351196289,25.0,-955.8077392578124,-3956.337158203125,33.648868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6383056640625,302.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19420.255859375,19080.0,0.0,0.0,0.2010064721107483,0.0,0.0,0.0,0.0,1.0,0.0005905055440962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977507382631301,0.0985423028469085,-0.0007915624883025,0.0,0.0002039960090769,0.0,0.0,4.08244514465332,0.0,0.0,0.0,0.278683990240097,4.0,0.0,1.0
368700,290.9236755371094,297.1499938964844,293.1499938964844,0.0075539560057222,-504.3383483886719,300.7088317871094,0.5163544416427612,0.050000000745058,0.0461082570254802,290.77593994140625,297.1499938964844,293.1499938964844,0.0084242690354585,-571.5745239257812,301.38433837890625,0.5163544416427612,0.050000000745058,0.0485542155802249,290.4881591796875,297.1499938964844,293.1499938964844,0.0098372595384716,-463.665771484375,302.3173217773437,0.5163544416427612,0.050000000745058,0.0358619801700115,290.7197265625,297.1499938964844,293.1499938964844,0.0087166093289852,-584.1129760742188,301.5926208496094,0.5163544416427612,0.050000000745058,0.0485542155802249,291.5475769042969,297.1499938964844,293.1499938964844,0.005167992785573,-1862.954833984375,298.40594482421875,0.5163544416427612,0.050000000745058,0.2303202897310257,291.8254699707031,291.1499938964844,258.26025390625,257.71588134765625,280.98095703125,291.5440979003906,291.6622314453125,1.0,0.1640791296958923,1.0,0.050000000745058,0.9896234273910522,1.0,-0.491292804479599,6.0240065067773685e-05,0.4912325739860534,-0.1560917645692825,0.0,0.0,0.062007799744606,31.34415435791016,25.0,-966.3531494140624,-3946.75830078125,33.004154205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5819091796875,302.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,19217.416015625,18000.0,0.0,0.0,0.1936577707529068,0.0,0.0,0.0,0.0,1.0,0.0015141590265557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892756059765815,0.0939360633492469,-0.0046604545786976,0.0,0.0001965380070032,0.0,0.0,3.8388192653656006,0.0,0.0,0.0,0.2617698907852173,4.0,0.0,1.0
368760,290.9354858398437,297.1499938964844,293.1499938964844,0.0081273177638649,-536.0484008789062,300.9798583984375,0.518581748008728,0.050000000745058,0.0460837371647357,290.78778076171875,297.1499938964844,293.1499938964844,0.00912322755903,-607.3688354492188,301.69708251953125,0.518581748008728,0.050000000745058,0.048528391867876,290.500244140625,297.1499938964844,293.1499938964844,0.0108030000701546,-493.1781311035156,302.7021484375,0.518581748008728,0.050000000745058,0.0358429066836833,290.7312316894531,297.1499938964844,293.1499938964844,0.0094658620655536,-620.813232421875,301.92108154296875,0.518581748008728,0.050000000745058,0.048528391867876,291.557373046875,297.1499938964844,293.1499938964844,0.0054668961092829,-1977.8321533203125,298.51739501953125,0.518581748008728,0.050000000745058,0.2301978021860122,291.5196533203125,291.1499938964844,258.24761962890625,257.6996459960937,280.9812316894531,291.5541381835937,291.3824768066406,1.0,0.1627732813358307,1.0,0.050000000745058,0.989123523235321,1.0,-0.4910314977169037,6.020958608132787e-05,0.4909712672233581,-0.1560436189174652,0.0,0.0,0.0682325959205627,30.688295364379883,25.0,-884.6597900390625,-4011.341552734375,32.431671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339050292969,302.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.044921875,18000.0,0.0,0.0,0.1843195259571075,0.0,0.0,0.0,0.0,1.0,0.0021109550725668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861934497952461,0.0945537984371185,-0.0083603467792272,0.0,0.0001870608830358,0.0,0.0,3.656105756759644,0.0,0.0,0.0,0.2695098221302032,4.0,0.0,1.0
368820,290.9579772949219,297.1499938964844,293.1499938964844,0.0093362415209412,-593.7626953125,301.5957946777344,0.5225317478179932,0.050000000745058,0.0460424348711967,290.8097229003906,297.1499938964844,293.1499938964844,0.0106406966224312,-672.6174926757812,302.39129638671875,0.5225317478179932,0.050000000745058,0.0484849028289318,290.5227966308594,297.1499938964844,293.1499938964844,0.0130095724016428,-547.0711669921875,303.531494140625,0.5225317478179932,0.050000000745058,0.0358107835054397,290.7527770996094,297.1499938964844,293.1499938964844,0.0111085232347249,-687.7075805664062,302.644287109375,0.5225317478179932,0.050000000745058,0.0484849028289318,291.5755920410156,297.1499938964844,293.1499938964844,0.0060527804307639,-2186.54638671875,298.8385009765625,0.5225317478179932,0.050000000745058,0.2299915105104446,291.0774841308594,291.1499938964844,258.2240295410156,257.66864013671875,280.9821472167969,291.5726013183594,291.0025939941406,1.0,0.1605477184057235,1.0,0.050000000745058,0.9881237149238586,1.0,-0.4905914068222046,6.015947292326018e-05,0.4905312359333038,-0.1559620052576065,0.0,0.0,0.1101427897810936,29.58373260498047,25.0,-552.40966796875,-4397.126953125,31.468868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2060241699219,304.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7734375,18000.0,0.0,0.0,0.1625589430332183,0.0,0.0,0.0,0.0,1.0,0.0016233418136835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976387560367584,0.1026539430022239,-0.0050151883624494,0.0,0.0001649766636546,0.0,0.0,3.953789710998535,0.0,0.0,0.0,0.2698805630207062,4.0,0.0,1.0
368880,290.9579772949219,297.1499938964844,293.1499938964844,0.0093362415209412,-593.7626953125,301.5957946777344,0.5225317478179932,0.050000000745058,0.0460424348711967,290.8097229003906,297.1499938964844,293.1499938964844,0.0106406966224312,-672.6174926757812,302.39129638671875,0.5225317478179932,0.050000000745058,0.0484849028289318,290.5227966308594,297.1499938964844,293.1499938964844,0.0130095724016428,-547.0711669921875,303.531494140625,0.5225317478179932,0.050000000745058,0.0358107835054397,290.7527770996094,297.1499938964844,293.1499938964844,0.0111085232347249,-687.7075805664062,302.644287109375,0.5225317478179932,0.050000000745058,0.0484849028289318,291.5755920410156,297.1499938964844,293.1499938964844,0.0060527804307639,-2186.54638671875,298.8385009765625,0.5225317478179932,0.050000000745058,0.2299915105104446,291.0774841308594,291.1499938964844,258.2240295410156,257.66864013671875,280.9821472167969,291.5726013183594,291.0025939941406,1.0,0.1605477184057235,1.0,0.050000000745058,0.9881237149238586,1.0,-0.4905914068222046,6.015947292326018e-05,0.4905312359333038,-0.1559620052576065,0.0,0.0,0.1101427897810936,29.58373260498047,25.0,-552.40966796875,-4397.126953125,31.468868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2060241699219,304.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7734375,18000.0,0.0,0.0,0.1625589430332183,0.0,0.0,0.0,0.0,1.0,0.0016233418136835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976387560367584,0.1026539430022239,-0.0050151883624494,0.0,0.0001649766636546,0.0,0.0,3.953789710998535,0.0,0.0,0.0,0.2698805630207062,4.0,0.0,1.0
368940,290.98028564453125,297.1499938964844,293.1499938964844,0.0105885658413171,-640.7057495117188,302.2822265625,0.5269618630409241,0.050000000745058,0.0459991171956062,290.8305053710937,297.1499938964844,293.1499938964844,0.0122805247083306,-725.8857421875,303.14581298828125,0.5269618630409241,0.050000000745058,0.0484392829239368,290.54547119140625,297.1499938964844,293.1499938964844,0.0274747516959905,-738.6917114257812,304.0920104980469,0.5571160912513733,0.070349209010601,0.040950309485197,290.77349853515625,297.1499938964844,293.1499938964844,0.0129082333296537,-742.3230590820312,303.4228515625,0.5269618630409241,0.050000000745058,0.0484392829239368,291.5934143066406,297.1499938964844,293.1499938964844,0.006600341759622,-2355.281494140625,299.27752685546875,0.5269618630409241,0.050000000745058,0.2297751158475875,290.8898010253906,291.1499938964844,258.20263671875,257.63970947265625,281.01904296875,291.5904235839844,290.87628173828125,1.0,0.1588164716958999,1.0,0.050000000745058,0.9871238470077516,1.0,-0.4963316917419433,6.09044436714612e-05,0.4962707757949829,-0.1568075567483902,0.0,0.0,0.1600886583328247,28.47569274902344,28.0,-169.95578002929688,-4896.548828125,31.062562942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31317138671875,306.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.927734375,18000.0,0.0,0.0,0.1408481448888778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186741590499877,0.1186783835291862,-4.224808435537852e-06,0.0,0.0001429429685231,0.0,0.0,4.607768058776856,0.0,0.0,0.0,0.2723803520202636,4.0,0.0,1.0
369000,290.98028564453125,297.1499938964844,293.1499938964844,0.0105885658413171,-640.7057495117188,302.2822265625,0.5269618630409241,0.050000000745058,0.0459991171956062,290.8305053710937,297.1499938964844,293.1499938964844,0.0122805247083306,-725.8857421875,303.14581298828125,0.5269618630409241,0.050000000745058,0.0484392829239368,290.54547119140625,297.1499938964844,293.1499938964844,0.0274747516959905,-738.6917114257812,304.0920104980469,0.5571160912513733,0.070349209010601,0.040950309485197,290.77349853515625,297.1499938964844,293.1499938964844,0.0129082333296537,-742.3230590820312,303.4228515625,0.5269618630409241,0.050000000745058,0.0484392829239368,291.5934143066406,297.1499938964844,293.1499938964844,0.006600341759622,-2355.281494140625,299.27752685546875,0.5269618630409241,0.050000000745058,0.2297751158475875,290.8898010253906,291.1499938964844,258.20263671875,257.63970947265625,281.01904296875,291.5904235839844,290.87628173828125,1.0,0.1588164716958999,1.0,0.050000000745058,0.9871238470077516,1.0,-0.4963316917419433,6.09044436714612e-05,0.4962707757949829,-0.1568075567483902,0.0,0.0,0.1600886583328247,28.47569274902344,28.0,-169.95578002929688,-4896.548828125,31.062562942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31317138671875,306.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.927734375,18000.0,0.0,0.0,0.1408481448888778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186741590499877,0.1186783835291862,-4.224808435537852e-06,0.0,0.0001429429685231,0.0,0.0,4.607768058776856,0.0,0.0,0.0,0.2723803520202636,4.0,0.0,1.0
369060,291.0032043457031,297.1499938964844,293.1499938964844,0.0118643399327993,-677.0863037109375,302.99346923828125,0.5351302027702332,0.050000000745058,0.045926246792078,290.8514404296875,297.1499938964844,293.1499938964844,0.0140256788581609,-767.3571166992188,303.9139404296875,0.5351302027702332,0.050000000745058,0.0483625493943691,290.62921142578125,297.1499938964844,293.1499938964844,0.0591945275664329,-1212.311767578125,304.0560302734375,0.7052391171455383,0.1195187047123909,0.0763180330395698,290.7945861816406,297.1499938964844,293.1499938964844,0.014945819042623,-788.9080200195312,304.12615966796875,0.5371519923210144,0.056023221462965,0.0488086119294166,291.6141662597656,297.1499938964844,293.1499938964844,0.0070921625010669,-2482.2392578125,299.7822265625,0.5351302027702332,0.050000000745058,0.2294111102819442,290.9112854003906,291.1499938964844,258.1834411621094,257.6129455566406,281.4946594238281,291.6107177734375,290.9332580566406,1.0,0.1594002544879913,1.0,0.050000000745058,0.9861240386962892,1.0,-0.5385997891426086,6.64139079162851e-05,0.5385333895683289,-0.1624243706464767,0.0,0.0,0.1922573894262313,26.893213272094727,25.0,95.85968780517578,-5348.5830078125,33.60251235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7886657714844,307.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.791015625,18000.0,0.0,0.0,0.122280366718769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375035792589187,0.137507826089859,-4.257031378074316e-06,0.0,0.0001240990241058,0.0,0.0,5.401739120483398,0.0,0.0,0.0,0.2753967344760895,4.0,0.0,1.0
369120,291.0032043457031,297.1499938964844,293.1499938964844,0.0118643399327993,-677.0863037109375,302.99346923828125,0.5351302027702332,0.050000000745058,0.045926246792078,290.8514404296875,297.1499938964844,293.1499938964844,0.0140256788581609,-767.3571166992188,303.9139404296875,0.5351302027702332,0.050000000745058,0.0483625493943691,290.62921142578125,297.1499938964844,293.1499938964844,0.0591945275664329,-1212.311767578125,304.0560302734375,0.7052391171455383,0.1195187047123909,0.0763180330395698,290.7945861816406,297.1499938964844,293.1499938964844,0.014945819042623,-788.9080200195312,304.12615966796875,0.5371519923210144,0.056023221462965,0.0488086119294166,291.6141662597656,297.1499938964844,293.1499938964844,0.0070921625010669,-2482.2392578125,299.7822265625,0.5351302027702332,0.050000000745058,0.2294111102819442,290.9112854003906,291.1499938964844,258.1834411621094,257.6129455566406,281.4946594238281,291.6107177734375,290.9332580566406,1.0,0.1594002544879913,1.0,0.050000000745058,0.9861240386962892,1.0,-0.5385997891426086,6.64139079162851e-05,0.5385333895683289,-0.1624243706464767,0.0,0.0,0.1922573894262313,26.893213272094727,25.0,95.85968780517578,-5348.5830078125,33.60251235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7886657714844,307.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.791015625,18000.0,0.0,0.0,0.122280366718769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375035792589187,0.137507826089859,-4.257031378074316e-06,0.0,0.0001240990241058,0.0,0.0,5.401739120483398,0.0,0.0,0.0,0.2753967344760895,4.0,0.0,1.0
369180,291.02880859375,297.1499938964844,293.1499938964844,0.0131740532815456,-706.23291015625,303.6875915527344,0.5634997487068176,0.050000000745058,0.045724231749773,290.8860778808594,297.1499938964844,293.1499938964844,0.0296609811484813,-1118.2005615234375,304.10650634765625,0.6467269659042358,0.0859978944063186,0.0708323121070861,290.7552185058594,297.1499938964844,293.1499938964844,0.0896790400147438,-1644.179443359375,304.03729248046875,0.815750777721405,0.1578921824693679,0.1045012474060058,290.8528137207031,297.1499938964844,293.1499938964844,0.0444180481135845,-1387.08935546875,304.0842590332031,0.6998527646064758,0.1040568649768829,0.0888603404164314,291.6429138183594,297.1499938964844,293.1499938964844,0.0075181252323091,-2576.83154296875,300.2801208496094,0.5634997487068176,0.050000000745058,0.2284020036458969,291.0220642089844,291.1499938964844,258.1664428710937,257.58837890625,282.36944580078125,291.63885498046875,291.0378723144531,1.0,0.1604688614606857,1.0,0.050000000745058,0.9851242303848268,1.0,-0.6459812521934509,8.155879913829267e-05,0.6458996534347534,-0.1774306744337082,0.0,0.0,0.2019719183444976,22.470815658569336,28.0,137.84368896484375,-5716.80712890625,40.1299057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7294921875,307.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.57421875,18000.0,0.0,0.0,0.1082851812243461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456749439239502,0.145679235458374,-4.280151642888086e-06,0.0,0.0001098956927307,0.0,0.0,5.765041351318359,0.0,0.0,0.0,0.2769149839878082,4.0,0.0,1.0
369240,291.02880859375,297.1499938964844,293.1499938964844,0.0131740532815456,-706.23291015625,303.6875915527344,0.5634997487068176,0.050000000745058,0.045724231749773,290.8860778808594,297.1499938964844,293.1499938964844,0.0296609811484813,-1118.2005615234375,304.10650634765625,0.6467269659042358,0.0859978944063186,0.0708323121070861,290.7552185058594,297.1499938964844,293.1499938964844,0.0896790400147438,-1644.179443359375,304.03729248046875,0.815750777721405,0.1578921824693679,0.1045012474060058,290.8528137207031,297.1499938964844,293.1499938964844,0.0444180481135845,-1387.08935546875,304.0842590332031,0.6998527646064758,0.1040568649768829,0.0888603404164314,291.6429138183594,297.1499938964844,293.1499938964844,0.0075181252323091,-2576.83154296875,300.2801208496094,0.5634997487068176,0.050000000745058,0.2284020036458969,291.0220642089844,291.1499938964844,258.1664428710937,257.58837890625,282.36944580078125,291.63885498046875,291.0378723144531,1.0,0.1604688614606857,1.0,0.050000000745058,0.9851242303848268,1.0,-0.6459812521934509,8.155879913829267e-05,0.6458996534347534,-0.1774306744337082,0.0,0.0,0.2019719183444976,22.470815658569336,28.0,137.84368896484375,-5716.80712890625,40.1299057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7294921875,307.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.57421875,18000.0,0.0,0.0,0.1082851812243461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456749439239502,0.145679235458374,-4.280151642888086e-06,0.0,0.0001098956927307,0.0,0.0,5.765041351318359,0.0,0.0,0.0,0.2769149839878082,4.0,0.0,1.0
369300,291.04315185546875,297.1499938964844,293.1499938964844,0.0139367124065756,-722.2363891601562,304.02166748046875,0.5821319818496704,0.050000000745058,0.0456197373569011,290.928466796875,297.1499938964844,293.1499938964844,0.0483751632273197,-1445.2213134765625,304.0805358886719,0.7267552018165588,0.1063668206334114,0.0916578993201255,290.82574462890625,297.1499938964844,293.1499938964844,0.1025279089808464,-1831.076171875,304.0344543457031,0.867058277130127,0.174380823969841,0.116510771214962,290.9043273925781,297.1499938964844,293.1499938964844,0.0626116544008255,-1701.5369873046875,304.0635681152344,0.7657456994056702,0.1230495795607566,0.1080404445528984,291.6617736816406,297.1499938964844,293.1499938964844,0.0077324020676314,-2625.73828125,300.4999694824219,0.5821319818496704,0.050000000745058,0.2278800308704376,291.0426940917969,291.1499938964844,258.1587829589844,257.57696533203125,282.7940979003906,291.6574401855469,291.04052734375,1.0,0.1624523252248764,1.0,0.050000000745058,0.9846242666244508,1.0,-0.7076551914215088,9.106712241191416e-05,0.707564115524292,-0.186280608177185,0.0,0.0,0.2067902535200119,20.278564453125,28.0,65.79607391357422,-5845.83984375,44.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5497741699219,307.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23046875,18000.0,0.0,0.0,0.1030893251299858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147633820772171,0.1476381123065948,-4.285442173568299e-06,0.0,0.0001046225588652,0.0,0.0,5.852622985839844,0.0,0.0,0.0,0.2773070931434631,4.0,0.0,1.0
369360,291.0600280761719,297.1499938964844,293.1499938964844,0.0167767535895109,-799.465576171875,304.1326904296875,0.623038113117218,0.0651324689388275,0.0504081584513187,290.9818725585937,297.1499938964844,293.1499938964844,0.0640487074851989,-1728.3033447265625,304.0648193359375,0.7926637530326843,0.1240284368395805,0.1095086857676506,290.8978881835937,297.1499938964844,293.1499938964844,0.1149455979466438,-2008.0247802734373,304.03289794921875,0.923218846321106,0.1896612048149109,0.1275291442871093,290.9616394042969,297.1499938964844,293.1499938964844,0.0768099650740623,-1971.770751953125,304.0535583496094,0.8278986811637878,0.1402480453252792,0.1250362694263458,291.68389892578125,297.1499938964844,293.1499938964844,0.0079590259119868,-2679.61572265625,300.6957397460937,0.6016489267349243,0.050000000745058,0.2274102419614792,291.0214538574219,291.1499938964844,258.15167236328125,257.5661315917969,283.1102905273437,291.6793212890625,291.0107116699219,1.0,0.1652051210403442,1.0,0.050000000745058,0.9841245412826538,1.0,-0.7678747177124023,0.0001010138294077,0.7677736878395081,-0.1954552382230758,0.0,0.0,0.2173198610544204,18.37686347961425,31.0,-5.5079731941223145,-5999.43798828125,49.89959335327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2932434082031,306.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9609375,18000.0,0.0,0.0,0.0991011708974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520289033651352,0.152033194899559,-4.2907472561637405e-06,0.0,0.0001005750891636,0.0,0.0,6.041229248046875,0.0,0.0,0.0,0.278031587600708,4.0,0.0,1.0
369420,291.1521911621094,297.1499938964844,293.1499938964844,0.0452635399997234,-1321.6180419921875,304.0911560058594,0.7734222412109375,0.0995483547449112,0.0830321311950683,291.1019897460937,297.1499938964844,293.1499938964844,0.0892296135425567,-2216.781005859375,304.0516967773437,0.9031155705451964,0.1546225547790527,0.1396658271551132,291.024169921875,297.1499938964844,293.1499938964844,0.1093611121177673,-1923.861083984375,304.08514404296875,0.958567440509796,0.2209212481975555,0.1208712756633758,291.0810546875,297.1499938964844,293.1499938964844,0.1017672941088676,-2464.583251953125,304.0443420410156,0.9403874278068542,0.171483427286148,0.155364379286766,291.73699951171875,297.1499938964844,293.1499938964844,0.0084231533110141,-2788.846435546875,301.0420227050781,0.6325604319572449,0.050000000745058,0.2267670631408691,290.9349670410156,291.1499938964844,258.1391296386719,257.5462341308594,283.5294189453125,291.7321472167969,290.9276733398437,1.0,0.1727533638477325,1.0,0.050000000745058,0.98312509059906,1.0,-0.8708726167678833,0.0001196862431243,0.8707529306411743,-0.2125317156314849,0.0,0.0,0.2516848444938659,16.04509162902832,34.0,-64.26091003417969,-6419.7041015625,61.51698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5625915527344,306.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.189453125,18000.0,0.0,0.0,0.0952029600739479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707600355148315,0.1707643568515777,-4.315463229431771e-06,0.0,9.661890362622216e-05,0.0,0.0,6.860690116882324,0.0,0.0,0.0,0.2811241149902344,4.0,0.0,1.0
