time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369480,291.1521911621094,297.1499938964844,293.1499938964844,0.0452635399997234,-1321.6180419921875,304.0911560058594,0.7734222412109375,0.0995483547449112,0.0830321311950683,291.1019897460937,297.1499938964844,293.1499938964844,0.0892296135425567,-2216.781005859375,304.0516967773437,0.9031155705451964,0.1546225547790527,0.1396658271551132,291.024169921875,297.1499938964844,293.1499938964844,0.1093611121177673,-1923.861083984375,304.08514404296875,0.958567440509796,0.2209212481975555,0.1208712756633758,291.0810546875,297.1499938964844,293.1499938964844,0.1017672941088676,-2464.583251953125,304.0443420410156,0.9403874278068542,0.171483427286148,0.155364379286766,291.73699951171875,297.1499938964844,293.1499938964844,0.0084231533110141,-2788.846435546875,301.0420227050781,0.6325604319572449,0.050000000745058,0.2267670631408691,290.9349670410156,291.1499938964844,258.1391296386719,257.5462341308594,283.5294189453125,291.7321472167969,290.9276733398437,1.0,0.1727533638477325,1.0,0.050000000745058,0.98312509059906,1.0,-0.8708726167678833,0.0001196862431243,0.8707529306411743,-0.2125317156314849,0.0,0.0,0.2516848444938659,16.04509162902832,34.0,-64.26091003417969,-6419.7041015625,61.51698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5625915527344,306.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.189453125,18000.0,0.0,0.0,0.0952029600739479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707600355148315,0.1707643568515777,-4.315463229431771e-06,0.0,9.661890362622216e-05,0.0,0.0,6.860690116882324,0.0,0.0,0.0,0.2811241149902344,4.0,0.0,1.0
369540,291.27606201171875,297.1499938964844,293.1499938964844,0.0676786452531814,-1705.936767578125,304.073974609375,0.846488893032074,0.1250628978013992,0.1071895062923431,291.2231750488281,297.1499938964844,293.1499938964844,0.1107905060052871,-2638.48828125,304.04864501953125,0.9699474573135376,0.1819380670785904,0.1660975813865661,291.08355712890625,297.1499938964844,293.1499938964844,0.1053055301308631,-1864.141357421875,304.1103515625,0.9537265300750732,0.262740284204483,0.1168145462870597,291.19189453125,297.1499938964844,293.1499938964844,0.1081012412905693,-2581.660888671875,304.0727844238281,0.962062418460846,0.2013523876667022,0.162100076675415,291.79541015625,297.1499938964844,293.1499938964844,0.00886922609061,-2881.9248046875,301.3728942871094,0.6364865303039551,0.050000000745058,0.2266953736543655,290.9178466796875,291.1499938964844,258.1287841796875,257.52880859375,283.7043151855469,291.790771484375,290.9176330566406,1.0,0.181501880288124,1.0,0.050000000745058,0.9821255803108216,1.0,-0.9352315068244934,0.0001325658959103,0.9350989460945128,-0.2248052060604095,0.0,0.0,0.2842852175235748,16.38361930847168,54.0,-20.36248207092285,-6797.49658203125,72.75971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6078186035156,306.2052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.173828125,18000.0,0.0,0.0,0.0969607979059219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946602910757064,0.1946646571159362,-4.360776983958203e-06,0.0,9.840288839768618e-05,0.0,0.0,7.962479114532471,0.0,0.0,0.0,0.2854438722133636,4.0,0.0,1.0
369600,291.27606201171875,297.1499938964844,293.1499938964844,0.0676786452531814,-1705.936767578125,304.073974609375,0.846488893032074,0.1250628978013992,0.1071895062923431,291.2231750488281,297.1499938964844,293.1499938964844,0.1107905060052871,-2638.48828125,304.04864501953125,0.9699474573135376,0.1819380670785904,0.1660975813865661,291.08355712890625,297.1499938964844,293.1499938964844,0.1053055301308631,-1864.141357421875,304.1103515625,0.9537265300750732,0.262740284204483,0.1168145462870597,291.19189453125,297.1499938964844,293.1499938964844,0.1081012412905693,-2581.660888671875,304.0727844238281,0.962062418460846,0.2013523876667022,0.162100076675415,291.79541015625,297.1499938964844,293.1499938964844,0.00886922609061,-2881.9248046875,301.3728942871094,0.6364865303039551,0.050000000745058,0.2266953736543655,290.9178466796875,291.1499938964844,258.1287841796875,257.52880859375,283.7043151855469,291.790771484375,290.9176330566406,1.0,0.181501880288124,1.0,0.050000000745058,0.9821255803108216,1.0,-0.9352315068244934,0.0001325658959103,0.9350989460945128,-0.2248052060604095,0.0,0.0,0.2842852175235748,16.38361930847168,54.0,-20.36248207092285,-6797.49658203125,72.75971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6078186035156,306.2052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.173828125,18000.0,0.0,0.0,0.0969607979059219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946602910757064,0.1946646571159362,-4.360776983958203e-06,0.0,9.840288839768618e-05,0.0,0.0,7.962479114532471,0.0,0.0,0.0,0.2854438722133636,4.0,0.0,1.0
369660,291.3979187011719,297.1499938964844,293.1499938964844,0.0860072821378707,-2043.1583251953125,304.0689392089844,0.8764044046401978,0.1478236615657806,0.1282090991735458,291.33905029296875,297.1499938964844,293.1499938964844,0.1316687911748886,-3031.251953125,304.047607421875,0.9884886741638184,0.2072546035051345,0.1905189454555511,291.1922607421875,297.1499938964844,293.1499938964844,0.1227530837059021,-2110.75927734375,304.09393310546875,0.9702812433242798,0.2932104766368866,0.1322111189365387,291.2611083984375,297.1499938964844,293.1499938964844,0.1223997771739959,-2854.110107421875,304.0730895996094,0.9702812433242798,0.2369655817747116,0.1790031641721725,291.8548278808594,297.1499938964844,293.1499938964844,0.0093306358903646,-2974.09619140625,301.6806335449219,0.6221444010734558,0.050000000745058,0.2269664853811264,290.8996887207031,291.1499938964844,258.1206970214844,257.5138854980469,283.8052978515625,291.8504638671875,290.89111328125,1.0,0.1986947804689407,1.0,0.050000000745058,0.9811263680458068,1.0,-1.0283334255218506,0.0001530106674181,1.028180480003357,-0.2454539239406585,0.0,0.0,0.3179856538772583,18.9044132232666,74.0,-55.85219192504883,-7211.01025390625,95.1780014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653076171875,305.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17873.82421875,18000.0,0.0,0.0,0.1036236807703971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199145704507827,0.2199189960956573,-4.413739134179195e-06,0.0,0.00010516486509,0.0,0.0,9.1846923828125,0.0,0.0,0.0,0.2903826534748077,4.0,0.0,1.0
369720,291.3979187011719,297.1499938964844,293.1499938964844,0.0860072821378707,-2043.1583251953125,304.0689392089844,0.8764044046401978,0.1478236615657806,0.1282090991735458,291.33905029296875,297.1499938964844,293.1499938964844,0.1316687911748886,-3031.251953125,304.047607421875,0.9884886741638184,0.2072546035051345,0.1905189454555511,291.1922607421875,297.1499938964844,293.1499938964844,0.1227530837059021,-2110.75927734375,304.09393310546875,0.9702812433242798,0.2932104766368866,0.1322111189365387,291.2611083984375,297.1499938964844,293.1499938964844,0.1223997771739959,-2854.110107421875,304.0730895996094,0.9702812433242798,0.2369655817747116,0.1790031641721725,291.8548278808594,297.1499938964844,293.1499938964844,0.0093306358903646,-2974.09619140625,301.6806335449219,0.6221444010734558,0.050000000745058,0.2269664853811264,290.8996887207031,291.1499938964844,258.1206970214844,257.5138854980469,283.8052978515625,291.8504638671875,290.89111328125,1.0,0.1986947804689407,1.0,0.050000000745058,0.9811263680458068,1.0,-1.0283334255218506,0.0001530106674181,1.028180480003357,-0.2454539239406585,0.0,0.0,0.3179856538772583,18.9044132232666,74.0,-55.85219192504883,-7211.01025390625,95.1780014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653076171875,305.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17873.82421875,18000.0,0.0,0.0,0.1036236807703971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199145704507827,0.2199189960956573,-4.413739134179195e-06,0.0,0.00010516486509,0.0,0.0,9.1846923828125,0.0,0.0,0.0,0.2903826534748077,4.0,0.0,1.0
369780,291.5144348144531,297.1499938964844,293.1499938964844,0.1033077165484428,-2367.80859375,304.0671691894531,0.8805374503135681,0.1685878187417984,0.1474204212427139,291.44891357421875,297.1499938964844,293.1499938964844,0.1530370563268661,-3420.977294921875,304.046142578125,0.9850202202796936,0.2308504581451416,0.2133287191390991,291.38433837890625,297.1499938964844,293.1499938964844,0.1565891653299331,-2572.180419921875,304.0557556152344,0.98969829082489,0.304051011800766,0.1603021621704101,291.360107421875,297.1499938964844,293.1499938964844,0.1562203168869018,-3478.911865234375,304.0417785644531,0.98969829082489,0.264833927154541,0.2170361429452896,291.9190979003906,297.1499938964844,293.1499938964844,0.0098414849489927,-3079.8564453125,301.9401550292969,0.595853865146637,0.050000000745058,0.2275327444076538,290.7959899902344,291.1499938964844,258.1148681640625,257.5015869140625,283.8217163085937,291.91473388671875,290.7846069335937,1.0,0.2234114110469818,1.0,0.050000000745058,0.9801271557807922,1.0,-1.1587984561920166,0.0001852869900176,1.158613204956055,-0.2778142392635345,0.0,0.0,0.3716747760772705,23.529600143432617,94.0,-123.69251251220705,-7942.42431640625,135.23410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4588928222656,305.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17754.193359375,18000.0,0.0,0.0,0.1152093634009361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634719610214233,0.2634764611721039,-4.501365765463561e-06,0.0,0.0001169228562503,0.0,0.0,11.414629936218262,0.0,0.0,0.0,0.2994455993175506,4.0,0.0,1.0
369840,291.5144348144531,297.1499938964844,293.1499938964844,0.1033077165484428,-2367.80859375,304.0671691894531,0.8805374503135681,0.1685878187417984,0.1474204212427139,291.44891357421875,297.1499938964844,293.1499938964844,0.1530370563268661,-3420.977294921875,304.046142578125,0.9850202202796936,0.2308504581451416,0.2133287191390991,291.38433837890625,297.1499938964844,293.1499938964844,0.1565891653299331,-2572.180419921875,304.0557556152344,0.98969829082489,0.304051011800766,0.1603021621704101,291.360107421875,297.1499938964844,293.1499938964844,0.1562203168869018,-3478.911865234375,304.0417785644531,0.98969829082489,0.264833927154541,0.2170361429452896,291.9190979003906,297.1499938964844,293.1499938964844,0.0098414849489927,-3079.8564453125,301.9401550292969,0.595853865146637,0.050000000745058,0.2275327444076538,290.7959899902344,291.1499938964844,258.1148681640625,257.5015869140625,283.8217163085937,291.91473388671875,290.7846069335937,1.0,0.2234114110469818,1.0,0.050000000745058,0.9801271557807922,1.0,-1.1587984561920166,0.0001852869900176,1.158613204956055,-0.2778142392635345,0.0,0.0,0.3716747760772705,23.529600143432617,94.0,-123.69251251220705,-7942.42431640625,135.23410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4588928222656,305.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17754.193359375,18000.0,0.0,0.0,0.1152093634009361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634719610214233,0.2634764611721039,-4.501365765463561e-06,0.0,0.0001169228562503,0.0,0.0,11.414629936218262,0.0,0.0,0.0,0.2994455993175506,4.0,0.0,1.0
369900,291.571044921875,297.1499938964844,293.1499938964844,0.1116698682308197,-2521.5439453125,304.0670471191406,0.8744412064552307,0.1781898140907287,0.1563640236854553,291.50201416015625,297.1499938964844,293.1499938964844,0.1635739654302597,-3608.665771484375,304.0458679199219,0.9763426780700684,0.2419706284999847,0.2241336852312088,291.4861145019531,297.1499938964844,293.1499938964844,0.178985059261322,-2866.298583984375,304.0321655273437,0.996476709842682,0.306422084569931,0.1782301217317581,291.424560546875,297.1499938964844,293.1499938964844,0.1786357164382934,-3877.432861328125,304.02069091796875,0.996476709842682,0.2748585939407348,0.2413091510534286,291.9541015625,297.1499938964844,293.1499938964844,0.0100963795557618,-3131.159423828125,302.05438232421875,0.5781460404396057,0.050000000745058,0.2279713004827499,290.7417907714844,291.1499938964844,258.11279296875,257.4964294433594,283.8094787597656,291.9498291015625,290.7323913574219,1.0,0.238179013133049,1.0,0.050000000745058,0.9796275496482848,1.0,-1.2336763143539429,0.0002057351521216,1.2334705591201782,-0.2971448898315429,0.0,0.0,0.4043423533439636,26.85917091369629,94.0,-129.4537811279297,-8441.689453125,163.57159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8656921386719,304.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.69921875,18000.0,0.0,0.0,0.123113565146923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953578233718872,0.2953624129295349,-4.577473646349972e-06,0.0,0.0001249446213478,0.0,0.0,13.190983772277832,0.0,0.0,0.0,0.3067817687988281,4.0,0.0,1.0
369960,291.62652587890625,297.1499938964844,293.1499938964844,0.1197308301925659,-2667.19873046875,304.0674743652344,0.862167477607727,0.1872912794351577,0.1648804545402526,291.5539855957031,297.1499938964844,293.1499938964844,0.1738076955080032,-3788.10498046875,304.04620361328125,0.960477650165558,0.2526433169841766,0.2345456779003143,291.5830993652344,297.1499938964844,293.1499938964844,0.2051040977239608,-3200.10595703125,304.00592041015625,0.9990000128746032,0.3084582984447479,0.198772594332695,291.4977111816406,297.1499938964844,293.1499938964844,0.2005892097949981,-4255.10546875,304.00469970703125,0.9953149557113647,0.2823577225208282,0.2641803026199341,291.9904479980469,297.1499938964844,293.1499938964844,0.0103498725220561,-3180.148193359375,302.1613464355469,0.5566799640655518,0.050000000745058,0.2285991013050079,290.6992492675781,291.1499938964844,258.1112976074219,257.4919738769531,283.81695556640625,291.9862976074219,290.6927490234375,1.0,0.2541944086551666,1.0,0.050000000745058,0.9791281819343568,1.0,-1.3094532489776611,0.000227794967941,1.3092254400253296,-0.3159784376621246,0.0,0.0,0.4387180209159851,31.289045333862305,112.0,-116.20207214355467,-8939.7626953125,197.8602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2445373535156,304.800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17551.126953125,18000.0,0.0,0.0,0.1325128078460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333795815706253,0.3338004946708679,-4.685606199927861e-06,0.0,0.0001344836491625,0.0,0.0,15.528072357177734,0.0,0.0,0.0,0.3164973556995392,4.0,0.0,1.0
370020,291.7334899902344,297.1499938964844,293.1499938964844,0.1343354284763336,-2923.85791015625,304.0707702636719,0.8110167980194092,0.2042000889778137,0.181000605225563,291.6538391113281,297.1499938964844,293.1499938964844,0.1923824548721313,-4105.39990234375,304.0500183105469,0.8908575177192688,0.2728230059146881,0.2545395493507385,291.75885009765625,297.1499938964844,293.1499938964844,0.2300861924886703,-3501.6875,304.0166015625,0.9403636455535888,0.3123540878295898,0.2176062315702438,291.6216735839844,297.1499938964844,293.1499938964844,0.2157780230045318,-4503.36669921875,304.02752685546875,0.9215755462646484,0.2990106046199798,0.2796791493892669,292.0643615722656,297.1499938964844,293.1499938964844,0.0108787408098578,-3270.395751953125,302.3673095703125,0.4995769262313843,0.050000000745058,0.2313955873250961,290.7144470214844,291.1499938964844,258.1099548339844,257.485107421875,283.9042358398437,292.0604858398437,290.7232666015625,1.0,0.2859367430210113,1.0,0.050000000745058,0.9781293869018556,1.0,-1.3972957134246826,0.0002550483623053,1.397040605545044,-0.3358637690544128,0.0,0.0,0.4980282187461853,47.59625625610352,130.0,28.30620765686035,-9703.255859375,268.88238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0048522949219,304.4581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17397.814453125,18000.0,0.0,0.0,0.1550419330596923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202684462070465,0.42027348279953,-5.021232482249616e-06,0.0,0.0001573478512,0.0,0.0,21.82481575012207,0.0,0.0,0.0,0.3416026830673218,4.0,0.0,1.0
370080,291.7334899902344,297.1499938964844,293.1499938964844,0.1343354284763336,-2923.85791015625,304.0707702636719,0.8110167980194092,0.2042000889778137,0.181000605225563,291.6538391113281,297.1499938964844,293.1499938964844,0.1923824548721313,-4105.39990234375,304.0500183105469,0.8908575177192688,0.2728230059146881,0.2545395493507385,291.75885009765625,297.1499938964844,293.1499938964844,0.2300861924886703,-3501.6875,304.0166015625,0.9403636455535888,0.3123540878295898,0.2176062315702438,291.6216735839844,297.1499938964844,293.1499938964844,0.2157780230045318,-4503.36669921875,304.02752685546875,0.9215755462646484,0.2990106046199798,0.2796791493892669,292.0643615722656,297.1499938964844,293.1499938964844,0.0108787408098578,-3270.395751953125,302.3673095703125,0.4995769262313843,0.050000000745058,0.2313955873250961,290.7144470214844,291.1499938964844,258.1099548339844,257.485107421875,283.9042358398437,292.0604858398437,290.7232666015625,1.0,0.2859367430210113,1.0,0.050000000745058,0.9781293869018556,1.0,-1.3972957134246826,0.0002550483623053,1.397040605545044,-0.3358637690544128,0.0,0.0,0.4980282187461853,47.59625625610352,130.0,28.30620765686035,-9703.255859375,268.88238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0048522949219,304.4581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17397.814453125,18000.0,0.0,0.0,0.1550419330596923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202684462070465,0.42027348279953,-5.021232482249616e-06,0.0,0.0001573478512,0.0,0.0,21.82481575012207,0.0,0.0,0.0,0.3416026830673218,4.0,0.0,1.0
370140,291.8348693847656,297.1499938964844,293.1499938964844,0.1473699957132339,-3146.56494140625,304.0754089355469,0.775598406791687,0.2195261120796203,0.1957391053438186,291.7486877441406,297.1499938964844,293.1499938964844,0.2091698050498962,-4384.7890625,304.0553283691406,0.8504718542098999,0.2914917171001434,0.2731795012950897,291.8670349121094,297.1499938964844,293.1499938964844,0.2410835921764373,-3627.416259765625,304.04205322265625,0.8834965825080872,0.3255998194217682,0.226215198636055,291.7220153808594,297.1499938964844,293.1499938964844,0.232356920838356,-4770.443359375,304.0404968261719,0.8748444318771362,0.3173655271530151,0.2975362241268158,292.135498046875,297.1499938964844,293.1499938964844,0.0114044062793254,-3351.642578125,302.5608825683594,0.4608857035636902,0.050000000745058,0.2347356975078582,290.78594970703125,291.1499938964844,258.11090087890625,257.4810791015625,284.0129089355469,292.13201904296875,290.7906799316406,1.0,0.3168523907661438,1.0,0.050000000745058,0.977130651473999,1.0,-1.4730587005615234,0.000280058797216,1.4727786779403689,-0.3516796827316284,0.0,0.0,0.5412071943283081,66.72584533691406,148.0,68.88335418701172,-10166.81640625,349.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9666442871094,304.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17418.974609375,18000.0,0.0,0.0,0.1801741421222686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932132363319397,0.4932186305522918,-5.419193712441484e-06,0.0,0.0001828538515837,0.0,0.0,28.585935592651367,0.0,0.0,0.0,0.3655833005905151,4.0,0.0,1.0
370200,291.8348693847656,297.1499938964844,293.1499938964844,0.1473699957132339,-3146.56494140625,304.0754089355469,0.775598406791687,0.2195261120796203,0.1957391053438186,291.7486877441406,297.1499938964844,293.1499938964844,0.2091698050498962,-4384.7890625,304.0553283691406,0.8504718542098999,0.2914917171001434,0.2731795012950897,291.8670349121094,297.1499938964844,293.1499938964844,0.2410835921764373,-3627.416259765625,304.04205322265625,0.8834965825080872,0.3255998194217682,0.226215198636055,291.7220153808594,297.1499938964844,293.1499938964844,0.232356920838356,-4770.443359375,304.0404968261719,0.8748444318771362,0.3173655271530151,0.2975362241268158,292.135498046875,297.1499938964844,293.1499938964844,0.0114044062793254,-3351.642578125,302.5608825683594,0.4608857035636902,0.050000000745058,0.2347356975078582,290.78594970703125,291.1499938964844,258.11090087890625,257.4810791015625,284.0129089355469,292.13201904296875,290.7906799316406,1.0,0.3168523907661438,1.0,0.050000000745058,0.977130651473999,1.0,-1.4730587005615234,0.000280058797216,1.4727786779403689,-0.3516796827316284,0.0,0.0,0.5412071943283081,66.72584533691406,148.0,68.88335418701172,-10166.81640625,349.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9666442871094,304.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17418.974609375,18000.0,0.0,0.0,0.1801741421222686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932132363319397,0.4932186305522918,-5.419193712441484e-06,0.0,0.0001828538515837,0.0,0.0,28.585935592651367,0.0,0.0,0.0,0.3655833005905151,4.0,0.0,1.0
370260,291.9294738769531,297.1499938964844,293.1499938964844,0.1596820801496505,-3352.962158203125,304.07977294921875,0.7532642483711243,0.2336519211530685,0.2093712985515594,291.83758544921875,297.1499938964844,293.1499938964844,0.22525554895401,-4647.8486328125,304.06005859375,0.8258500695228577,0.3089629113674164,0.2906617820262909,291.95513916015625,297.1499938964844,293.1499938964844,0.2548443377017975,-3786.4921875,304.0549621582031,0.8518650531768799,0.3402195572853088,0.2368845343589782,291.8121337890625,297.1499938964844,293.1499938964844,0.249145045876503,-5037.67724609375,304.0489501953125,0.8472076654434204,0.3352617025375366,0.3153041303157806,292.20245361328125,297.1499938964844,293.1499938964844,0.0119682839140295,-3436.6953125,302.7372131347656,0.4270815253257751,0.050000000745058,0.2382952719926834,290.8407287597656,291.1499938964844,258.1141357421875,257.4799499511719,284.1192321777344,292.1993408203125,290.84539794921875,1.0,0.3465975821018219,1.0,0.050000000745058,0.9761321544647216,1.0,-1.5488234758377075,0.0003065791970584,1.548516869544983,-0.3672951161861419,0.0,0.0,0.5788224935531616,87.11426544189453,136.0,75.37519836425781,-10610.337890625,441.7157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2161865234375,303.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17403.75390625,18000.0,0.0,0.0,0.2060106694698333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639289617538452,0.5639348030090332,-5.867016625416e-06,0.0,0.0002090746420435,0.0,0.0,36.505126953125,0.0,0.0,0.0,0.3905009329319,4.0,0.0,1.0
370320,291.9294738769531,297.1499938964844,293.1499938964844,0.1596820801496505,-3352.962158203125,304.07977294921875,0.7532642483711243,0.2336519211530685,0.2093712985515594,291.83758544921875,297.1499938964844,293.1499938964844,0.22525554895401,-4647.8486328125,304.06005859375,0.8258500695228577,0.3089629113674164,0.2906617820262909,291.95513916015625,297.1499938964844,293.1499938964844,0.2548443377017975,-3786.4921875,304.0549621582031,0.8518650531768799,0.3402195572853088,0.2368845343589782,291.8121337890625,297.1499938964844,293.1499938964844,0.249145045876503,-5037.67724609375,304.0489501953125,0.8472076654434204,0.3352617025375366,0.3153041303157806,292.20245361328125,297.1499938964844,293.1499938964844,0.0119682839140295,-3436.6953125,302.7372131347656,0.4270815253257751,0.050000000745058,0.2382952719926834,290.8407287597656,291.1499938964844,258.1141357421875,257.4799499511719,284.1192321777344,292.1993408203125,290.84539794921875,1.0,0.3465975821018219,1.0,0.050000000745058,0.9761321544647216,1.0,-1.5488234758377075,0.0003065791970584,1.548516869544983,-0.3672951161861419,0.0,0.0,0.5788224935531616,87.11426544189453,136.0,75.37519836425781,-10610.337890625,441.7157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2161865234375,303.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17403.75390625,18000.0,0.0,0.0,0.2060106694698333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639289617538452,0.5639348030090332,-5.867016625416e-06,0.0,0.0002090746420435,0.0,0.0,36.505126953125,0.0,0.0,0.0,0.3905009329319,4.0,0.0,1.0
370380,291.9800720214844,297.1499938964844,293.1499938964844,0.1661425083875656,-3459.626953125,304.0824584960937,0.7501220107078552,0.2411919087171554,0.216512992978096,291.88525390625,297.1499938964844,293.1499938964844,0.2338195443153381,-4785.89501953125,304.06298828125,0.8219892978668213,0.3183992505073547,0.2999571561813354,292.0011901855469,297.1499938964844,293.1499938964844,0.2623584270477295,-3872.64501953125,304.060791015625,0.8458546996116638,0.3482871949672699,0.2427577078342437,291.8600158691406,297.1499938964844,293.1499938964844,0.2581855356693268,-5179.74951171875,304.05328369140625,0.8427383303642273,0.3450175523757934,0.3248803317546844,292.2389221191406,297.1499938964844,293.1499938964844,0.012230223044753,-3472.697998046875,302.830322265625,0.4187855720520019,0.050000000745058,0.2395944595336914,290.8728332519531,291.1499938964844,258.1169738769531,257.48065185546875,284.1748962402344,292.2359619140625,290.8776550292969,1.0,0.3577882945537567,1.0,0.050000000745058,0.9755663871765136,1.0,-1.5886666774749756,0.0003211425500921,1.5883455276489258,-0.3754854202270508,0.0,0.0,0.5967068672180176,94.8136978149414,136.0,78.2655029296875,-10849.84375,485.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9216613769531,303.5974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17419.970703125,18000.0,0.0,0.0,0.2204889357089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007473468780518,0.6007534861564636,-6.131064310466172e-06,0.0,0.0002237682347185,0.0,0.0,41.26220703125,0.0,0.0,0.0,0.4041968584060669,4.0,0.0,1.0
370440,292.01727294921875,297.1499938964844,293.1499938964844,0.1708263009786605,-3536.25732421875,304.0846252441406,0.750857412815094,0.2467637062072754,0.2217164188623428,291.9203796386719,297.1499938964844,293.1499938964844,0.2400830835103988,-4885.97998046875,304.0653381347656,0.8224591612815857,0.3254158198833465,0.3067903518676758,292.0349426269531,297.1499938964844,293.1499938964844,0.2678390145301819,-3935.07275390625,304.06494140625,0.8450441360473633,0.3542984426021576,0.2470892369747162,291.895263671875,297.1499938964844,293.1499938964844,0.264813095331192,-5283.05615234375,304.0565185546875,0.8429567813873291,0.3522876799106598,0.3319447040557861,292.2662048339844,297.1499938964844,293.1499938964844,0.0123945893719792,-3493.31787109375,302.8981628417969,0.4153433442115783,0.050000000745058,0.2402118146419525,290.8992004394531,291.1499938964844,258.1196594238281,257.4818420410156,284.2147827148437,292.26336669921875,290.9042358398437,1.0,0.3643980324268341,1.0,0.050000000745058,0.9751336574554444,1.0,-1.6175410747528076,0.0003319660027045,1.6172091960906982,-0.381440669298172,0.0,0.0,0.6084461808204651,98.67743682861328,124.0,81.70716094970703,-11029.0810546875,513.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7596130371094,303.5462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17447.751953125,18000.0,0.0,0.0,0.2313213348388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265057325363159,0.6265121102333069,-6.329310963337775e-06,0.0,0.0002347617555642,0.0,0.0,44.87672424316406,0.0,0.0,0.0,0.4140513837337494,4.0,0.0,1.0
370500,292.05865478515625,297.1499938964844,293.1499938964844,0.1759715974330902,-3619.775634765625,304.087158203125,0.7539135813713074,0.2529803514480591,0.2274675816297531,291.9595642089844,297.1499938964844,293.1499938964844,0.2470197528600692,-4995.98193359375,304.068115234375,0.8254095911979675,0.3332959115505218,0.3144039511680603,292.0725402832031,297.1499938964844,293.1499938964844,0.2738696932792663,-4003.359375,304.0694274902344,0.8467485308647156,0.3610421121120453,0.2519106864929199,291.9345703125,297.1499938964844,293.1499938964844,0.2721589505672455,-5396.7412109375,304.0601501464844,0.8457669019699097,0.360461413860321,0.3398299813270569,292.2973327636719,297.1499938964844,293.1499938964844,0.0125498352572321,-3510.837890625,302.9721069335937,0.4132457673549652,0.050000000745058,0.2406126856803894,290.9315185546875,291.1499938964844,258.1232604980469,257.4839172363281,284.2586669921875,292.2945861816406,290.93670654296875,1.0,0.3702533841133117,1.0,0.050000000745058,0.9746344089508056,1.0,-1.6493247747421265,0.0003441410080995,1.6489806175231934,-0.3880089819431305,0.0,0.0,0.619785487651825,101.45701599121094,124.0,86.20174407958984,-11231.62109375,540.9353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6382141113281,303.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17496.99609375,18000.0,0.0,0.0,0.2434484511613845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652898371219635,0.6529049277305603,-6.545496489707148e-06,0.0,0.0002470692270435,0.0,0.0,48.8475456237793,0.0,0.0,0.0,0.4243837296962738,4.0,0.0,1.0
370560,292.0985412597656,297.1499938964844,293.1499938964844,0.1808436214923858,-3698.225341796875,304.0897216796875,0.7588697671890259,0.258972555398941,0.2329582571983337,291.99737548828125,297.1499938964844,293.1499938964844,0.253650963306427,-5100.32958984375,304.0709533691406,0.8303779363632202,0.3409478962421417,0.3217400908470154,292.1087646484375,297.1499938964844,293.1499938964844,0.279583066701889,-4067.651611328125,304.0736999511719,0.8506928086280823,0.3675742447376251,0.2565420269966125,291.9725341796875,297.1499938964844,293.1499938964844,0.2791829705238342,-5504.65087890625,304.063720703125,0.8507717847824097,0.3684041500091553,0.3474370241165161,292.32769775390625,297.1499938964844,293.1499938964844,0.0126740997657179,-3522.78271484375,303.0424499511719,0.4126496016979217,0.050000000745058,0.2407291829586029,290.9656982421875,291.1499938964844,258.1274719238281,257.4867858886719,284.3002319335937,292.3251037597656,290.9710693359375,1.0,0.3745343089103699,1.0,0.050000000745058,0.974135160446167,1.0,-1.6795594692230225,0.000355976546416,1.6792035102844238,-0.3942723572254181,0.0,0.0,0.6286556124687195,102.7013168334961,112.0,90.85372924804688,-11429.71875,564.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5837097167969,303.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17562.80078125,18000.0,0.0,0.0,0.2550813257694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751546263694763,0.6751613616943359,-6.739865966665093e-06,0.0,0.0002588751085568,0.0,0.0,52.427154541015625,0.0,0.0,0.0,0.4332834780216217,4.0,0.0,1.0
370620,292.1737976074219,297.1499938964844,293.1499938964844,0.189844325184822,-3841.610107421875,304.09478759765625,0.7734647393226624,0.2703433036804199,0.2432333827018737,292.06903076171875,297.1499938964844,293.1499938964844,0.2660758793354034,-5293.8349609375,304.0765991210937,0.8451909422874451,0.3556142449378967,0.3356505334377289,292.1773376464844,297.1499938964844,293.1499938964844,0.2901402115821838,-4185.470703125,304.0815124511719,0.8640174269676208,0.3800461292266845,0.2652751505374908,292.04449462890625,297.1499938964844,293.1499938964844,0.2923423945903778,-5704.8369140625,304.0705261230469,0.8661869168281555,0.3836375772953033,0.3618776202201843,292.3852233886719,297.1499938964844,293.1499938964844,0.0128476871177554,-3533.665771484375,303.1754455566406,0.4148886203765869,0.050000000745058,0.2402915805578231,291.037841796875,291.1499938964844,258.1375732421875,257.4949035644531,284.3764038085937,292.38287353515625,291.0432434082031,1.0,0.3794555068016052,1.0,0.050000000745058,0.9731367230415344,1.0,-1.7358978986740112,0.0003786896122619,1.7355191707611084,-0.4059907793998718,0.0,0.0,0.6388251185417175,101.5610809326172,100.0,97.85672760009766,-11809.6982421875,598.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.65771484375,303.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17732.916015625,18000.0,0.0,0.0,0.2765327095985412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054403424263,0.7054473757743835,-7.032242592686089e-06,0.0,0.0002806455595418,0.0,0.0,57.72001266479492,0.0,0.0,0.0,0.4457257688045501,4.0,0.0,1.0
370680,292.1737976074219,297.1499938964844,293.1499938964844,0.189844325184822,-3841.610107421875,304.09478759765625,0.7734647393226624,0.2703433036804199,0.2432333827018737,292.06903076171875,297.1499938964844,293.1499938964844,0.2660758793354034,-5293.8349609375,304.0765991210937,0.8451909422874451,0.3556142449378967,0.3356505334377289,292.1773376464844,297.1499938964844,293.1499938964844,0.2901402115821838,-4185.470703125,304.0815124511719,0.8640174269676208,0.3800461292266845,0.2652751505374908,292.04449462890625,297.1499938964844,293.1499938964844,0.2923423945903778,-5704.8369140625,304.0705261230469,0.8661869168281555,0.3836375772953033,0.3618776202201843,292.3852233886719,297.1499938964844,293.1499938964844,0.0128476871177554,-3533.665771484375,303.1754455566406,0.4148886203765869,0.050000000745058,0.2402915805578231,291.037841796875,291.1499938964844,258.1375732421875,257.4949035644531,284.3764038085937,292.38287353515625,291.0432434082031,1.0,0.3794555068016052,1.0,0.050000000745058,0.9731367230415344,1.0,-1.7358978986740112,0.0003786896122619,1.7355191707611084,-0.4059907793998718,0.0,0.0,0.6388251185417175,101.5610809326172,100.0,97.85672760009766,-11809.6982421875,598.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.65771484375,303.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17732.916015625,18000.0,0.0,0.0,0.2765327095985412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054403424263,0.7054473757743835,-7.032242592686089e-06,0.0,0.0002806455595418,0.0,0.0,57.72001266479492,0.0,0.0,0.0,0.4457257688045501,4.0,0.0,1.0
370740,292.2433776855469,297.1499938964844,293.1499938964844,0.1980279237031936,-3970.423828125,304.0995483398437,0.7934811115264893,0.280962198972702,0.2526864409446716,292.1356201171875,297.1499938964844,293.1499938964844,0.2775824666023254,-5470.96875,304.0818786621094,0.8660390973091125,0.3694895207881927,0.3486596047878265,292.24090576171875,297.1499938964844,293.1499938964844,0.2997636198997497,-4291.9345703125,304.0882568359375,0.8837131261825562,0.3917875587940216,0.273385614156723,292.1114501953125,297.1499938964844,293.1499938964844,0.3045271635055542,-5888.173828125,304.0766906738281,0.8879848718643188,0.3980589807033539,0.3753973245620727,292.4382019042969,297.1499938964844,293.1499938964844,0.0129471141844987,-3532.530029296875,303.29962158203125,0.4210550785064697,0.050000000745058,0.2392035275697708,291.1098327636719,291.1499938964844,258.1499938964844,257.5062255859375,284.44439697265625,292.4361267089844,291.1147766113281,1.0,0.380857765674591,1.0,0.050000000745058,0.972138285636902,1.0,-1.7875345945358276,0.0004002564819529,1.787134289741516,-0.4167910516262054,0.0,0.0,0.6393356919288635,96.89024353027344,88.0,98.0129852294922,-12159.1494140625,620.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.94268798828125,303.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.916015625,18000.0,0.0,0.0,0.2951422333717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155314683914185,0.7155386209487915,-7.162963811424561e-06,0.0,0.0002995318209286,0.0,0.0,59.76625442504883,0.0,0.0,0.0,0.4501592814922333,4.0,0.0,1.0
370800,292.2433776855469,297.1499938964844,293.1499938964844,0.1980279237031936,-3970.423828125,304.0995483398437,0.7934811115264893,0.280962198972702,0.2526864409446716,292.1356201171875,297.1499938964844,293.1499938964844,0.2775824666023254,-5470.96875,304.0818786621094,0.8660390973091125,0.3694895207881927,0.3486596047878265,292.24090576171875,297.1499938964844,293.1499938964844,0.2997636198997497,-4291.9345703125,304.0882568359375,0.8837131261825562,0.3917875587940216,0.273385614156723,292.1114501953125,297.1499938964844,293.1499938964844,0.3045271635055542,-5888.173828125,304.0766906738281,0.8879848718643188,0.3980589807033539,0.3753973245620727,292.4382019042969,297.1499938964844,293.1499938964844,0.0129471141844987,-3532.530029296875,303.29962158203125,0.4210550785064697,0.050000000745058,0.2392035275697708,291.1098327636719,291.1499938964844,258.1499938964844,257.5062255859375,284.44439697265625,292.4361267089844,291.1147766113281,1.0,0.380857765674591,1.0,0.050000000745058,0.972138285636902,1.0,-1.7875345945358276,0.0004002564819529,1.787134289741516,-0.4167910516262054,0.0,0.0,0.6393356919288635,96.89024353027344,88.0,98.0129852294922,-12159.1494140625,620.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.94268798828125,303.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.916015625,18000.0,0.0,0.0,0.2951422333717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155314683914185,0.7155386209487915,-7.162963811424561e-06,0.0,0.0002995318209286,0.0,0.0,59.76625442504883,0.0,0.0,0.0,0.4501592814922333,4.0,0.0,1.0
370860,292.3076477050781,297.1499938964844,293.1499938964844,0.2056151181459427,-4088.8076171875,304.10369873046875,0.8177849650382996,0.2908900678157806,0.2614183723926544,292.197509765625,297.1499938964844,293.1499938964844,0.2884489595890045,-5636.81298828125,304.0864562988281,0.8931134343147278,0.3826354146003723,0.3608724772930145,292.2998046875,297.1499938964844,293.1499938964844,0.3087677657604217,-4391.01806640625,304.09381103515625,0.909688413143158,0.4028699696063995,0.2809555530548095,292.1737365722656,297.1499938964844,293.1499938964844,0.3160424530506134,-6060.06103515625,304.0819091796875,0.916590690612793,0.4117369055747986,0.3881054222583771,292.4857482910156,297.1499938964844,293.1499938964844,0.0130078997462987,-3525.88134765625,303.41864013671875,0.4314721822738647,0.050000000745058,0.237684354186058,291.17388916015625,291.1499938964844,258.1656188964844,257.5220947265625,284.5047607421875,292.48394775390625,291.17791748046875,1.0,0.3798717260360718,1.0,0.050000000745058,0.9711399674415588,1.0,-1.835209608078003,0.0004207999154459,1.8347889184951784,-0.4268231987953186,0.0,0.0,0.6317460536956787,89.8656234741211,76.0,88.55886840820312,-12466.2822265625,633.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.39703369140625,304.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.171875,18000.0,0.0,0.0,0.3105648458003998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068049907684326,0.7068121433258057,-7.1276786002272274e-06,0.0,0.0003151838318444,0.0,0.0,58.49259567260742,0.0,0.0,0.0,0.4469699263572693,4.0,0.0,1.0
370920,292.3076477050781,297.1499938964844,293.1499938964844,0.2056151181459427,-4088.8076171875,304.10369873046875,0.8177849650382996,0.2908900678157806,0.2614183723926544,292.197509765625,297.1499938964844,293.1499938964844,0.2884489595890045,-5636.81298828125,304.0864562988281,0.8931134343147278,0.3826354146003723,0.3608724772930145,292.2998046875,297.1499938964844,293.1499938964844,0.3087677657604217,-4391.01806640625,304.09381103515625,0.909688413143158,0.4028699696063995,0.2809555530548095,292.1737365722656,297.1499938964844,293.1499938964844,0.3160424530506134,-6060.06103515625,304.0819091796875,0.916590690612793,0.4117369055747986,0.3881054222583771,292.4857482910156,297.1499938964844,293.1499938964844,0.0130078997462987,-3525.88134765625,303.41864013671875,0.4314721822738647,0.050000000745058,0.237684354186058,291.17388916015625,291.1499938964844,258.1656188964844,257.5220947265625,284.5047607421875,292.48394775390625,291.17791748046875,1.0,0.3798717260360718,1.0,0.050000000745058,0.9711399674415588,1.0,-1.835209608078003,0.0004207999154459,1.8347889184951784,-0.4268231987953186,0.0,0.0,0.6317460536956787,89.8656234741211,76.0,88.55886840820312,-12466.2822265625,633.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.39703369140625,304.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.171875,18000.0,0.0,0.0,0.3105648458003998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068049907684326,0.7068121433258057,-7.1276786002272274e-06,0.0,0.0003151838318444,0.0,0.0,58.49259567260742,0.0,0.0,0.0,0.4469699263572693,4.0,0.0,1.0
370980,292.3670654296875,297.1499938964844,293.1499938964844,0.2128143012523651,-4200.48779296875,304.10711669921875,0.8455479741096497,0.3001749217510223,0.2695075273513794,292.2550048828125,297.1499938964844,293.1499938964844,0.2989489138126373,-5796.099609375,304.090087890625,0.929039716720581,0.3951053917407989,0.3723757863044739,292.35430908203125,297.1499938964844,293.1499938964844,0.3174572587013244,-4486.4130859375,304.0980224609375,0.9456989765167236,0.4133560359477997,0.2880564928054809,292.2315979003906,297.1499938964844,293.1499938964844,0.3271921873092651,-6225.5966796875,304.08599853515625,0.9546337723731996,0.424733430147171,0.4000971019268036,292.52783203125,297.1499938964844,293.1499938964844,0.0130539434030652,-3518.136474609375,303.534423828125,0.4475858807563782,0.050000000745058,0.2358822077512741,291.2233581542969,291.1499938964844,258.1850891113281,257.54351806640625,284.5583801269531,292.5263061523437,291.2261657714844,1.0,0.3772445917129516,1.0,0.050000000745058,0.970141589641571,1.0,-1.879499077796936,0.0004404216306284,1.879058718681336,-0.4362022578716278,0.0,0.0,0.6184819936752319,81.28330993652344,64.0,70.41366577148438,-12724.0263671875,639.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9793395996094,304.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18232.6328125,18000.0,0.0,0.0,0.3226203024387359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683610200881958,0.683617115020752,-6.961115559533937e-06,0.0,0.0003274185874033,0.0,0.0,54.740047454833984,0.0,0.0,0.0,0.4379786550998688,4.0,0.0,1.0
371040,292.3670654296875,297.1499938964844,293.1499938964844,0.2128143012523651,-4200.48779296875,304.10711669921875,0.8455479741096497,0.3001749217510223,0.2695075273513794,292.2550048828125,297.1499938964844,293.1499938964844,0.2989489138126373,-5796.099609375,304.090087890625,0.929039716720581,0.3951053917407989,0.3723757863044739,292.35430908203125,297.1499938964844,293.1499938964844,0.3174572587013244,-4486.4130859375,304.0980224609375,0.9456989765167236,0.4133560359477997,0.2880564928054809,292.2315979003906,297.1499938964844,293.1499938964844,0.3271921873092651,-6225.5966796875,304.08599853515625,0.9546337723731996,0.424733430147171,0.4000971019268036,292.52783203125,297.1499938964844,293.1499938964844,0.0130539434030652,-3518.136474609375,303.534423828125,0.4475858807563782,0.050000000745058,0.2358822077512741,291.2233581542969,291.1499938964844,258.1850891113281,257.54351806640625,284.5583801269531,292.5263061523437,291.2261657714844,1.0,0.3772445917129516,1.0,0.050000000745058,0.970141589641571,1.0,-1.879499077796936,0.0004404216306284,1.879058718681336,-0.4362022578716278,0.0,0.0,0.6184819936752319,81.28330993652344,64.0,70.41366577148438,-12724.0263671875,639.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9793395996094,304.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18232.6328125,18000.0,0.0,0.0,0.3226203024387359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683610200881958,0.683617115020752,-6.961115559533937e-06,0.0,0.0003274185874033,0.0,0.0,54.740047454833984,0.0,0.0,0.0,0.4379786550998688,4.0,0.0,1.0
371100,292.3951110839844,297.1499938964844,293.1499938964844,0.2163120061159134,-4254.57568359375,304.1085510253906,0.8623883724212646,0.3045829534530639,0.2733254432678222,292.2821960449219,297.1499938964844,293.1499938964844,0.3041212558746338,-5874.28369140625,304.0915832519531,0.9509904384613036,0.4010959565639496,0.3778785765171051,292.3800048828125,297.1499938964844,293.1499938964844,0.321748286485672,-4533.47900390625,304.09967041015625,0.9655972123146056,0.4183852672576904,0.2914445996284485,292.25897216796875,297.1499938964844,293.1499938964844,0.3326967060565948,-6307.06103515625,304.0876159667969,0.9744575619697572,0.4309871196746826,0.4058434963226318,292.5469970703125,297.1499938964844,293.1499938964844,0.013075953349471,-3514.665283203125,303.5913391113281,0.4585134088993072,0.050000000745058,0.2349072992801666,291.241455078125,291.1499938964844,258.1962280273437,257.5561828613281,284.5829772949219,292.5455627441406,291.2436218261719,1.0,0.3754756450653076,1.0,0.050000000745058,0.9696424007415771,1.0,-1.9004902839660645,0.0004499000497162,1.9000403881073,-0.4406671524047851,0.0,0.0,0.6105480790138245,76.58102416992188,64.0,59.25984573364258,-12834.244140625,639.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3057556152344,304.7236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18274.400390625,18000.0,0.0,0.0,0.3273703455924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684154868125916,0.668422281742096,-6.845810275990516e-06,0.0,0.0003322392876725,0.0,0.0,52.32587814331055,0.0,0.0,0.0,0.4320895373821258,4.0,0.0,1.0
371160,292.4221496582031,297.1499938964844,293.1499938964844,0.2197532802820205,-4307.69287109375,304.1098327636719,0.8819926381111145,0.3088361918926239,0.2769971787929535,292.3084716796875,297.1499938964844,293.1499938964844,0.3092584311962127,-5951.76171875,304.0928649902344,0.9732600450515748,0.4069262444972992,0.3832218050956726,292.4047546386719,297.1499938964844,293.1499938964844,0.3260208368301391,-4580.31396484375,304.1010437011719,0.9851186275482178,0.4232746660709381,0.2947292923927307,292.285400390625,297.1499938964844,293.1499938964844,0.3381731808185577,-6387.94677734375,304.0889892578125,0.993254542350769,0.4370814263820648,0.4114308059215545,292.56500244140625,297.1499938964844,293.1499938964844,0.0130985956639051,-3511.66845703125,303.6476135253906,0.470912367105484,0.050000000745058,0.2338958978652954,291.2550354003906,291.1499938964844,258.2082214355469,257.5700988769531,284.6062927246094,292.5636901855469,291.2566223144531,1.0,0.3734661638736725,1.0,0.050000000745058,0.969143271446228,1.0,-1.920755386352539,0.0004591585893649,1.920296311378479,-0.4449889957904815,0.0,0.0,0.6021600365638733,71.67265319824219,82.0,47.56471252441406,-12932.9619140625,638.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6488037109375,304.9145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18300.919921875,18000.0,0.0,0.0,0.3312828540802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518444418907166,0.6518511772155762,-6.718953045492526e-06,0.0,0.0003362099814694,0.0,0.0,49.76102066040039,0.0,0.0,0.0,0.4257025718688965,4.0,0.0,1.0
