time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371220,292.47381591796875,297.1499938964844,293.1499938964844,0.2267665117979049,-4415.78662109375,304.11151123046875,0.8930859565734863,0.3167965114116668,0.2842529118061065,292.3587341308594,297.1499938964844,293.1499938964844,0.3197516500949859,-6109.6748046875,304.0943908691406,0.9844157099723816,0.418054848909378,0.3938171863555908,292.4519958496094,297.1499938964844,293.1499938964844,0.3348307311534881,-4676.92626953125,304.1026611328125,0.993768036365509,0.4325747489929199,0.3012712001800537,292.3327331542969,297.1499938964844,293.1499938964844,0.3455747663974762,-6494.1142578125,304.0970764160156,0.9990000128746032,0.4493708908557892,0.4185110628604889,292.5982360839844,297.1499938964844,293.1499938964844,0.0133272614330053,-3535.33447265625,303.757568359375,0.4730579555034637,0.050000000745058,0.2337051481008529,291.2709045410156,291.1499938964844,258.23468017578125,257.6015014648437,284.64892578125,292.5970458984375,291.2715759277344,1.0,0.3789350390434265,1.0,0.050000000745058,0.9681450128555298,1.0,-1.9583194255828853,0.0004766035999637,1.9578428268432613,-0.4530616700649261,0.0,0.0,0.5848615169525146,71.57962036132812,100.0,26.230392456054688,-13097.6376953125,667.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3648681640625,305.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18317.087890625,18000.0,0.0,0.0,0.3367040753364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171420812606812,0.6171485781669617,-6.455196853494272e-06,0.0,0.0003417118568904,0.0,0.0,44.64913940429688,0.0,0.0,0.0,0.4124857187271118,4.0,0.0,1.0
371280,292.47381591796875,297.1499938964844,293.1499938964844,0.2267665117979049,-4415.78662109375,304.11151123046875,0.8930859565734863,0.3167965114116668,0.2842529118061065,292.3587341308594,297.1499938964844,293.1499938964844,0.3197516500949859,-6109.6748046875,304.0943908691406,0.9844157099723816,0.418054848909378,0.3938171863555908,292.4519958496094,297.1499938964844,293.1499938964844,0.3348307311534881,-4676.92626953125,304.1026611328125,0.993768036365509,0.4325747489929199,0.3012712001800537,292.3327331542969,297.1499938964844,293.1499938964844,0.3455747663974762,-6494.1142578125,304.0970764160156,0.9990000128746032,0.4493708908557892,0.4185110628604889,292.5982360839844,297.1499938964844,293.1499938964844,0.0133272614330053,-3535.33447265625,303.757568359375,0.4730579555034637,0.050000000745058,0.2337051481008529,291.2709045410156,291.1499938964844,258.23468017578125,257.6015014648437,284.64892578125,292.5970458984375,291.2715759277344,1.0,0.3789350390434265,1.0,0.050000000745058,0.9681450128555298,1.0,-1.9583194255828853,0.0004766035999637,1.9578428268432613,-0.4530616700649261,0.0,0.0,0.5848615169525146,71.57962036132812,100.0,26.230392456054688,-13097.6376953125,667.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3648681640625,305.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18317.087890625,18000.0,0.0,0.0,0.3367040753364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171420812606812,0.6171485781669617,-6.455196853494272e-06,0.0,0.0003417118568904,0.0,0.0,44.64913940429688,0.0,0.0,0.0,0.4124857187271118,4.0,0.0,1.0
371340,292.52313232421875,297.1499938964844,293.1499938964844,0.2337583005428314,-4523.2919921875,304.1126708984375,0.8863571882247925,0.3239259123802185,0.2909751534461975,292.4066772460937,297.1499938964844,293.1499938964844,0.3304301798343658,-6269.80419921875,304.0951232910156,0.9786052107810974,0.4283768832683563,0.4038775265216827,292.4969482421875,297.1499938964844,293.1499938964844,0.3438899517059326,-4776.19384765625,304.1033020019531,0.9871907234191896,0.4411426484584808,0.3074682950973511,292.3803100585937,297.1499938964844,293.1499938964844,0.3616508543491363,-6734.46337890625,304.0877685546875,0.9978601336479188,0.4604495763778686,0.4340129792690277,292.6288757324219,297.1499938964844,293.1499938964844,0.0136824510991573,-3579.491943359375,303.8623046875,0.463080883026123,0.050000000745058,0.2345366328954696,291.2640075683594,291.1499938964844,258.2642822265625,257.6373596191406,284.6920471191406,292.6278076171875,291.2632751464844,1.0,0.3902705013751983,1.0,0.050000000745058,0.9671466946601868,1.0,-2.0056278705596924,0.0004990423913113,2.005128860473633,-0.463229089975357,0.0,0.0,0.5698449015617371,77.21493530273438,118.0,-3.2795259952545166,-13271.71875,724.3140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.082763671875,305.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18276.228515625,18000.0,0.0,0.0,0.3392161428928375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848749876022339,0.5848812460899353,-6.210431365616387e-06,0.0,0.0003442612651269,0.0,0.0,40.19294738769531,0.0,0.0,0.0,0.4004167318344116,4.0,0.0,1.0
371400,292.52313232421875,297.1499938964844,293.1499938964844,0.2337583005428314,-4523.2919921875,304.1126708984375,0.8863571882247925,0.3239259123802185,0.2909751534461975,292.4066772460937,297.1499938964844,293.1499938964844,0.3304301798343658,-6269.80419921875,304.0951232910156,0.9786052107810974,0.4283768832683563,0.4038775265216827,292.4969482421875,297.1499938964844,293.1499938964844,0.3438899517059326,-4776.19384765625,304.1033020019531,0.9871907234191896,0.4411426484584808,0.3074682950973511,292.3803100585937,297.1499938964844,293.1499938964844,0.3616508543491363,-6734.46337890625,304.0877685546875,0.9978601336479188,0.4604495763778686,0.4340129792690277,292.6288757324219,297.1499938964844,293.1499938964844,0.0136824510991573,-3579.491943359375,303.8623046875,0.463080883026123,0.050000000745058,0.2345366328954696,291.2640075683594,291.1499938964844,258.2642822265625,257.6373596191406,284.6920471191406,292.6278076171875,291.2632751464844,1.0,0.3902705013751983,1.0,0.050000000745058,0.9671466946601868,1.0,-2.0056278705596924,0.0004990423913113,2.005128860473633,-0.463229089975357,0.0,0.0,0.5698449015617371,77.21493530273438,118.0,-3.2795259952545166,-13271.71875,724.3140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.082763671875,305.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18276.228515625,18000.0,0.0,0.0,0.3392161428928375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848749876022339,0.5848812460899353,-6.210431365616387e-06,0.0,0.0003442612651269,0.0,0.0,40.19294738769531,0.0,0.0,0.0,0.4004167318344116,4.0,0.0,1.0
371460,292.5699768066406,297.1499938964844,293.1499938964844,0.2403901219367981,-4624.52197265625,304.11407470703125,0.8662828803062439,0.3303070366382599,0.2972271144390106,292.4522399902344,297.1499938964844,293.1499938964844,0.34079509973526,-6423.9462890625,304.0961608886719,0.9577704668045044,0.4379665851593017,0.4134564995765686,292.5395202636719,297.1499938964844,293.1499938964844,0.35268235206604,-4871.87109375,304.1042175292969,0.9663240313529968,0.4490557610988617,0.3133649826049804,292.4288330078125,297.1499938964844,293.1499938964844,0.3722814917564392,-6889.02880859375,304.0907592773437,0.9800170063972472,0.4701062738895416,0.4435758888721466,292.6575927734375,297.1499938964844,293.1499938964844,0.0141506418585777,-3639.0126953125,303.9618835449219,0.4423281848430633,0.050000000745058,0.2364036440849304,291.254150390625,291.1499938964844,258.29669189453125,257.6773376464844,284.7320556640625,292.6565856933594,291.25347900390625,1.0,0.4049420356750488,1.0,0.050000000745058,0.966148555278778,1.0,-2.0453500747680664,0.0005183109897188,2.0448317527771,-0.4717856645584106,0.0,0.0,0.5566103458404541,88.21403503417969,136.0,-11.576881408691406,-13422.013671875,795.8355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.754638671875,306.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18230.33203125,18000.0,0.0,0.0,0.3394022285938263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583406686782837,0.558346688747406,-6.015889539412456e-06,0.0,0.0003444501198828,0.0,0.0,36.76962661743164,0.0,0.0,0.0,0.3906222879886627,4.0,0.0,1.0
371520,292.5699768066406,297.1499938964844,293.1499938964844,0.2403901219367981,-4624.52197265625,304.11407470703125,0.8662828803062439,0.3303070366382599,0.2972271144390106,292.4522399902344,297.1499938964844,293.1499938964844,0.34079509973526,-6423.9462890625,304.0961608886719,0.9577704668045044,0.4379665851593017,0.4134564995765686,292.5395202636719,297.1499938964844,293.1499938964844,0.35268235206604,-4871.87109375,304.1042175292969,0.9663240313529968,0.4490557610988617,0.3133649826049804,292.4288330078125,297.1499938964844,293.1499938964844,0.3722814917564392,-6889.02880859375,304.0907592773437,0.9800170063972472,0.4701062738895416,0.4435758888721466,292.6575927734375,297.1499938964844,293.1499938964844,0.0141506418585777,-3639.0126953125,303.9618835449219,0.4423281848430633,0.050000000745058,0.2364036440849304,291.254150390625,291.1499938964844,258.29669189453125,257.6773376464844,284.7320556640625,292.6565856933594,291.25347900390625,1.0,0.4049420356750488,1.0,0.050000000745058,0.966148555278778,1.0,-2.0453500747680664,0.0005183109897188,2.0448317527771,-0.4717856645584106,0.0,0.0,0.5566103458404541,88.21403503417969,136.0,-11.576881408691406,-13422.013671875,795.8355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.754638671875,306.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18230.33203125,18000.0,0.0,0.0,0.3394022285938263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583406686782837,0.558346688747406,-6.015889539412456e-06,0.0,0.0003444501198828,0.0,0.0,36.76962661743164,0.0,0.0,0.0,0.3906222879886627,4.0,0.0,1.0
371580,292.6147766113281,297.1499938964844,293.1499938964844,0.2466207295656204,-4719.04443359375,304.1156616210937,0.8446301817893982,0.3359142243862152,0.3028993308544159,292.4958801269531,297.1499938964844,293.1499938964844,0.3508302867412567,-6572.095703125,304.0973815917969,0.9311879873275756,0.4467963576316833,0.4224408864974975,292.5801086425781,297.1499938964844,293.1499938964844,0.3611966371536255,-4963.97265625,304.1053161621094,0.9390571713447572,0.4562894701957702,0.3188776075839996,292.4731140136719,297.1499938964844,293.1499938964844,0.3829952180385589,-7043.6923828125,304.0926208496094,0.955935537815094,0.4793942868709564,0.4529212713241577,292.68475341796875,297.1499938964844,293.1499938964844,0.014697665348649,-3707.943115234375,304.0558776855469,0.4231974482536316,0.050000000745058,0.2388449013233184,291.2387390136719,291.1499938964844,258.3316955566406,257.7210693359375,284.770263671875,292.683837890625,291.2379150390625,1.0,0.4214955270290375,1.0,0.050000000745058,0.9651504158973694,1.0,-2.083728790283203,0.0005372872692532,2.083191394805908,-0.4800659120082855,0.0,0.0,0.5457785129547119,102.26703643798828,154.0,-19.202800750732425,-13552.65625,879.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35528564453125,306.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.263671875,18000.0,0.0,0.0,0.3377465903759002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362623929977417,0.5362682342529297,-5.858818440174218e-06,0.0,0.0003427698393352,0.0,0.0,34.08134841918945,0.0,0.0,0.0,0.3826437294483185,4.0,0.0,1.0
371640,292.6147766113281,297.1499938964844,293.1499938964844,0.2466207295656204,-4719.04443359375,304.1156616210937,0.8446301817893982,0.3359142243862152,0.3028993308544159,292.4958801269531,297.1499938964844,293.1499938964844,0.3508302867412567,-6572.095703125,304.0973815917969,0.9311879873275756,0.4467963576316833,0.4224408864974975,292.5801086425781,297.1499938964844,293.1499938964844,0.3611966371536255,-4963.97265625,304.1053161621094,0.9390571713447572,0.4562894701957702,0.3188776075839996,292.4731140136719,297.1499938964844,293.1499938964844,0.3829952180385589,-7043.6923828125,304.0926208496094,0.955935537815094,0.4793942868709564,0.4529212713241577,292.68475341796875,297.1499938964844,293.1499938964844,0.014697665348649,-3707.943115234375,304.0558776855469,0.4231974482536316,0.050000000745058,0.2388449013233184,291.2387390136719,291.1499938964844,258.3316955566406,257.7210693359375,284.770263671875,292.683837890625,291.2379150390625,1.0,0.4214955270290375,1.0,0.050000000745058,0.9651504158973694,1.0,-2.083728790283203,0.0005372872692532,2.083191394805908,-0.4800659120082855,0.0,0.0,0.5457785129547119,102.26703643798828,154.0,-19.202800750732425,-13552.65625,879.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35528564453125,306.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.263671875,18000.0,0.0,0.0,0.3377465903759002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362623929977417,0.5362682342529297,-5.858818440174218e-06,0.0,0.0003427698393352,0.0,0.0,34.08134841918945,0.0,0.0,0.0,0.3826437294483185,4.0,0.0,1.0
371700,292.6364440917969,297.1499938964844,293.1499938964844,0.2495524734258651,-4763.29296875,304.1165771484375,0.8343968987464905,0.3384422659873962,0.305517166852951,292.5169677734375,297.1499938964844,293.1499938964844,0.3556769490242004,-6643.2197265625,304.09814453125,0.9178023338317872,0.4509387910366058,0.4267067909240722,292.59967041015625,297.1499938964844,293.1499938964844,0.3653036653995514,-5008.17041015625,304.10595703125,0.9248947501182556,0.4596661627292633,0.3214889764785766,292.4942321777344,297.1499938964844,293.1499938964844,0.3882435262203216,-7119.08837890625,304.093505859375,0.9428274035453796,0.4838198125362396,0.4574368298053741,292.69781494140625,297.1499938964844,293.1499938964844,0.0149954557418823,-3744.773193359375,304.10089111328125,0.4151298701763153,0.050000000745058,0.2402251064777374,291.2303161621094,291.1499938964844,258.3500671386719,257.7442321777344,284.788818359375,292.6969299316406,291.2294311523437,1.0,0.4301463067531585,1.0,0.050000000745058,0.964651346206665,1.0,-2.1022136211395264,0.0005465537542477,2.1016671657562256,-0.4840564429759979,0.0,0.0,0.5412683486938477,110.1350326538086,154.0,-21.368633270263672,-13613.2734375,924.8148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217346191406,306.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18160.38671875,18000.0,0.0,0.0,0.3363991379737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271586179733276,0.5271644592285156,-5.795133802166674e-06,0.0,0.0003414023376535,0.0,0.0,33.013065338134766,0.0,0.0,0.0,0.3793854713439941,4.0,0.0,1.0
371760,292.6575927734375,297.1499938964844,293.1499938964844,0.2523579597473144,-4805.49755859375,304.1175537109375,0.8246975541114807,0.340792566537857,0.3079905807971954,292.53759765625,297.1499938964844,293.1499938964844,0.3604036867618561,-6712.31689453125,304.0989685058594,0.9055615067481996,0.4549052715301513,0.4308225214481354,292.6187438964844,297.1499938964844,293.1499938964844,0.369305819272995,-5051.0966796875,304.106689453125,0.9115543365478516,0.462889164686203,0.3240047991275787,292.5147705078125,297.1499938964844,293.1499938964844,0.3933925032615661,-7192.7978515625,304.09442138671875,0.929792046546936,0.4880886971950531,0.4618246853351593,292.7105407714844,297.1499938964844,293.1499938964844,0.0154495919123291,-3796.295166015625,304.14434814453125,0.4079739153385162,0.050000000745058,0.2416990101337433,291.2215270996094,291.1499938964844,258.3690185546875,257.7681884765625,284.8070068359375,292.70965576171875,291.2206726074219,1.0,0.4389159381389618,1.0,0.050000000745058,0.9641522765159608,1.0,-2.120189428329468,0.0005556446849368,2.119633674621582,-0.4879409074783325,0.0,0.0,0.537381649017334,118.42933654785156,172.0,-22.622812271118164,-13674.8564453125,971.8850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,306.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18138.400390625,18000.0,0.0,0.0,0.3347963392734527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519279420375824,0.5192851424217224,-5.740418146160664e-06,0.0,0.0003397757245693,0.0,0.0,32.10655212402344,0.0,0.0,0.0,0.3765820264816284,4.0,0.0,1.0
371820,292.6988525390625,297.1499938964844,293.1499938964844,0.2577718198299408,-4886.9345703125,304.1192932128906,0.8094799518585205,0.344896525144577,0.3123559951782226,292.5778503417969,297.1499938964844,293.1499938964844,0.3698167502880096,-6849.6708984375,304.1001892089844,0.8885347247123718,0.4622552990913391,0.4384550452232361,292.6557922363281,297.1499938964844,293.1499938964844,0.3773332834243774,-5137.17724609375,304.107666015625,0.8930357098579407,0.4688345789909363,0.3286468982696533,292.5546264648437,297.1499938964844,293.1499938964844,0.4037402868270874,-7340.71533203125,304.0956115722656,0.9103389382362366,0.496101051568985,0.4700550138950348,292.7380676269531,297.1499938964844,293.1499938964844,0.0179060008376836,-4116.1181640625,304.1439819335937,0.4098044037818908,0.0553410165011882,0.26261106133461,291.1889953613281,291.1499938964844,258.40838623046875,257.8183288574219,284.84478759765625,292.7370300292969,291.1862487792969,1.0,0.4574547410011291,1.0,0.050000000745058,0.9631542563438416,1.0,-2.1751577854156494,0.0005838941433466,2.1745738983154297,-0.5000764727592468,0.0,0.0,0.5336210131645203,133.931884765625,190.0,-47.36997222900391,-13832.80078125,1083.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,306.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.330078125,18000.0,0.0,0.0,0.3311988413333893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079331398010254,0.507938802242279,-5.656229859596351e-06,0.0,0.0003361247072461,0.0,0.0,30.802350997924805,0.0,0.0,0.0,0.3725740015506744,4.0,0.0,1.0
371880,292.6988525390625,297.1499938964844,293.1499938964844,0.2577718198299408,-4886.9345703125,304.1192932128906,0.8094799518585205,0.344896525144577,0.3123559951782226,292.5778503417969,297.1499938964844,293.1499938964844,0.3698167502880096,-6849.6708984375,304.1001892089844,0.8885347247123718,0.4622552990913391,0.4384550452232361,292.6557922363281,297.1499938964844,293.1499938964844,0.3773332834243774,-5137.17724609375,304.107666015625,0.8930357098579407,0.4688345789909363,0.3286468982696533,292.5546264648437,297.1499938964844,293.1499938964844,0.4037402868270874,-7340.71533203125,304.0956115722656,0.9103389382362366,0.496101051568985,0.4700550138950348,292.7380676269531,297.1499938964844,293.1499938964844,0.0179060008376836,-4116.1181640625,304.1439819335937,0.4098044037818908,0.0553410165011882,0.26261106133461,291.1889953613281,291.1499938964844,258.40838623046875,257.8183288574219,284.84478759765625,292.7370300292969,291.1862487792969,1.0,0.4574547410011291,1.0,0.050000000745058,0.9631542563438416,1.0,-2.1751577854156494,0.0005838941433466,2.1745738983154297,-0.5000764727592468,0.0,0.0,0.5336210131645203,133.931884765625,190.0,-47.36997222900391,-13832.80078125,1083.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,306.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.330078125,18000.0,0.0,0.0,0.3311988413333893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079331398010254,0.507938802242279,-5.656229859596351e-06,0.0,0.0003361247072461,0.0,0.0,30.802350997924805,0.0,0.0,0.0,0.3725740015506744,4.0,0.0,1.0
371940,292.738037109375,297.1499938964844,293.1499938964844,0.2624470293521881,-4956.4951171875,304.12176513671875,0.7934218049049377,0.3483806550502777,0.3161919414997101,292.6166076660156,297.1499938964844,293.1499938964844,0.3783532083034515,-6972.74609375,304.10260009765625,0.8720460534095764,0.4688901305198669,0.4454741179943084,292.691162109375,297.1499938964844,293.1499938964844,0.3845658898353576,-5213.81787109375,304.1097412109375,0.8755140900611877,0.4741792976856231,0.3329162895679474,292.5927734375,297.1499938964844,293.1499938964844,0.4132385551929474,-7474.88720703125,304.0979309082031,0.8930665254592896,0.5034464597702026,0.4777274131774902,292.7709350585937,297.1499938964844,293.1499938964844,0.0209876261651515,-4463.02490234375,304.14093017578125,0.4113111197948456,0.059120949357748,0.2842985093593597,291.1657409667969,291.1499938964844,258.4495849609375,257.8711242675781,284.8905639648437,292.76983642578125,291.164794921875,1.0,0.4764591455459595,1.0,0.050000000745058,0.9621562361717224,1.0,-2.228595018386841,0.0006120151956565,2.227982997894287,-0.5116291046142578,0.0,0.0,0.5333568453788757,151.22486877441406,208.0,-33.49094009399414,-14046.46484375,1206.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,306.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.255859375,18000.0,0.0,0.0,0.3277346789836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069847106933594,0.506990373134613,-5.636859896185342e-06,0.0,0.0003326090518385,0.0,0.0,30.638092041015625,0.0,0.0,0.0,0.3719884157180786,4.0,0.0,1.0
372000,292.738037109375,297.1499938964844,293.1499938964844,0.2624470293521881,-4956.4951171875,304.12176513671875,0.7934218049049377,0.3483806550502777,0.3161919414997101,292.6166076660156,297.1499938964844,293.1499938964844,0.3783532083034515,-6972.74609375,304.10260009765625,0.8720460534095764,0.4688901305198669,0.4454741179943084,292.691162109375,297.1499938964844,293.1499938964844,0.3845658898353576,-5213.81787109375,304.1097412109375,0.8755140900611877,0.4741792976856231,0.3329162895679474,292.5927734375,297.1499938964844,293.1499938964844,0.4132385551929474,-7474.88720703125,304.0979309082031,0.8930665254592896,0.5034464597702026,0.4777274131774902,292.7709350585937,297.1499938964844,293.1499938964844,0.0209876261651515,-4463.02490234375,304.14093017578125,0.4113111197948456,0.059120949357748,0.2842985093593597,291.1657409667969,291.1499938964844,258.4495849609375,257.8711242675781,284.8905639648437,292.76983642578125,291.164794921875,1.0,0.4764591455459595,1.0,0.050000000745058,0.9621562361717224,1.0,-2.228595018386841,0.0006120151956565,2.227982997894287,-0.5116291046142578,0.0,0.0,0.5333568453788757,151.22486877441406,208.0,-33.49094009399414,-14046.46484375,1206.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,306.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.255859375,18000.0,0.0,0.0,0.3277346789836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069847106933594,0.506990373134613,-5.636859896185342e-06,0.0,0.0003326090518385,0.0,0.0,30.638092041015625,0.0,0.0,0.0,0.3719884157180786,4.0,0.0,1.0
372060,292.77520751953125,297.1499938964844,293.1499938964844,0.2665435671806335,-5017.01611328125,304.1243591308594,0.7778054475784302,0.3512746691703796,0.3195649683475494,292.6540832519531,297.1499938964844,293.1499938964844,0.3861335515975952,-7083.96044921875,304.1054382324219,0.8564233779907227,0.4748008549213409,0.4518796801567077,292.72509765625,297.1499938964844,293.1499938964844,0.3911338746547699,-5282.86572265625,304.1122436523437,0.8589866757392883,0.4789193570613861,0.336813360452652,292.6295471191406,297.1499938964844,293.1499938964844,0.4219961762428283,-7597.548828125,304.1007080078125,0.8767510056495667,0.5101028680801392,0.4848186075687408,292.8046875,297.1499938964844,293.1499938964844,0.0236076787114143,-4730.13134765625,304.1396179199219,0.4091945290565491,0.0618795491755008,0.3009413778781891,291.1484375,291.1499938964844,258.4923095703125,257.9262390136719,284.93414306640625,292.8036193847656,291.1478576660156,1.0,0.4949869811534881,1.0,0.050000000745058,0.9611585140228271,1.0,-2.2735350131988525,0.000636214215774,2.2728986740112305,-0.521416187286377,0.0,0.0,0.5348228812217712,170.09934997558594,226.0,-25.397167205810547,-14205.078125,1330.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6213073730469,306.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.94140625,18000.0,0.0,0.0,0.3248728811740875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082909464836121,0.5082966089248657,-5.638200036628405e-06,0.0,0.0003297046641819,0.0,0.0,30.74769401550293,0.0,0.0,0.0,0.3723558485507965,4.0,0.0,1.0
372120,292.77520751953125,297.1499938964844,293.1499938964844,0.2665435671806335,-5017.01611328125,304.1243591308594,0.7778054475784302,0.3512746691703796,0.3195649683475494,292.6540832519531,297.1499938964844,293.1499938964844,0.3861335515975952,-7083.96044921875,304.1054382324219,0.8564233779907227,0.4748008549213409,0.4518796801567077,292.72509765625,297.1499938964844,293.1499938964844,0.3911338746547699,-5282.86572265625,304.1122436523437,0.8589866757392883,0.4789193570613861,0.336813360452652,292.6295471191406,297.1499938964844,293.1499938964844,0.4219961762428283,-7597.548828125,304.1007080078125,0.8767510056495667,0.5101028680801392,0.4848186075687408,292.8046875,297.1499938964844,293.1499938964844,0.0236076787114143,-4730.13134765625,304.1396179199219,0.4091945290565491,0.0618795491755008,0.3009413778781891,291.1484375,291.1499938964844,258.4923095703125,257.9262390136719,284.93414306640625,292.8036193847656,291.1478576660156,1.0,0.4949869811534881,1.0,0.050000000745058,0.9611585140228271,1.0,-2.2735350131988525,0.000636214215774,2.2728986740112305,-0.521416187286377,0.0,0.0,0.5348228812217712,170.09934997558594,226.0,-25.397167205810547,-14205.078125,1330.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6213073730469,306.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.94140625,18000.0,0.0,0.0,0.3248728811740875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082909464836121,0.5082966089248657,-5.638200036628405e-06,0.0,0.0003297046641819,0.0,0.0,30.74769401550293,0.0,0.0,0.0,0.3723558485507965,4.0,0.0,1.0
372180,292.8104248046875,297.1499938964844,293.1499938964844,0.2700521051883697,-5068.46435546875,304.1270446777344,0.7638028264045715,0.353624939918518,0.3224730491638183,292.6900939941406,297.1499938964844,293.1499938964844,0.3931562304496765,-7183.5205078125,304.10858154296875,0.8426744341850281,0.4800624549388885,0.4576903879642486,292.7573547363281,297.1499938964844,293.1499938964844,0.3970523476600647,-5344.6201171875,304.1149597167969,0.8444991707801819,0.4831410050392151,0.340360164642334,292.6647033691406,297.1499938964844,293.1499938964844,0.430021584033966,-7709.0625,304.103759765625,0.8622694611549377,0.5161598324775696,0.4913580119609833,292.837158203125,297.1499938964844,293.1499938964844,0.0259217526763677,-4950.50439453125,304.1392517089844,0.4059349596500397,0.0640376061201095,0.3146749138832092,291.13623046875,291.1499938964844,258.5362854003906,257.9833374023437,284.9752502441406,292.836181640625,291.13580322265625,1.0,0.5127278566360474,1.0,0.050000000745058,0.9601608514785768,1.0,-2.3126237392425537,0.0006576727028004,2.3119659423828125,-0.5299623012542725,0.0,0.0,0.537502110004425,189.6567230224609,214.0,-18.92825698852539,-14333.9208984375,1453.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342163085937,306.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.392578125,18000.0,0.0,0.0,0.322805792093277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512150764465332,0.5121564269065857,-5.657238489220617e-06,0.0,0.0003276068600825,0.0,0.0,31.1428451538086,0.0,0.0,0.0,0.3736242651939392,4.0,0.0,1.0
372240,292.8104248046875,297.1499938964844,293.1499938964844,0.2700521051883697,-5068.46435546875,304.1270446777344,0.7638028264045715,0.353624939918518,0.3224730491638183,292.6900939941406,297.1499938964844,293.1499938964844,0.3931562304496765,-7183.5205078125,304.10858154296875,0.8426744341850281,0.4800624549388885,0.4576903879642486,292.7573547363281,297.1499938964844,293.1499938964844,0.3970523476600647,-5344.6201171875,304.1149597167969,0.8444991707801819,0.4831410050392151,0.340360164642334,292.6647033691406,297.1499938964844,293.1499938964844,0.430021584033966,-7709.0625,304.103759765625,0.8622694611549377,0.5161598324775696,0.4913580119609833,292.837158203125,297.1499938964844,293.1499938964844,0.0259217526763677,-4950.50439453125,304.1392517089844,0.4059349596500397,0.0640376061201095,0.3146749138832092,291.13623046875,291.1499938964844,258.5362854003906,257.9833374023437,284.9752502441406,292.836181640625,291.13580322265625,1.0,0.5127278566360474,1.0,0.050000000745058,0.9601608514785768,1.0,-2.3126237392425537,0.0006576727028004,2.3119659423828125,-0.5299623012542725,0.0,0.0,0.537502110004425,189.6567230224609,214.0,-18.92825698852539,-14333.9208984375,1453.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342163085937,306.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.392578125,18000.0,0.0,0.0,0.322805792093277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512150764465332,0.5121564269065857,-5.657238489220617e-06,0.0,0.0003276068600825,0.0,0.0,31.1428451538086,0.0,0.0,0.0,0.3736242651939392,4.0,0.0,1.0
372300,292.8271789550781,297.1499938964844,293.1499938964844,0.2714226245880127,-5088.28466796875,304.12872314453125,0.7608911395072937,0.3546377122402191,0.3235946297645569,292.7073974609375,297.1499938964844,293.1499938964844,0.3962130546569824,-7226.384765625,304.1105651855469,0.840143084526062,0.4824927151203155,0.4602127075195312,292.7726745605469,297.1499938964844,293.1499938964844,0.3996022939682007,-5370.92529296875,304.11669921875,0.8416807055473328,0.4851052761077881,0.3418865501880646,292.6814880371094,297.1499938964844,293.1499938964844,0.4335916340351105,-7758.16455078125,304.1056823730469,0.8596778512001038,0.5190112590789795,0.4942654967308044,292.8525390625,297.1499938964844,293.1499938964844,0.0268616434186697,-5035.03857421875,304.1394958496094,0.4062151908874511,0.0649794116616249,0.3199458420276642,291.1322326660156,291.1499938964844,258.5586853027344,258.0124816894531,284.9952087402344,292.85162353515625,291.1320495605469,1.0,0.5173943042755127,1.0,0.050000000745058,0.9596619606018066,1.0,-2.3286640644073486,0.0006665906403213,2.3279974460601807,-0.5334311127662659,0.0,0.0,0.5391048789024353,194.87437438964844,214.0,-14.627323150634766,-14385.3330078125,1494.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099853515625,306.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.59765625,18000.0,0.0,0.0,0.322100967168808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148330330848694,0.514838695526123,-5.672055522154551e-06,0.0,0.0003268915170338,0.0,0.0,31.42661094665528,0.0,0.0,0.0,0.3745227456092834,4.0,0.0,1.0
372360,292.8431396484375,297.1499938964844,293.1499938964844,0.2725849151611328,-5104.96044921875,304.1304931640625,0.7600648403167725,0.3555885553359985,0.3245466649532318,292.7240600585937,297.1499938964844,293.1499938964844,0.3990059494972229,-7265.32421875,304.1126708984375,0.8398193120956421,0.4848248362541199,0.4625256359577179,292.7873229980469,297.1499938964844,293.1499938964844,0.4019231796264648,-5394.73291015625,304.1185302734375,0.8411078453063965,0.4870096147060394,0.3432849645614624,292.6976013183594,297.1499938964844,293.1499938964844,0.4369068741798401,-7803.53076171875,304.10772705078125,0.8594620823860168,0.5217797160148621,0.4969786405563354,292.8671264648437,297.1499938964844,293.1499938964844,0.0275039263069629,-5104.6572265625,304.1402282714844,0.4075857400894165,0.0658822804689407,0.3244616985321045,291.1296081542969,291.1499938964844,258.5813293457031,258.0419921875,285.01373291015625,292.8662414550781,291.12945556640625,1.0,0.520392119884491,1.0,0.050000000745058,0.9591631889343262,1.0,-2.342952013015747,0.000674597278703,2.3422772884368896,-0.5365553498268127,0.0,0.0,0.5407261848449707,197.3157958984375,202.0,-11.293207168579102,-14426.869140625,1522.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.570556640625,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.130859375,18000.0,0.0,0.0,0.3216133415699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176092386245728,0.5176149010658264,-5.6885355661506765e-06,0.0,0.0003263966646045,0.0,0.0,31.72729682922364,0.0,0.0,0.0,0.3754715621471405,4.0,0.0,1.0
372420,292.87286376953125,297.1499938964844,293.1499938964844,0.2745147347450256,-5132.47900390625,304.1337585449219,0.7621603012084961,0.3573361933231354,0.3261080980300903,292.7555236816406,297.1499938964844,293.1499938964844,0.4040582180023193,-7335.44189453125,304.1166687011719,0.8431476950645447,0.4892325401306152,0.4666933119297027,292.8146667480469,297.1499938964844,293.1499938964844,0.4061256349086761,-5437.6787109375,304.1220092773437,0.8440121412277222,0.490652471780777,0.3458127677440643,292.7279357910156,297.1499938964844,293.1499938964844,0.4430302679538727,-7886.98681640625,304.1116027832031,0.8633214831352234,0.5270888209342957,0.501980185508728,292.8939208984375,297.1499938964844,293.1499938964844,0.0285979006439447,-5229.44873046875,304.14166259765625,0.4123933017253876,0.0676127150654792,0.3321201801300049,291.1253356933594,291.1499938964844,258.6270751953125,258.10186767578125,285.0482788085937,292.8931579589844,291.125244140625,1.0,0.5226430296897888,1.0,0.050000000745058,0.9581655263900756,1.0,-2.36808180809021,0.0006888168863952,2.367393016815185,-0.5420634746551514,0.0,0.0,0.5443228483200073,196.9405517578125,190.0,-7.165296077728272,-14494.462890625,1553.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,306.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.00390625,18000.0,0.0,0.0,0.3212485909461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237526297569275,0.5237584114074707,-5.725497885578079e-06,0.0,0.0003260264638811,0.0,0.0,32.401065826416016,0.0,0.0,0.0,0.3775906860828399,4.0,0.0,1.0
372480,292.87286376953125,297.1499938964844,293.1499938964844,0.2745147347450256,-5132.47900390625,304.1337585449219,0.7621603012084961,0.3573361933231354,0.3261080980300903,292.7555236816406,297.1499938964844,293.1499938964844,0.4040582180023193,-7335.44189453125,304.1166687011719,0.8431476950645447,0.4892325401306152,0.4666933119297027,292.8146667480469,297.1499938964844,293.1499938964844,0.4061256349086761,-5437.6787109375,304.1220092773437,0.8440121412277222,0.490652471780777,0.3458127677440643,292.7279357910156,297.1499938964844,293.1499938964844,0.4430302679538727,-7886.98681640625,304.1116027832031,0.8633214831352234,0.5270888209342957,0.501980185508728,292.8939208984375,297.1499938964844,293.1499938964844,0.0285979006439447,-5229.44873046875,304.14166259765625,0.4123933017253876,0.0676127150654792,0.3321201801300049,291.1253356933594,291.1499938964844,258.6270751953125,258.10186767578125,285.0482788085937,292.8931579589844,291.125244140625,1.0,0.5226430296897888,1.0,0.050000000745058,0.9581655263900756,1.0,-2.36808180809021,0.0006888168863952,2.367393016815185,-0.5420634746551514,0.0,0.0,0.5443228483200073,196.9405517578125,190.0,-7.165296077728272,-14494.462890625,1553.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,306.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.00390625,18000.0,0.0,0.0,0.3212485909461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237526297569275,0.5237584114074707,-5.725497885578079e-06,0.0,0.0003260264638811,0.0,0.0,32.401065826416016,0.0,0.0,0.0,0.3775906860828399,4.0,0.0,1.0
372540,292.899658203125,297.1499938964844,293.1499938964844,0.2760319709777832,-5153.96484375,304.1366271972656,0.7677220702171326,0.3589158952236175,0.3273397982120514,292.7845458984375,297.1499938964844,293.1499938964844,0.4085130393505096,-7396.98046875,304.120361328125,0.8501753807067871,0.4933384358882904,0.4703873991966247,292.83966064453125,297.1499938964844,293.1499938964844,0.4098209142684936,-5475.2861328125,304.12518310546875,0.8506705164909363,0.4940735995769501,0.3480544984340668,292.75592041015625,297.1499938964844,293.1499938964844,0.4485614895820617,-7962.04052734375,304.1151733398437,0.871171236038208,0.5321023464202881,0.5065227150917053,292.9177551269531,297.1499938964844,293.1499938964844,0.0307079534977674,-5358.59375,304.14080810546875,0.4193946719169616,0.0692659690976142,0.3385544717311859,291.122802734375,291.1499938964844,258.6733703613281,258.1625671386719,285.0799865722656,292.91705322265625,291.122802734375,1.0,0.5215705633163452,1.0,0.050000000745058,0.95716792345047,1.0,-2.389881134033203,0.0007012951537035,2.389179944992065,-0.5468498468399048,0.0,0.0,0.5481316447257996,191.9026336669922,178.0,-4.307736873626709,-14549.326171875,1561.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,306.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.3216366767883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304809212684631,0.5304867029190063,-5.767234142695088e-06,0.0,0.0003264203260187,0.0,0.0,33.15467834472656,0.0,0.0,0.0,0.3799332678318023,4.0,0.0,1.0
372600,292.899658203125,297.1499938964844,293.1499938964844,0.2760319709777832,-5153.96484375,304.1366271972656,0.7677220702171326,0.3589158952236175,0.3273397982120514,292.7845458984375,297.1499938964844,293.1499938964844,0.4085130393505096,-7396.98046875,304.120361328125,0.8501753807067871,0.4933384358882904,0.4703873991966247,292.83966064453125,297.1499938964844,293.1499938964844,0.4098209142684936,-5475.2861328125,304.12518310546875,0.8506705164909363,0.4940735995769501,0.3480544984340668,292.75592041015625,297.1499938964844,293.1499938964844,0.4485614895820617,-7962.04052734375,304.1151733398437,0.871171236038208,0.5321023464202881,0.5065227150917053,292.9177551269531,297.1499938964844,293.1499938964844,0.0307079534977674,-5358.59375,304.14080810546875,0.4193946719169616,0.0692659690976142,0.3385544717311859,291.122802734375,291.1499938964844,258.6733703613281,258.1625671386719,285.0799865722656,292.91705322265625,291.122802734375,1.0,0.5215705633163452,1.0,0.050000000745058,0.95716792345047,1.0,-2.389881134033203,0.0007012951537035,2.389179944992065,-0.5468498468399048,0.0,0.0,0.5481316447257996,191.9026336669922,178.0,-4.307736873626709,-14549.326171875,1561.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,306.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.3216366767883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304809212684631,0.5304867029190063,-5.767234142695088e-06,0.0,0.0003264203260187,0.0,0.0,33.15467834472656,0.0,0.0,0.0,0.3799332678318023,4.0,0.0,1.0
372660,292.9239807128906,297.1499938964844,293.1499938964844,0.2772250771522522,-5170.75390625,304.1390991210937,0.7756960988044739,0.360323429107666,0.3283236026763916,292.8113708496094,297.1499938964844,293.1499938964844,0.4124709963798523,-7451.46875,304.1236267089844,0.8598384261131287,0.4971514046192169,0.4737032949924469,292.8627014160156,297.1499938964844,293.1499938964844,0.4130846261978149,-5508.3955078125,304.12799072265625,0.8599885106086731,0.4972642660140991,0.3500610888004303,292.7818908691406,297.1499938964844,293.1499938964844,0.4535819292068481,-8029.9267578125,304.118408203125,0.8818138241767883,0.5368178486824036,0.510682225227356,292.9389953613281,297.1499938964844,293.1499938964844,0.031257577240467,-5421.22119140625,304.1427917480469,0.4283626973628998,0.0708336606621742,0.3441282510757446,291.1219177246094,291.1499938964844,258.7198791503906,258.2237854003906,285.1094055175781,292.9383850097656,291.1219787597656,1.0,0.5184882879257202,1.0,0.050000000745058,0.9561702013015748,1.0,-2.409151792526245,0.0007124391850084,2.4084393978118896,-0.5510810017585754,0.0,0.0,0.5519542098045349,184.1565399169922,166.0,-1.857213973999024,-14596.6650390625,1554.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17950439453125,306.686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.166015625,18000.0,0.0,0.0,0.3226752579212188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374413132667542,0.5374470949172974,-5.811725714011118e-06,0.0,0.0003274743794463,0.0,0.0,33.951568603515625,0.0,0.0,0.0,0.38238126039505,4.0,0.0,1.0
372720,292.9239807128906,297.1499938964844,293.1499938964844,0.2772250771522522,-5170.75390625,304.1390991210937,0.7756960988044739,0.360323429107666,0.3283236026763916,292.8113708496094,297.1499938964844,293.1499938964844,0.4124709963798523,-7451.46875,304.1236267089844,0.8598384261131287,0.4971514046192169,0.4737032949924469,292.8627014160156,297.1499938964844,293.1499938964844,0.4130846261978149,-5508.3955078125,304.12799072265625,0.8599885106086731,0.4972642660140991,0.3500610888004303,292.7818908691406,297.1499938964844,293.1499938964844,0.4535819292068481,-8029.9267578125,304.118408203125,0.8818138241767883,0.5368178486824036,0.510682225227356,292.9389953613281,297.1499938964844,293.1499938964844,0.031257577240467,-5421.22119140625,304.1427917480469,0.4283626973628998,0.0708336606621742,0.3441282510757446,291.1219177246094,291.1499938964844,258.7198791503906,258.2237854003906,285.1094055175781,292.9383850097656,291.1219787597656,1.0,0.5184882879257202,1.0,0.050000000745058,0.9561702013015748,1.0,-2.409151792526245,0.0007124391850084,2.4084393978118896,-0.5510810017585754,0.0,0.0,0.5519542098045349,184.1565399169922,166.0,-1.857213973999024,-14596.6650390625,1554.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17950439453125,306.686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.166015625,18000.0,0.0,0.0,0.3226752579212188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374413132667542,0.5374470949172974,-5.811725714011118e-06,0.0,0.0003274743794463,0.0,0.0,33.951568603515625,0.0,0.0,0.0,0.38238126039505,4.0,0.0,1.0
372780,292.9462890625,297.1499938964844,293.1499938964844,0.2781142592430115,-5183.125,304.1412353515625,0.7855578660964966,0.3615262508392334,0.329076886177063,292.8363647460937,297.1499938964844,293.1499938964844,0.415968507528305,-7499.44482421875,304.1265869140625,0.8716685175895691,0.5006590485572815,0.476676881313324,292.8840026855469,297.1499938964844,293.1499938964844,0.4159562885761261,-5537.43359375,304.1305236816406,0.8714929819107056,0.5002191066741943,0.351861298084259,292.8060913085937,297.1499938964844,293.1499938964844,0.4581327438354492,-8091.25830078125,304.121337890625,0.8946539759635925,0.541232168674469,0.5145008563995361,292.9580993652344,297.1499938964844,293.1499938964844,0.0321672670543193,-5497.88427734375,304.1436767578125,0.4393189549446106,0.0723035857081413,0.3489945232868194,291.1226806640625,291.1499938964844,258.766357421875,258.2850646972656,285.1368713378906,292.9575500488281,291.1228332519531,1.0,0.514127790927887,1.0,0.050000000745058,0.9551724195480348,1.0,-2.426226854324341,0.0007224060245789,2.425504446029663,-0.5548253655433655,0.0,0.0,0.5555612444877625,174.83790588378906,154.0,0.508029580116272,-14638.37109375,1538.6937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,306.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.6328125,18000.0,0.0,0.0,0.3242381811141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442272424697876,0.5442330837249756,-5.856491952727083e-06,0.0,0.0003290605382062,0.0,0.0,34.7462043762207,0.0,0.0,0.0,0.3847930133342743,4.0,0.0,1.0
372840,292.9462890625,297.1499938964844,293.1499938964844,0.2781142592430115,-5183.125,304.1412353515625,0.7855578660964966,0.3615262508392334,0.329076886177063,292.8363647460937,297.1499938964844,293.1499938964844,0.415968507528305,-7499.44482421875,304.1265869140625,0.8716685175895691,0.5006590485572815,0.476676881313324,292.8840026855469,297.1499938964844,293.1499938964844,0.4159562885761261,-5537.43359375,304.1305236816406,0.8714929819107056,0.5002191066741943,0.351861298084259,292.8060913085937,297.1499938964844,293.1499938964844,0.4581327438354492,-8091.25830078125,304.121337890625,0.8946539759635925,0.541232168674469,0.5145008563995361,292.9580993652344,297.1499938964844,293.1499938964844,0.0321672670543193,-5497.88427734375,304.1436767578125,0.4393189549446106,0.0723035857081413,0.3489945232868194,291.1226806640625,291.1499938964844,258.766357421875,258.2850646972656,285.1368713378906,292.9575500488281,291.1228332519531,1.0,0.514127790927887,1.0,0.050000000745058,0.9551724195480348,1.0,-2.426226854324341,0.0007224060245789,2.425504446029663,-0.5548253655433655,0.0,0.0,0.5555612444877625,174.83790588378906,154.0,0.508029580116272,-14638.37109375,1538.6937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,306.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.6328125,18000.0,0.0,0.0,0.3242381811141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442272424697876,0.5442330837249756,-5.856491952727083e-06,0.0,0.0003290605382062,0.0,0.0,34.7462043762207,0.0,0.0,0.0,0.3847930133342743,4.0,0.0,1.0
372900,292.9568176269531,297.1499938964844,293.1499938964844,0.2784403860569,-5187.57763671875,304.1422424316406,0.7910962104797363,0.3620320558547973,0.3293613195419311,292.8482971191406,297.1499938964844,293.1499938964844,0.4175472259521484,-7521.0283203125,304.1279602050781,0.8783195614814758,0.5022881031036377,0.4780370593070984,292.8940734863281,297.1499938964844,293.1499938964844,0.4172534346580505,-5550.51416015625,304.1317138671875,0.8779924511909485,0.5016071796417236,0.3526894748210907,292.8175964355469,297.1499938964844,293.1499938964844,0.4602397084236145,-8119.58154296875,304.1227111816406,0.9017833471298218,0.5433252453804016,0.5162895321846008,292.9669189453125,297.1499938964844,293.1499938964844,0.0325769186019897,-5532.142578125,304.1440734863281,0.4455536603927612,0.0729983374476432,0.3511871099472046,291.12371826171875,291.1499938964844,258.7895202636719,258.3156433105469,285.14996337890625,292.9664306640625,291.1238708496094,1.0,0.5116087794303894,1.0,0.050000000745058,0.9546735882759094,1.0,-2.433981418609619,0.0007269626366905,2.4332544803619385,-0.5565228462219238,0.0,0.0,0.557213306427002,169.81370544433594,154.0,1.6744455099105835,-14657.25390625,1528.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,306.5741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.740234375,18000.0,0.0,0.0,0.3251717984676361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474222898483276,0.5474281311035156,-5.878098363609752e-06,0.0,0.0003300080425105,0.0,0.0,35.12677001953125,0.0,0.0,0.0,0.3859375715255737,4.0,0.0,1.0
