time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372960,292.9670715332031,297.1499938964844,293.1499938964844,0.2786815166473388,-5190.78173828125,304.1431884765625,0.7970028519630432,0.3624635338783264,0.32957723736763,292.85992431640625,297.1499938964844,293.1499938964844,0.4190095663070678,-7540.96337890625,304.1293029785156,0.8854355216026306,0.5038253664970398,0.4793085753917694,292.90380859375,297.1499938964844,293.1499938964844,0.4184632301330566,-5562.69140625,304.1328430175781,0.8849709033966064,0.5029366612434387,0.3534726202487945,292.8287658691406,297.1499938964844,293.1499938964844,0.462239921092987,-8146.423828125,304.1240234375,0.90961092710495,0.5453439354896545,0.5180022120475769,292.975341796875,297.1499938964844,293.1499938964844,0.0329576581716537,-5563.83935546875,304.1444702148437,0.4522942304611206,0.0736651197075843,0.3532287180423736,291.1251220703125,291.1499938964844,258.81256103515625,258.3460998535156,285.16259765625,292.97479248046875,291.1253356933594,1.0,0.5089125037193298,1.0,0.050000000745058,0.9541746973991394,1.0,-2.441220283508301,0.000731234496925,2.4404890537261963,-0.5581050515174866,0.0,0.0,0.5587306618690491,164.6260223388672,142.0,2.797459840774536,-14674.7802734375,1515.9342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,306.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.75390625,18000.0,0.0,0.0,0.3261811137199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504164099693298,0.5504223108291626,-5.898701601836365e-06,0.0,0.0003310323809273,0.0,0.0,35.48741912841797,0.0,0.0,0.0,0.3870159387588501,4.0,0.0,1.0
373020,292.9867858886719,297.1499938964844,293.1499938964844,0.27890345454216,-5193.36279296875,304.14508056640625,0.8097915053367615,0.3630984723567962,0.3297954797744751,292.88238525390625,297.1499938964844,293.1499938964844,0.4215783476829529,-7575.7958984375,304.1319274902344,0.9010220766067504,0.5066151022911072,0.4815753698348999,292.9222717285156,297.1499938964844,293.1499938964844,0.4206352531909942,-5584.4931640625,304.1349182128906,0.9003435373306274,0.5054247379302979,0.3549109995365143,292.8500366210937,297.1499938964844,293.1499938964844,0.4659360945224762,-8195.9111328125,304.12652587890625,0.9280301928520204,0.5491647124290466,0.5212110877037048,292.9909973144531,297.1499938964844,293.1499938964844,0.0336349569261074,-5619.88916015625,304.1451721191406,0.4670407176017761,0.0749136283993721,0.3568783104419708,291.1290283203125,291.1499938964844,258.85821533203125,258.406494140625,285.186767578125,292.9903869628906,291.1293029785156,1.0,0.5030842423439026,1.0,0.050000000745058,0.953176975250244,1.0,-2.4541752338409424,0.0007389273378066,2.4534361362457275,-0.5609291195869446,0.0,0.0,0.5612785220146179,153.91664123535156,130.0,4.896900177001953,-14705.4501953125,1488.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,306.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.20703125,18000.0,0.0,0.0,0.3283467590808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556259751319885,0.5556318759918213,-5.935552053415449e-06,0.0,0.0003332302148919,0.0,0.0,36.12519454956055,0.0,0.0,0.0,0.3889073729515075,4.0,0.0,1.0
373080,292.9867858886719,297.1499938964844,293.1499938964844,0.27890345454216,-5193.36279296875,304.14508056640625,0.8097915053367615,0.3630984723567962,0.3297954797744751,292.88238525390625,297.1499938964844,293.1499938964844,0.4215783476829529,-7575.7958984375,304.1319274902344,0.9010220766067504,0.5066151022911072,0.4815753698348999,292.9222717285156,297.1499938964844,293.1499938964844,0.4206352531909942,-5584.4931640625,304.1349182128906,0.9003435373306274,0.5054247379302979,0.3549109995365143,292.8500366210937,297.1499938964844,293.1499938964844,0.4659360945224762,-8195.9111328125,304.12652587890625,0.9280301928520204,0.5491647124290466,0.5212110877037048,292.9909973144531,297.1499938964844,293.1499938964844,0.0336349569261074,-5619.88916015625,304.1451721191406,0.4670407176017761,0.0749136283993721,0.3568783104419708,291.1290283203125,291.1499938964844,258.85821533203125,258.406494140625,285.186767578125,292.9903869628906,291.1293029785156,1.0,0.5030842423439026,1.0,0.050000000745058,0.953176975250244,1.0,-2.4541752338409424,0.0007389273378066,2.4534361362457275,-0.5609291195869446,0.0,0.0,0.5612785220146179,153.91664123535156,130.0,4.896900177001953,-14705.4501953125,1488.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,306.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.20703125,18000.0,0.0,0.0,0.3283467590808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556259751319885,0.5556318759918213,-5.935552053415449e-06,0.0,0.0003332302148919,0.0,0.0,36.12519454956055,0.0,0.0,0.0,0.3889073729515075,4.0,0.0,1.0
373140,293.0054016113281,297.1499938964844,293.1499938964844,0.2788048684597015,-5191.24560546875,304.1468811035156,0.8232555389404297,0.3634582757949829,0.3297495245933532,292.90380859375,297.1499938964844,293.1499938964844,0.4236958026885986,-7604.271484375,304.1343994140625,0.9197071194648744,0.5090470314025879,0.4834893941879272,292.9395751953125,297.1499938964844,293.1499938964844,0.422493427991867,-5603.06005859375,304.1368408203125,0.9187915325164796,0.5076807737350464,0.3561831414699554,292.8699951171875,297.1499938964844,293.1499938964844,0.4692525565624237,-8240.177734375,304.1288146972656,0.9487102031707764,0.5527097582817078,0.5241469740867615,293.0052490234375,297.1499938964844,293.1499938964844,0.0342037975788116,-5666.61328125,304.1458435058594,0.4798792004585266,0.0760489180684089,0.3599734902381897,291.1341857910156,291.1499938964844,258.903076171875,258.4658203125,285.2096862792969,293.0048217773437,291.1344909667969,1.0,0.4967733025550842,1.0,0.050000000745058,0.952179193496704,1.0,-2.465195178985596,0.0007455263403244,2.464449644088745,-0.563321590423584,0.0,0.0,0.5630494952201843,142.91348266601562,118.0,6.6505126953125,-14729.49609375,1456.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7404479980469,306.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.640625,18000.0,0.0,0.0,0.3305839300155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595162510871887,0.5595222115516663,-5.964454885543091e-06,0.0,0.0003355006629135,0.0,0.0,36.612892150878906,0.0,0.0,0.0,0.3903384506702423,4.0,0.0,1.0
373200,293.0054016113281,297.1499938964844,293.1499938964844,0.2788048684597015,-5191.24560546875,304.1468811035156,0.8232555389404297,0.3634582757949829,0.3297495245933532,292.90380859375,297.1499938964844,293.1499938964844,0.4236958026885986,-7604.271484375,304.1343994140625,0.9197071194648744,0.5090470314025879,0.4834893941879272,292.9395751953125,297.1499938964844,293.1499938964844,0.422493427991867,-5603.06005859375,304.1368408203125,0.9187915325164796,0.5076807737350464,0.3561831414699554,292.8699951171875,297.1499938964844,293.1499938964844,0.4692525565624237,-8240.177734375,304.1288146972656,0.9487102031707764,0.5527097582817078,0.5241469740867615,293.0052490234375,297.1499938964844,293.1499938964844,0.0342037975788116,-5666.61328125,304.1458435058594,0.4798792004585266,0.0760489180684089,0.3599734902381897,291.1341857910156,291.1499938964844,258.903076171875,258.4658203125,285.2096862792969,293.0048217773437,291.1344909667969,1.0,0.4967733025550842,1.0,0.050000000745058,0.952179193496704,1.0,-2.465195178985596,0.0007455263403244,2.464449644088745,-0.563321590423584,0.0,0.0,0.5630494952201843,142.91348266601562,118.0,6.6505126953125,-14729.49609375,1456.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7404479980469,306.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.640625,18000.0,0.0,0.0,0.3305839300155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595162510871887,0.5595222115516663,-5.964454885543091e-06,0.0,0.0003355006629135,0.0,0.0,36.612892150878906,0.0,0.0,0.0,0.3903384506702423,4.0,0.0,1.0
373260,293.0228576660156,297.1499938964844,293.1499938964844,0.2784422636032104,-5185.28955078125,304.1485290527344,0.8382130265235901,0.3635773658752441,0.3294789791107178,292.9242553710937,297.1499938964844,293.1499938964844,0.4254131913185119,-7627.1611328125,304.13671875,0.9420202374458312,0.5111346244812012,0.4850776791572571,292.9558410644531,297.1499938964844,293.1499938964844,0.4240690171718597,-5618.72900390625,304.1386108398437,0.9410343766212464,0.5097113251686096,0.3572929501533508,292.8887634277344,297.1499938964844,293.1499938964844,0.4722427129745483,-8280.0009765625,304.1308898925781,0.9700626730918884,0.5559981465339661,0.5268349647521973,293.01824951171875,297.1499938964844,293.1499938964844,0.0346739143133163,-5704.98486328125,304.1464233398437,0.4916532337665558,0.0770771279931068,0.3625584840774536,291.13995361328125,291.1499938964844,258.94683837890625,258.52374267578125,285.2309265136719,293.0175476074219,291.1402587890625,1.0,0.4900665581226349,1.0,0.050000000745058,0.951181411743164,1.0,-2.474447965621948,0.0007511150324717,2.4736969470977783,-0.565319299697876,0.0,0.0,0.564003050327301,131.7357940673828,106.0,7.644991874694824,-14747.15234375,1421.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6975402832031,306.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5703125,18000.0,0.0,0.0,0.3327466249465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619072318077087,0.561913251876831,-5.983649771224009e-06,0.0,0.0003376955282874,0.0,0.0,36.921852111816406,0.0,0.0,0.0,0.3912360072135925,4.0,0.0,1.0
373320,293.0228576660156,297.1499938964844,293.1499938964844,0.2784422636032104,-5185.28955078125,304.1485290527344,0.8382130265235901,0.3635773658752441,0.3294789791107178,292.9242553710937,297.1499938964844,293.1499938964844,0.4254131913185119,-7627.1611328125,304.13671875,0.9420202374458312,0.5111346244812012,0.4850776791572571,292.9558410644531,297.1499938964844,293.1499938964844,0.4240690171718597,-5618.72900390625,304.1386108398437,0.9410343766212464,0.5097113251686096,0.3572929501533508,292.8887634277344,297.1499938964844,293.1499938964844,0.4722427129745483,-8280.0009765625,304.1308898925781,0.9700626730918884,0.5559981465339661,0.5268349647521973,293.01824951171875,297.1499938964844,293.1499938964844,0.0346739143133163,-5704.98486328125,304.1464233398437,0.4916532337665558,0.0770771279931068,0.3625584840774536,291.13995361328125,291.1499938964844,258.94683837890625,258.52374267578125,285.2309265136719,293.0175476074219,291.1402587890625,1.0,0.4900665581226349,1.0,0.050000000745058,0.951181411743164,1.0,-2.474447965621948,0.0007511150324717,2.4736969470977783,-0.565319299697876,0.0,0.0,0.564003050327301,131.7357940673828,106.0,7.644991874694824,-14747.15234375,1421.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6975402832031,306.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5703125,18000.0,0.0,0.0,0.3327466249465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619072318077087,0.561913251876831,-5.983649771224009e-06,0.0,0.0003376955282874,0.0,0.0,36.921852111816406,0.0,0.0,0.0,0.3912360072135925,4.0,0.0,1.0
373380,293.039306640625,297.1499938964844,293.1499938964844,0.2778372764587402,-5175.810546875,304.1500244140625,0.8559036254882812,0.3634615540504455,0.3289958238601684,292.94390869140625,297.1499938964844,293.1499938964844,0.4267326891422272,-7644.49560546875,304.1389465332031,0.965823233127594,0.5128675699234009,0.4863294661045074,292.9710998535156,297.1499938964844,293.1499938964844,0.4253945350646972,-5631.849609375,304.1401672363281,0.9649654626846312,0.5115347504615784,0.3582547008991241,292.9064025878906,297.1499938964844,293.1499938964844,0.4749292731285095,-8315.7021484375,304.1327514648437,0.9906991124153136,0.5590323209762573,0.5292825698852539,293.0301208496094,297.1499938964844,293.1499938964844,0.0350532233715057,-5735.7578125,304.1470031738281,0.5045956969261169,0.0780044496059417,0.3646726608276367,291.1460266113281,291.1499938964844,258.98931884765625,258.5798645019531,285.25067138671875,293.02886962890625,291.1463623046875,1.0,0.4830096065998077,1.0,0.050000000745058,0.950183629989624,1.0,-2.482008934020996,0.000755725603085,2.481253147125244,-0.566939115524292,0.0,0.0,0.5641213059425354,120.4531478881836,124.0,8.223093032836914,-14758.3974609375,1382.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6855163574219,306.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.013671875,18000.0,0.0,0.0,0.3347097039222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627502202987671,0.5627561807632446,-5.992443675495451e-06,0.0,0.0003396878018975,0.0,0.0,37.041481018066406,0.0,0.0,0.0,0.3915749490261078,4.0,0.0,1.0
373440,293.039306640625,297.1499938964844,293.1499938964844,0.2778372764587402,-5175.810546875,304.1500244140625,0.8559036254882812,0.3634615540504455,0.3289958238601684,292.94390869140625,297.1499938964844,293.1499938964844,0.4267326891422272,-7644.49560546875,304.1389465332031,0.965823233127594,0.5128675699234009,0.4863294661045074,292.9710998535156,297.1499938964844,293.1499938964844,0.4253945350646972,-5631.849609375,304.1401672363281,0.9649654626846312,0.5115347504615784,0.3582547008991241,292.9064025878906,297.1499938964844,293.1499938964844,0.4749292731285095,-8315.7021484375,304.1327514648437,0.9906991124153136,0.5590323209762573,0.5292825698852539,293.0301208496094,297.1499938964844,293.1499938964844,0.0350532233715057,-5735.7578125,304.1470031738281,0.5045956969261169,0.0780044496059417,0.3646726608276367,291.1460266113281,291.1499938964844,258.98931884765625,258.5798645019531,285.25067138671875,293.02886962890625,291.1463623046875,1.0,0.4830096065998077,1.0,0.050000000745058,0.950183629989624,1.0,-2.482008934020996,0.000755725603085,2.481253147125244,-0.566939115524292,0.0,0.0,0.5641213059425354,120.4531478881836,124.0,8.223093032836914,-14758.3974609375,1382.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6855163574219,306.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.013671875,18000.0,0.0,0.0,0.3347097039222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627502202987671,0.5627561807632446,-5.992443675495451e-06,0.0,0.0003396878018975,0.0,0.0,37.041481018066406,0.0,0.0,0.0,0.3915749490261078,4.0,0.0,1.0
373500,293.0473022460937,297.1499938964844,293.1499938964844,0.2776265144348144,-5172.56787109375,304.150390625,0.8582162261009216,0.3632908165454864,0.3288327753543854,292.9535217285156,297.1499938964844,293.1499938964844,0.4274554848670959,-7654.27783203125,304.1396484375,0.969071626663208,0.5135912895202637,0.4870037734508514,292.9784545898437,297.1499938964844,293.1499938964844,0.4261729121208191,-5639.783203125,304.1405334472656,0.9682807326316832,0.5123524069786072,0.3588066399097442,292.9150085449219,297.1499938964844,293.1499938964844,0.4763675332069397,-8335.0947265625,304.1332702636719,0.9935802817344666,0.560429573059082,0.5305807590484619,293.0357666015625,297.1499938964844,293.1499938964844,0.0353634133934974,-5761.21826171875,304.14697265625,0.5070769786834717,0.0784107521176338,0.3663520812988281,291.1481018066406,291.1499938964844,259.00994873046875,258.6071472167969,285.2595520019531,293.0340881347656,291.1482849121094,1.0,0.4833206534385681,1.0,0.050000000745058,0.9496847987174988,1.0,-2.486860752105713,0.0007586770807392,2.4861018657684326,-0.56802898645401,0.0,0.0,0.5640278458595276,119.21076965332033,124.0,6.662952899932861,-14766.0498046875,1383.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69012451171875,306.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.3355890214443207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626609325408936,0.5626669526100159,-5.993044851493323e-06,0.0,0.0003405801835469,0.0,0.0,37.036617279052734,0.0,0.0,0.0,0.3915617167949676,4.0,0.0,1.0
373560,293.05535888671875,297.1499938964844,293.1499938964844,0.2774312198162079,-5169.583984375,304.1506652832031,0.8559713959693909,0.3630093932151794,0.3286758661270141,292.9631042480469,297.1499938964844,293.1499938964844,0.4281852841377258,-7664.2197265625,304.14019775390625,0.9671077728271484,0.5141972899436951,0.4876748025417328,292.9858093261719,297.1499938964844,293.1499938964844,0.4269904792308807,-5648.1669921875,304.1407775878906,0.9663752317428588,0.5130822062492371,0.359377384185791,292.9235534667969,297.1499938964844,293.1499938964844,0.4778306484222412,-8354.8837890625,304.1336669921875,0.9922895431518556,0.5617258548736572,0.5318896770477295,293.0414123535156,297.1499938964844,293.1499938964844,0.0357182249426841,-5790.33984375,304.1468811035156,0.5066363215446472,0.0787498950958252,0.3682514429092407,291.1496276855469,291.1499938964844,259.0301818847656,258.6338195800781,285.2689208984375,293.0393371582031,291.1498107910156,1.0,0.4851240515708923,1.0,0.050000000745058,0.9491859078407288,1.0,-2.492018461227417,0.0007618120871484,2.4912567138671875,-0.569148600101471,0.0,0.0,0.5639032125473022,120.58157348632812,142.0,5.694179058074951,-14776.5830078125,1396.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700439453125,306.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.3363960981369018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625303387641907,0.5625362992286682,-5.992648766550701e-06,0.0,0.0003413992817513,0.0,0.0,37.02299880981445,0.0,0.0,0.0,0.3915213942527771,4.0,0.0,1.0
373620,293.0715026855469,297.1499938964844,293.1499938964844,0.2769283652305603,-5161.93994140625,304.1512756347656,0.8436629176139832,0.3621348142623901,0.3282637000083923,292.982177734375,297.1499938964844,293.1499938964844,0.4294842779636383,-7681.83984375,304.14129638671875,0.9533196687698364,0.5150650143623352,0.4888876378536224,293.0003662109375,297.1499938964844,293.1499938964844,0.4285622835159302,-5664.2685546875,304.1412353515625,0.9527409076690674,0.5142921805381775,0.3604874610900879,292.94049072265625,297.1499938964844,293.1499938964844,0.4806512594223022,-8392.9794921875,304.1343994140625,0.981681764125824,0.5640308260917664,0.5344298481941223,293.0526123046875,297.1499938964844,293.1499938964844,0.0364338047802448,-5848.89697265625,304.146728515625,0.5005123615264893,0.0792283117771148,0.3720807135105133,291.1530456542969,291.1499938964844,259.0692138671875,258.6851806640625,285.2875061035156,293.0498962402344,291.1532592773437,1.0,0.4920291304588318,1.0,0.050000000745058,0.9481881260871888,1.0,-2.501967668533325,0.0007678834954276,2.501199722290039,-0.5712959170341492,0.0,0.0,0.5632633566856384,128.26876831054688,160.0,4.9799394607543945,-14796.2548828125,1441.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7344665527344,306.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.412109375,18000.0,0.0,0.0,0.337790697813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616640448570251,0.5616700649261475,-5.9882877394557e-06,0.0,0.0003428146010264,0.0,0.0,36.92391204833984,0.0,0.0,0.0,0.3912231028079986,4.0,0.0,1.0
373680,293.0715026855469,297.1499938964844,293.1499938964844,0.2769283652305603,-5161.93994140625,304.1512756347656,0.8436629176139832,0.3621348142623901,0.3282637000083923,292.982177734375,297.1499938964844,293.1499938964844,0.4294842779636383,-7681.83984375,304.14129638671875,0.9533196687698364,0.5150650143623352,0.4888876378536224,293.0003662109375,297.1499938964844,293.1499938964844,0.4285622835159302,-5664.2685546875,304.1412353515625,0.9527409076690674,0.5142921805381775,0.3604874610900879,292.94049072265625,297.1499938964844,293.1499938964844,0.4806512594223022,-8392.9794921875,304.1343994140625,0.981681764125824,0.5640308260917664,0.5344298481941223,293.0526123046875,297.1499938964844,293.1499938964844,0.0364338047802448,-5848.89697265625,304.146728515625,0.5005123615264893,0.0792283117771148,0.3720807135105133,291.1530456542969,291.1499938964844,259.0692138671875,258.6851806640625,285.2875061035156,293.0498962402344,291.1532592773437,1.0,0.4920291304588318,1.0,0.050000000745058,0.9481881260871888,1.0,-2.501967668533325,0.0007678834954276,2.501199722290039,-0.5712959170341492,0.0,0.0,0.5632633566856384,128.26876831054688,160.0,4.9799394607543945,-14796.2548828125,1441.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7344665527344,306.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.412109375,18000.0,0.0,0.0,0.337790697813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616640448570251,0.5616700649261475,-5.9882877394557e-06,0.0,0.0003428146010264,0.0,0.0,36.92391204833984,0.0,0.0,0.0,0.3912231028079986,4.0,0.0,1.0
373740,293.0874938964844,297.1499938964844,293.1499938964844,0.2762434482574463,-5151.57861328125,304.1520080566406,0.8266195058822632,0.3608828783035278,0.3276731073856354,293.0010070800781,297.1499938964844,293.1499938964844,0.4305247068405151,-7695.791015625,304.1424560546875,0.9314142465591432,0.5154935121536255,0.4898606240749359,293.0145874023437,297.1499938964844,293.1499938964844,0.4300149381160736,-5679.103515625,304.1417236328125,0.931117296218872,0.5151993632316589,0.3615129292011261,292.95709228515625,297.1499938964844,293.1499938964844,0.4832899570465088,-8428.505859375,304.1351928710937,0.9634717106819152,0.5659722089767456,0.5368005037307739,293.0636291503906,297.1499938964844,293.1499938964844,0.0370975658297538,-5903.02734375,304.146728515625,0.4909899532794952,0.0794620364904403,0.3756231963634491,291.1563720703125,291.1499938964844,259.10614013671875,258.7335510253906,285.3055114746094,293.06036376953125,291.15655517578125,1.0,0.5017077922821045,1.0,0.050000000745058,0.9471903443336488,1.0,-2.5107645988464355,0.0007732913363724,2.509991407394409,-0.573182225227356,0.0,0.0,0.5621927976608276,140.44622802734375,178.0,4.7234086990356445,-14810.7041015625,1505.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832946777344,306.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.447265625,18000.0,0.0,0.0,0.3388696312904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599697828292847,0.5599757432937622,-5.978346962365322e-06,0.0,0.0003439095744397,0.0,0.0,36.72341537475586,0.0,0.0,0.0,0.3906281888484955,4.0,0.0,1.0
373800,293.0874938964844,297.1499938964844,293.1499938964844,0.2762434482574463,-5151.57861328125,304.1520080566406,0.8266195058822632,0.3608828783035278,0.3276731073856354,293.0010070800781,297.1499938964844,293.1499938964844,0.4305247068405151,-7695.791015625,304.1424560546875,0.9314142465591432,0.5154935121536255,0.4898606240749359,293.0145874023437,297.1499938964844,293.1499938964844,0.4300149381160736,-5679.103515625,304.1417236328125,0.931117296218872,0.5151993632316589,0.3615129292011261,292.95709228515625,297.1499938964844,293.1499938964844,0.4832899570465088,-8428.505859375,304.1351928710937,0.9634717106819152,0.5659722089767456,0.5368005037307739,293.0636291503906,297.1499938964844,293.1499938964844,0.0370975658297538,-5903.02734375,304.146728515625,0.4909899532794952,0.0794620364904403,0.3756231963634491,291.1563720703125,291.1499938964844,259.10614013671875,258.7335510253906,285.3055114746094,293.06036376953125,291.15655517578125,1.0,0.5017077922821045,1.0,0.050000000745058,0.9471903443336488,1.0,-2.5107645988464355,0.0007732913363724,2.509991407394409,-0.573182225227356,0.0,0.0,0.5621927976608276,140.44622802734375,178.0,4.7234086990356445,-14810.7041015625,1505.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832946777344,306.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.447265625,18000.0,0.0,0.0,0.3388696312904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599697828292847,0.5599757432937622,-5.978346962365322e-06,0.0,0.0003439095744397,0.0,0.0,36.72341537475586,0.0,0.0,0.0,0.3906281888484955,4.0,0.0,1.0
373860,293.10308837890625,297.1499938964844,293.1499938964844,0.275350958108902,-5138.11865234375,304.15283203125,0.8081538677215576,0.3592981696128845,0.326880544424057,293.01953125,297.1499938964844,293.1499938964844,0.4312633574008941,-7705.4501953125,304.14373779296875,0.9077695608139038,0.5155133605003357,0.4905535876750946,293.0283203125,297.1499938964844,293.1499938964844,0.4313143193721771,-5692.30810546875,304.142333984375,0.907869040966034,0.5158427357673645,0.3624305129051208,292.9731750488281,297.1499938964844,293.1499938964844,0.4857145547866821,-8461.0166015625,304.1361083984375,0.9411437511444092,0.567596435546875,0.5389732122421265,293.07427978515625,297.1499938964844,293.1499938964844,0.0376785546541214,-5950.2548828125,304.1468505859375,0.4801801443099975,0.0794908925890922,0.3787219524383545,291.1596069335937,291.1499938964844,259.14068603515625,258.778564453125,285.32281494140625,293.07086181640625,291.1597900390625,1.0,0.5128358602523804,1.0,0.050000000745058,0.9461926221847534,1.0,-2.5180821418762207,0.0007778322324156,2.5173044204711914,-0.5747413039207458,0.0,0.0,0.5606904029846191,155.36375427246094,196.0,4.504757404327393,-14817.4345703125,1578.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84375,306.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.435546875,18000.0,0.0,0.0,0.3396121561527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574514269828796,0.5574573874473572,-5.962854629615322e-06,0.0,0.0003446631599217,0.0,0.0,36.4229850769043,0.0,0.0,0.0,0.3897375464439392,4.0,0.0,1.0
373920,293.10308837890625,297.1499938964844,293.1499938964844,0.275350958108902,-5138.11865234375,304.15283203125,0.8081538677215576,0.3592981696128845,0.326880544424057,293.01953125,297.1499938964844,293.1499938964844,0.4312633574008941,-7705.4501953125,304.14373779296875,0.9077695608139038,0.5155133605003357,0.4905535876750946,293.0283203125,297.1499938964844,293.1499938964844,0.4313143193721771,-5692.30810546875,304.142333984375,0.907869040966034,0.5158427357673645,0.3624305129051208,292.9731750488281,297.1499938964844,293.1499938964844,0.4857145547866821,-8461.0166015625,304.1361083984375,0.9411437511444092,0.567596435546875,0.5389732122421265,293.07427978515625,297.1499938964844,293.1499938964844,0.0376785546541214,-5950.2548828125,304.1468505859375,0.4801801443099975,0.0794908925890922,0.3787219524383545,291.1596069335937,291.1499938964844,259.14068603515625,258.778564453125,285.32281494140625,293.07086181640625,291.1597900390625,1.0,0.5128358602523804,1.0,0.050000000745058,0.9461926221847534,1.0,-2.5180821418762207,0.0007778322324156,2.5173044204711914,-0.5747413039207458,0.0,0.0,0.5606904029846191,155.36375427246094,196.0,4.504757404327393,-14817.4345703125,1578.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84375,306.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.435546875,18000.0,0.0,0.0,0.3396121561527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574514269828796,0.5574573874473572,-5.962854629615322e-06,0.0,0.0003446631599217,0.0,0.0,36.4229850769043,0.0,0.0,0.0,0.3897375464439392,4.0,0.0,1.0
373980,293.11822509765625,297.1499938964844,293.1499938964844,0.274249404668808,-5121.54541015625,304.1537170410156,0.7890388369560242,0.3574163913726806,0.3258795440196991,293.03759765625,297.1499938964844,293.1499938964844,0.4316921830177307,-7710.7255859375,304.1451110839844,0.8872621655464172,0.5151532888412476,0.4909519553184509,293.0414733886719,297.1499938964844,293.1499938964844,0.4324584305286407,-5703.87744140625,304.1429748535156,0.887779712677002,0.5162563920021057,0.3632334768772125,292.9886169433594,297.1499938964844,293.1499938964844,0.4879292547702789,-8490.6015625,304.13702392578125,0.9183696508407592,0.5689422488212585,0.5409445762634277,293.0844116210937,297.1499938964844,293.1499938964844,0.0381727740168571,-5990.330078125,304.1470642089844,0.4675808250904083,0.079353891313076,0.3813545107841491,291.1625061035156,291.1499938964844,259.172607421875,258.81982421875,285.3392639160156,293.0812072753906,291.16265869140625,1.0,0.5246209502220154,1.0,0.050000000745058,0.9451948404312134,1.0,-2.523855686187744,0.0007814597338438,2.523074150085449,-0.5759620070457458,0.0,0.0,0.5588216185569763,171.9389190673828,214.0,4.088446140289307,-14816.001953125,1658.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129638671875,306.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.513671875,18000.0,0.0,0.0,0.340007483959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542097091674805,0.554215669631958,-5.942370989941992e-06,0.0,0.0003450643562246,0.0,0.0,36.03572463989258,0.0,0.0,0.0,0.3885872066020965,4.0,0.0,1.0
374040,293.11822509765625,297.1499938964844,293.1499938964844,0.274249404668808,-5121.54541015625,304.1537170410156,0.7890388369560242,0.3574163913726806,0.3258795440196991,293.03759765625,297.1499938964844,293.1499938964844,0.4316921830177307,-7710.7255859375,304.1451110839844,0.8872621655464172,0.5151532888412476,0.4909519553184509,293.0414733886719,297.1499938964844,293.1499938964844,0.4324584305286407,-5703.87744140625,304.1429748535156,0.887779712677002,0.5162563920021057,0.3632334768772125,292.9886169433594,297.1499938964844,293.1499938964844,0.4879292547702789,-8490.6015625,304.13702392578125,0.9183696508407592,0.5689422488212585,0.5409445762634277,293.0844116210937,297.1499938964844,293.1499938964844,0.0381727740168571,-5990.330078125,304.1470642089844,0.4675808250904083,0.079353891313076,0.3813545107841491,291.1625061035156,291.1499938964844,259.172607421875,258.81982421875,285.3392639160156,293.0812072753906,291.16265869140625,1.0,0.5246209502220154,1.0,0.050000000745058,0.9451948404312134,1.0,-2.523855686187744,0.0007814597338438,2.523074150085449,-0.5759620070457458,0.0,0.0,0.5588216185569763,171.9389190673828,214.0,4.088446140289307,-14816.001953125,1658.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129638671875,306.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.513671875,18000.0,0.0,0.0,0.340007483959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542097091674805,0.554215669631958,-5.942370989941992e-06,0.0,0.0003450643562246,0.0,0.0,36.03572463989258,0.0,0.0,0.0,0.3885872066020965,4.0,0.0,1.0
374100,293.1255798339844,297.1499938964844,293.1499938964844,0.2736216187477112,-5112.11376953125,304.1541748046875,0.7800049781799316,0.3563760817050934,0.3253012895584106,293.04644775390625,297.1499938964844,293.1499938964844,0.431788295507431,-7711.69677734375,304.14581298828125,0.8777179718017578,0.5148360729217529,0.4910373985767364,293.0478210449219,297.1499938964844,293.1499938964844,0.4329726099967956,-5709.05712890625,304.143310546875,0.8784672617912292,0.5163845419883728,0.363591194152832,292.9960632324219,297.1499938964844,293.1499938964844,0.4889588356018066,-8504.3193359375,304.13751220703125,0.907996952533722,0.5695186257362366,0.5418541431427002,293.0892639160156,297.1499938964844,293.1499938964844,0.0383879803121089,-6007.755859375,304.147216796875,0.4600749611854553,0.0792319402098655,0.3824990093708038,291.1637878417969,291.1499938964844,259.1875,258.83892822265625,285.3470764160156,293.0862731933594,291.1639404296875,1.0,0.5306068658828735,1.0,0.050000000745058,0.944696009159088,1.0,-2.5261619091033936,0.000782927905675,2.525378942489624,-0.5764458775520325,0.0,0.0,0.5577718019485474,180.63232421875,214.0,3.7983009815216064,-14812.240234375,1698.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,306.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0859375,18000.0,0.0,0.0,0.3400725126266479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552356481552124,0.5523624420166016,-5.930517545493785e-06,0.0,0.000345130363712,0.0,0.0,35.814727783203125,0.0,0.0,0.0,0.3879289329051971,4.0,0.0,1.0
374160,293.1326904296875,297.1499938964844,293.1499938964844,0.2729489505290985,-5102.0205078125,304.1546325683594,0.7714410424232483,0.3552803993225097,0.3246774077415466,293.05517578125,297.1499938964844,293.1499938964844,0.4318037927150726,-7711.5341796875,304.14654541015625,0.8686963319778442,0.5144282579421997,0.4910448491573334,293.0539855957031,297.1499938964844,293.1499938964844,0.43344846367836,-5713.837890625,304.1436767578125,0.8696871995925903,0.516463041305542,0.3639194071292877,293.0033569335937,297.1499938964844,293.1499938964844,0.4899368584156036,-8517.328125,304.13800048828125,0.8988181352615356,0.5700334310531616,0.5427126288414001,293.09393310546875,297.1499938964844,293.1499938964844,0.0385816842317581,-6023.427734375,304.1473693847656,0.4527521431446075,0.0790769606828689,0.3835274577140808,291.1649169921875,291.1499938964844,259.2016296386719,258.85693359375,285.3546447753906,293.09130859375,291.1650390625,1.0,0.5365980863571167,1.0,0.050000000745058,0.944197118282318,1.0,-2.528083324432373,0.0007841660990379,2.527299165725708,-0.5768463015556335,0.0,0.0,0.5566585063934326,189.511947631836,232.0,3.4624409675598145,-14806.4951171875,1739.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,306.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.30078125,18000.0,0.0,0.0,0.3400483131408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503731369972229,0.5503790378570557,-5.9177596085646655e-06,0.0,0.0003451058000791,0.0,0.0,35.5787467956543,0.0,0.0,0.0,0.387224406003952,4.0,0.0,1.0
374220,293.1464233398437,297.1499938964844,293.1499938964844,0.2714815139770508,-5080.02490234375,304.1555480957031,0.7558319568634033,0.3529308140277862,0.3233040273189544,293.072265625,297.1499938964844,293.1499938964844,0.4316079616546631,-7708.02783203125,304.14801025390625,0.8522924780845642,0.5133633017539978,0.490839809179306,293.0658264160156,297.1499938964844,293.1499938964844,0.4342956840991974,-5722.318359375,304.14434814453125,0.8537862300872803,0.5164891481399536,0.3644948601722717,293.01739501953125,297.1499938964844,293.1499938964844,0.491751879453659,-8541.4150390625,304.13897705078125,0.8821766972541809,0.5708989500999451,0.544288694858551,293.1028747558594,297.1499938964844,293.1499938964844,0.0389118082821369,-6050.11279296875,304.147705078125,0.4396989643573761,0.0786852017045021,0.3852748572826385,291.166748046875,291.1499938964844,259.2275390625,258.8894958496094,285.3688659667969,293.1011657714844,291.1668395996094,1.0,0.5484904646873474,1.0,0.050000000745058,0.9431993961334229,1.0,-2.5308728218078613,0.0007860113983042,2.5300867557525635,-0.5774196982383728,0.0,0.0,0.5542939305305481,207.65017700195312,250.0,2.6946446895599365,-14789.7177734375,1821.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663146972656,306.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.666015625,18000.0,0.0,0.0,0.3397553861141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461190938949585,0.5461249947547913,-5.890252396056894e-06,0.0,0.0003448085335548,0.0,0.0,35.07503890991211,0.0,0.0,0.0,0.3857142031192779,4.0,0.0,1.0
374280,293.1464233398437,297.1499938964844,293.1499938964844,0.2714815139770508,-5080.02490234375,304.1555480957031,0.7558319568634033,0.3529308140277862,0.3233040273189544,293.072265625,297.1499938964844,293.1499938964844,0.4316079616546631,-7708.02783203125,304.14801025390625,0.8522924780845642,0.5133633017539978,0.490839809179306,293.0658264160156,297.1499938964844,293.1499938964844,0.4342956840991974,-5722.318359375,304.14434814453125,0.8537862300872803,0.5164891481399536,0.3644948601722717,293.01739501953125,297.1499938964844,293.1499938964844,0.491751879453659,-8541.4150390625,304.13897705078125,0.8821766972541809,0.5708989500999451,0.544288694858551,293.1028747558594,297.1499938964844,293.1499938964844,0.0389118082821369,-6050.11279296875,304.147705078125,0.4396989643573761,0.0786852017045021,0.3852748572826385,291.166748046875,291.1499938964844,259.2275390625,258.8894958496094,285.3688659667969,293.1011657714844,291.1668395996094,1.0,0.5484904646873474,1.0,0.050000000745058,0.9431993961334229,1.0,-2.5308728218078613,0.0007860113983042,2.5300867557525635,-0.5774196982383728,0.0,0.0,0.5542939305305481,207.65017700195312,250.0,2.6946446895599365,-14789.7177734375,1821.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663146972656,306.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.666015625,18000.0,0.0,0.0,0.3397553861141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461190938949585,0.5461249947547913,-5.890252396056894e-06,0.0,0.0003448085335548,0.0,0.0,35.07503890991211,0.0,0.0,0.0,0.3857142031192779,4.0,0.0,1.0
374340,293.159423828125,297.1499938964844,293.1499938964844,0.2698473930358886,-5055.55419921875,304.1564025878906,0.7421320676803589,0.3503791391849518,0.3217584192752838,293.0887756347656,297.1499938964844,293.1499938964844,0.431106299161911,-7700.2431640625,304.1495056152344,0.8378894329071045,0.5119733810424805,0.4903387725353241,293.0770263671875,297.1499938964844,293.1499938964844,0.435004711151123,-5729.37548828125,304.1450500488281,0.8399205803871155,0.5163486003875732,0.3649627268314361,293.0307006835937,297.1499938964844,293.1499938964844,0.493379533290863,-8562.9482421875,304.1399230957031,0.8674148917198181,0.5715533494949341,0.5456773638725281,293.11114501953125,297.1499938964844,293.1499938964844,0.0391705483198165,-6071.01220703125,304.1480407714844,0.4286748468875885,0.0781970247626304,0.386635810136795,291.16796875,291.1499938964844,259.25,258.9171142578125,285.3818664550781,293.1107482910156,291.16802978515625,1.0,0.5601502656936646,1.0,0.050000000745058,0.9422016143798828,1.0,-2.532280683517456,0.0007870268309488,2.531493663787842,-0.577696681022644,0.0,0.0,0.5518083572387695,226.10562133789065,238.0,1.865800380706787,-14766.3154296875,1903.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,306.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.599609375,18000.0,0.0,0.0,0.3391460180282593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416038036346436,0.5416097044944763,-5.8609443840396125e-06,0.0,0.0003441901062615,0.0,0.0,34.54452896118164,0.0,0.0,0.0,0.3841137588024139,4.0,0.0,1.0
374400,293.159423828125,297.1499938964844,293.1499938964844,0.2698473930358886,-5055.55419921875,304.1564025878906,0.7421320676803589,0.3503791391849518,0.3217584192752838,293.0887756347656,297.1499938964844,293.1499938964844,0.431106299161911,-7700.2431640625,304.1495056152344,0.8378894329071045,0.5119733810424805,0.4903387725353241,293.0770263671875,297.1499938964844,293.1499938964844,0.435004711151123,-5729.37548828125,304.1450500488281,0.8399205803871155,0.5163486003875732,0.3649627268314361,293.0307006835937,297.1499938964844,293.1499938964844,0.493379533290863,-8562.9482421875,304.1399230957031,0.8674148917198181,0.5715533494949341,0.5456773638725281,293.11114501953125,297.1499938964844,293.1499938964844,0.0391705483198165,-6071.01220703125,304.1480407714844,0.4286748468875885,0.0781970247626304,0.386635810136795,291.16796875,291.1499938964844,259.25,258.9171142578125,285.3818664550781,293.1107482910156,291.16802978515625,1.0,0.5601502656936646,1.0,0.050000000745058,0.9422016143798828,1.0,-2.532280683517456,0.0007870268309488,2.531493663787842,-0.577696681022644,0.0,0.0,0.5518083572387695,226.10562133789065,238.0,1.865800380706787,-14766.3154296875,1903.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,306.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.599609375,18000.0,0.0,0.0,0.3391460180282593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416038036346436,0.5416097044944763,-5.8609443840396125e-06,0.0,0.0003441901062615,0.0,0.0,34.54452896118164,0.0,0.0,0.0,0.3841137588024139,4.0,0.0,1.0
374460,293.1718139648437,297.1499938964844,293.1499938964844,0.2675217986106872,-5020.4560546875,304.1581726074219,0.7367637753486633,0.347628504037857,0.3195787668228149,293.1050720214844,297.1499938964844,293.1499938964844,0.4296831786632538,-7678.95654296875,304.1520690917969,0.8328876495361328,0.5102226138114929,0.4890360236167907,293.0878295898437,297.1499938964844,293.1499938964844,0.4349510371685028,-5728.11474609375,304.1468200683594,0.8355715274810791,0.516002357006073,0.3649443089962005,293.0436706542969,297.1499938964844,293.1499938964844,0.4941702783107757,-8572.4296875,304.1419982910156,0.8630241751670837,0.5719472169876099,0.54636150598526,293.119140625,297.1499938964844,293.1499938964844,0.0388749353587627,-6046.33056640625,304.1492004394531,0.4244065880775451,0.0775606483221054,0.3851443529129028,291.17169189453125,291.1499938964844,259.26715087890625,258.9386291503906,285.3940734863281,293.120361328125,291.171875,1.0,0.5625383853912354,1.0,0.050000000745058,0.9412038326263428,1.0,-2.5271124839782715,0.0007840643520466,2.526328563690185,-0.5764489769935608,0.0,0.0,0.548705518245697,232.1360015869141,226.0,4.57142972946167,-14719.3349609375,1921.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,306.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0859375,18000.0,0.0,0.0,0.3382354974746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364291071891785,0.5364349484443665,-5.828877419844503e-06,0.0,0.0003432660305406,0.0,0.0,33.94984436035156,0.0,0.0,0.0,0.382293701171875,4.0,0.0,1.0
374520,293.1718139648437,297.1499938964844,293.1499938964844,0.2675217986106872,-5020.4560546875,304.1581726074219,0.7367637753486633,0.347628504037857,0.3195787668228149,293.1050720214844,297.1499938964844,293.1499938964844,0.4296831786632538,-7678.95654296875,304.1520690917969,0.8328876495361328,0.5102226138114929,0.4890360236167907,293.0878295898437,297.1499938964844,293.1499938964844,0.4349510371685028,-5728.11474609375,304.1468200683594,0.8355715274810791,0.516002357006073,0.3649443089962005,293.0436706542969,297.1499938964844,293.1499938964844,0.4941702783107757,-8572.4296875,304.1419982910156,0.8630241751670837,0.5719472169876099,0.54636150598526,293.119140625,297.1499938964844,293.1499938964844,0.0388749353587627,-6046.33056640625,304.1492004394531,0.4244065880775451,0.0775606483221054,0.3851443529129028,291.17169189453125,291.1499938964844,259.26715087890625,258.9386291503906,285.3940734863281,293.120361328125,291.171875,1.0,0.5625383853912354,1.0,0.050000000745058,0.9412038326263428,1.0,-2.5271124839782715,0.0007840643520466,2.526328563690185,-0.5764489769935608,0.0,0.0,0.548705518245697,232.1360015869141,226.0,4.57142972946167,-14719.3349609375,1921.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,306.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0859375,18000.0,0.0,0.0,0.3382354974746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364291071891785,0.5364349484443665,-5.828877419844503e-06,0.0,0.0003432660305406,0.0,0.0,33.94984436035156,0.0,0.0,0.0,0.382293701171875,4.0,0.0,1.0
374580,293.18316650390625,297.1499938964844,293.1499938964844,0.2647708058357239,-4978.947265625,304.1600341796875,0.7357381582260132,0.3447747230529785,0.3169942498207092,293.120849609375,297.1499938964844,293.1499938964844,0.4275764524936676,-7647.96044921875,304.1548767089844,0.8328061103820801,0.5081608891487122,0.4871146976947784,293.0980224609375,297.1499938964844,293.1499938964844,0.4343865811824798,-5721.50146484375,304.1488037109375,0.8362612128257751,0.5155143141746521,0.3645853996276855,293.0560607910156,297.1499938964844,293.1499938964844,0.494364470243454,-8573.669921875,304.14434814453125,0.8641452193260193,0.5721285343170166,0.5465197563171387,293.1266174316406,297.1499938964844,293.1499938964844,0.0381924398243427,-5990.0673828125,304.1506042480469,0.423283189535141,0.076822355389595,0.3816433250904083,291.1757507324219,291.1499938964844,259.2776794433594,258.9534912109375,285.4032592773437,293.1297302246094,291.1758728027344,1.0,0.5601682662963867,1.0,0.050000000745058,0.9402060508728028,1.0,-2.51725435256958,0.0007782958564348,2.5164761543273926,-0.5742339491844177,0.0,0.0,0.5449982285499573,230.4344177246093,214.0,5.183597564697266,-14648.8125,1899.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,306.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.64453125,18000.0,0.0,0.0,0.3369558751583099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530028760433197,0.5300345420837402,-5.789547230961034e-06,0.0,0.000341967359418,0.0,0.0,33.22439193725586,0.0,0.0,0.0,0.3800660669803619,4.0,0.0,1.0
374640,293.18316650390625,297.1499938964844,293.1499938964844,0.2647708058357239,-4978.947265625,304.1600341796875,0.7357381582260132,0.3447747230529785,0.3169942498207092,293.120849609375,297.1499938964844,293.1499938964844,0.4275764524936676,-7647.96044921875,304.1548767089844,0.8328061103820801,0.5081608891487122,0.4871146976947784,293.0980224609375,297.1499938964844,293.1499938964844,0.4343865811824798,-5721.50146484375,304.1488037109375,0.8362612128257751,0.5155143141746521,0.3645853996276855,293.0560607910156,297.1499938964844,293.1499938964844,0.494364470243454,-8573.669921875,304.14434814453125,0.8641452193260193,0.5721285343170166,0.5465197563171387,293.1266174316406,297.1499938964844,293.1499938964844,0.0381924398243427,-5990.0673828125,304.1506042480469,0.423283189535141,0.076822355389595,0.3816433250904083,291.1757507324219,291.1499938964844,259.2776794433594,258.9534912109375,285.4032592773437,293.1297302246094,291.1758728027344,1.0,0.5601682662963867,1.0,0.050000000745058,0.9402060508728028,1.0,-2.51725435256958,0.0007782958564348,2.5164761543273926,-0.5742339491844177,0.0,0.0,0.5449982285499573,230.4344177246093,214.0,5.183597564697266,-14648.8125,1899.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,306.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.64453125,18000.0,0.0,0.0,0.3369558751583099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530028760433197,0.5300345420837402,-5.789547230961034e-06,0.0,0.000341967359418,0.0,0.0,33.22439193725586,0.0,0.0,0.0,0.3800660669803619,4.0,0.0,1.0
