time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374700,293.1883850097656,297.1499938964844,293.1499938964844,0.2633116841316223,-4956.95361328125,304.1608581542969,0.7362099885940552,0.3433282077312469,0.3156172633171081,293.12841796875,297.1499938964844,293.1499938964844,0.4263553619384765,-7630.14892578125,304.1562194824219,0.8338780999183655,0.5070415139198303,0.4859973192214966,293.1027526855469,297.1499938964844,293.1499938964844,0.434001088142395,-5717.16552734375,304.14971923828125,0.8377647399902344,0.5152438282966614,0.3643335998058319,293.0619201660156,297.1499938964844,293.1499938964844,0.4943295419216156,-8572.5517578125,304.1454162597656,0.865972638130188,0.5721690654754639,0.546477735042572,293.1300354003906,297.1499938964844,293.1499938964844,0.0377781316637992,-5955.9921875,304.1512451171875,0.4234471917152405,0.07644634693861,0.37950599193573,291.1774597167969,291.1499938964844,259.2806091308594,258.9585876464844,285.4068908691406,293.1342163085937,291.17755126953125,1.0,0.5578258037567139,1.0,0.050000000745058,0.9397071599960328,1.0,-2.5113375186920166,0.0007748284260742,2.5105626583099365,-0.5729181170463562,0.0,0.0,0.5429959893226624,227.82046508789065,214.0,4.866641521453857,-14608.447265625,1879.9383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,306.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.76953125,18000.0,0.0,0.0,0.3361673355102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526528537273407,0.5265343189239502,-5.767918537458172e-06,0.0,0.0003411671204958,0.0,0.0,32.83102035522461,0.0,0.0,0.0,0.3788497447967529,4.0,0.0,1.0
374760,293.1933288574219,297.1499938964844,293.1499938964844,0.26181560754776,-4934.41650390625,304.1615905761719,0.7371552586555481,0.3418684899806976,0.314199298620224,293.13580322265625,297.1499938964844,293.1499938964844,0.4250485002994537,-7611.17529296875,304.157470703125,0.8354855179786682,0.5058673620223999,0.4847964942455292,293.10723876953125,297.1499938964844,293.1499938964844,0.4335722625255584,-5712.419921875,304.1505432128906,0.8398369550704956,0.5149590373039246,0.364048570394516,293.0675048828125,297.1499938964844,293.1499938964844,0.494234561920166,-8570.6767578125,304.1464233398437,0.8684232831001282,0.5721812844276428,0.5463770627975464,293.1332397460937,297.1499938964844,293.1499938964844,0.0373371765017509,-5919.7509765625,304.1518249511719,0.4239781498908996,0.0760721489787101,0.3772224485874176,291.1788024902344,291.1499938964844,259.2821044921875,258.9622497558594,285.4100036621094,293.1385192871094,291.1788635253906,1.0,0.5549485683441162,1.0,0.050000000745058,0.9392081499099731,1.0,-2.5049848556518555,0.0007711086655035,2.504213571548462,-0.571510374546051,0.0,0.0,0.5409365892410278,224.4057006835937,202.0,4.279935359954834,-14565.8935546875,1856.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929138183594,306.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.935546875,18000.0,0.0,0.0,0.3352788686752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229023694992065,0.522908091545105,-5.745441740145907e-06,0.0,0.0003402654256206,0.0,0.0,32.42609024047852,0.0,0.0,0.0,0.3775914013385772,4.0,0.0,1.0
374820,293.2025146484375,297.1499938964844,293.1499938964844,0.2587381601333618,-4888.07470703125,304.162841796875,0.740114152431488,0.338903397321701,0.3112651109695434,293.1499328613281,297.1499938964844,293.1499938964844,0.4222167730331421,-7570.28076171875,304.15966796875,0.839913547039032,0.5033591389656067,0.4821814894676208,293.1155700683594,297.1499938964844,293.1499938964844,0.4326188564300537,-5702.0458984375,304.1519470214844,0.845303475856781,0.5143470168113708,0.3634029328823089,293.0780944824219,297.1499938964844,293.1499938964844,0.4939046800136566,-8565.201171875,304.1481628417969,0.8747696876525879,0.5721260905265808,0.5460370779037476,293.13897705078125,297.1499938964844,293.1499938964844,0.036408994346857,-5843.4619140625,304.1527404785156,0.4259103238582611,0.0753322392702102,0.3723907470703125,291.1805725097656,291.1499938964844,259.28106689453125,258.9654541015625,285.414794921875,293.1468200683594,291.1805725097656,1.0,0.5480655431747437,1.0,0.050000000745058,0.9382101893424988,1.0,-2.4913296699523926,0.0007631317712366,2.4905664920806885,-0.5684946179389954,0.0,0.0,0.5367283225059509,215.95181274414065,190.0,2.776339054107666,-14476.3134765625,1800.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,306.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.935546875,18000.0,0.0,0.0,0.3332206010818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154575109481812,0.5154632329940796,-5.69929989069351e-06,0.0,0.0003381765563972,0.0,0.0,31.60407447814941,0.0,0.0,0.0,0.3750152587890625,4.0,0.0,1.0
374880,293.2025146484375,297.1499938964844,293.1499938964844,0.2587381601333618,-4888.07470703125,304.162841796875,0.740114152431488,0.338903397321701,0.3112651109695434,293.1499328613281,297.1499938964844,293.1499938964844,0.4222167730331421,-7570.28076171875,304.15966796875,0.839913547039032,0.5033591389656067,0.4821814894676208,293.1155700683594,297.1499938964844,293.1499938964844,0.4326188564300537,-5702.0458984375,304.1519470214844,0.845303475856781,0.5143470168113708,0.3634029328823089,293.0780944824219,297.1499938964844,293.1499938964844,0.4939046800136566,-8565.201171875,304.1481628417969,0.8747696876525879,0.5721260905265808,0.5460370779037476,293.13897705078125,297.1499938964844,293.1499938964844,0.036408994346857,-5843.4619140625,304.1527404785156,0.4259103238582611,0.0753322392702102,0.3723907470703125,291.1805725097656,291.1499938964844,259.28106689453125,258.9654541015625,285.414794921875,293.1468200683594,291.1805725097656,1.0,0.5480655431747437,1.0,0.050000000745058,0.9382101893424988,1.0,-2.4913296699523926,0.0007631317712366,2.4905664920806885,-0.5684946179389954,0.0,0.0,0.5367283225059509,215.95181274414065,190.0,2.776339054107666,-14476.3134765625,1800.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,306.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.935546875,18000.0,0.0,0.0,0.3332206010818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154575109481812,0.5154632329940796,-5.69929989069351e-06,0.0,0.0003381765563972,0.0,0.0,31.60407447814941,0.0,0.0,0.0,0.3750152587890625,4.0,0.0,1.0
374940,293.2109375,297.1499938964844,293.1499938964844,0.2555683255195617,-4840.3310546875,304.1638488769531,0.7441774606704712,0.3358682692050934,0.3082206845283508,293.1633605957031,297.1499938964844,293.1499938964844,0.4191269278526306,-7525.8740234375,304.1615905761719,0.8456067442893982,0.5006352663040161,0.4793124198913574,293.1231994628906,297.1499938964844,293.1499938964844,0.4315678477287292,-5690.78466796875,304.1530456542969,0.8521972894668579,0.5136745572090149,0.3626774251461029,293.0878601074219,297.1499938964844,293.1499938964844,0.4934240579605102,-8557.880859375,304.1495666503906,0.882646918296814,0.5719651579856873,0.5455455780029297,293.1439514160156,297.1499938964844,293.1499938964844,0.03544732183218,-5764.298828125,304.1534423828125,0.4287976026535034,0.0746000930666923,0.3673502206802368,291.18121337890625,291.1499938964844,259.275146484375,258.9636535644531,285.4179382324219,293.1547241210937,291.18115234375,1.0,0.5401548743247986,1.0,0.050000000745058,0.9372122287750244,1.0,-2.476707696914673,0.0007546250708401,2.4759528636932373,-0.5652748346328735,0.0,0.0,0.5325149893760681,206.1341552734375,178.0,1.2550195455551147,-14382.6767578125,1737.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716857910156,306.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5078125,18000.0,0.0,0.0,0.3308234810829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079881548881531,0.5079938173294067,-5.653213520417921e-06,0.0,0.0003357437672093,0.0,0.0,30.79283142089844,0.0,0.0,0.0,0.3724433183670044,4.0,0.0,1.0
375000,293.2109375,297.1499938964844,293.1499938964844,0.2555683255195617,-4840.3310546875,304.1638488769531,0.7441774606704712,0.3358682692050934,0.3082206845283508,293.1633605957031,297.1499938964844,293.1499938964844,0.4191269278526306,-7525.8740234375,304.1615905761719,0.8456067442893982,0.5006352663040161,0.4793124198913574,293.1231994628906,297.1499938964844,293.1499938964844,0.4315678477287292,-5690.78466796875,304.1530456542969,0.8521972894668579,0.5136745572090149,0.3626774251461029,293.0878601074219,297.1499938964844,293.1499938964844,0.4934240579605102,-8557.880859375,304.1495666503906,0.882646918296814,0.5719651579856873,0.5455455780029297,293.1439514160156,297.1499938964844,293.1499938964844,0.03544732183218,-5764.298828125,304.1534423828125,0.4287976026535034,0.0746000930666923,0.3673502206802368,291.18121337890625,291.1499938964844,259.275146484375,258.9636535644531,285.4179382324219,293.1547241210937,291.18115234375,1.0,0.5401548743247986,1.0,0.050000000745058,0.9372122287750244,1.0,-2.476707696914673,0.0007546250708401,2.4759528636932373,-0.5652748346328735,0.0,0.0,0.5325149893760681,206.1341552734375,178.0,1.2550195455551147,-14382.6767578125,1737.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716857910156,306.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5078125,18000.0,0.0,0.0,0.3308234810829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079881548881531,0.5079938173294067,-5.653213520417921e-06,0.0,0.0003357437672093,0.0,0.0,30.79283142089844,0.0,0.0,0.0,0.3724433183670044,4.0,0.0,1.0
375060,293.2189025878906,297.1499938964844,293.1499938964844,0.2522960007190704,-4790.9794921875,304.1646728515625,0.7491267919540405,0.3327093124389648,0.3050579130649566,293.1763916015625,297.1499938964844,293.1499938964844,0.4157750606536865,-7477.8203125,304.1632995605469,0.8523352742195129,0.497651994228363,0.4761882722377777,293.13018798828125,297.1499938964844,293.1499938964844,0.4304325580596924,-5678.7412109375,304.1539001464844,0.8603153228759766,0.5129340887069702,0.3618850111961365,293.0969543457031,297.1499938964844,293.1499938964844,0.4928097724914551,-8548.900390625,304.1507263183594,0.8917768597602844,0.5716943144798279,0.5449234247207642,293.1483154296875,297.1499938964844,293.1499938964844,0.0344680249691009,-5683.419921875,304.1539001464844,0.4325160980224609,0.0738682001829147,0.3621822297573089,291.1809997558594,291.1499938964844,259.264892578125,258.9574279785156,285.4198303222656,293.1625061035156,291.180908203125,1.0,0.5315644145011902,1.0,0.050000000745058,0.9362140893936156,1.0,-2.461246967315674,0.0007456729654222,2.460501194000244,-0.5618757009506226,0.0,0.0,0.5283908247947693,195.5585021972656,166.0,0.0504894815385341,-14285.9365234375,1671.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.50390625,18000.0,0.0,0.0,0.3281417489051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006988644599915,0.5007044672966003,-5.608617357211188e-06,0.0,0.000333022151608,0.0,0.0,30.01482963562012,0.0,0.0,0.0,0.3699474930763244,4.0,0.0,1.0
375120,293.2189025878906,297.1499938964844,293.1499938964844,0.2522960007190704,-4790.9794921875,304.1646728515625,0.7491267919540405,0.3327093124389648,0.3050579130649566,293.1763916015625,297.1499938964844,293.1499938964844,0.4157750606536865,-7477.8203125,304.1632995605469,0.8523352742195129,0.497651994228363,0.4761882722377777,293.13018798828125,297.1499938964844,293.1499938964844,0.4304325580596924,-5678.7412109375,304.1539001464844,0.8603153228759766,0.5129340887069702,0.3618850111961365,293.0969543457031,297.1499938964844,293.1499938964844,0.4928097724914551,-8548.900390625,304.1507263183594,0.8917768597602844,0.5716943144798279,0.5449234247207642,293.1483154296875,297.1499938964844,293.1499938964844,0.0344680249691009,-5683.419921875,304.1539001464844,0.4325160980224609,0.0738682001829147,0.3621822297573089,291.1809997558594,291.1499938964844,259.264892578125,258.9574279785156,285.4198303222656,293.1625061035156,291.180908203125,1.0,0.5315644145011902,1.0,0.050000000745058,0.9362140893936156,1.0,-2.461246967315674,0.0007456729654222,2.460501194000244,-0.5618757009506226,0.0,0.0,0.5283908247947693,195.5585021972656,166.0,0.0504894815385341,-14285.9365234375,1671.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.50390625,18000.0,0.0,0.0,0.3281417489051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006988644599915,0.5007044672966003,-5.608617357211188e-06,0.0,0.000333022151608,0.0,0.0,30.01482963562012,0.0,0.0,0.0,0.3699474930763244,4.0,0.0,1.0
375180,293.2269592285156,297.1499938964844,293.1499938964844,0.2488370090723037,-4738.66845703125,304.1655578613281,0.7548047304153442,0.3293294906616211,0.3016974031925201,293.18951416015625,297.1499938964844,293.1499938964844,0.4120795428752899,-7424.8369140625,304.1650390625,0.8599563837051392,0.4943192899227142,0.4727368354797363,293.1366882324219,297.1499938964844,293.1499938964844,0.4292082190513611,-5665.82763671875,304.1546325683594,0.8695687651634216,0.5121176242828369,0.3610305190086365,293.10546875,297.1499938964844,293.1499938964844,0.4920591413974762,-8538.1669921875,304.1517333984375,0.9019941687583924,0.5713083148002625,0.5441802144050598,293.15216064453125,297.1499938964844,293.1499938964844,0.0334779024124145,-5601.2265625,304.1542663574219,0.4370252788066864,0.0731294229626655,0.3569240570068359,291.1803894042969,291.1499938964844,259.2509155273437,258.9472961425781,285.4208984375,293.17059326171875,291.1802978515625,1.0,0.5224825143814087,1.0,0.050000000745058,0.9352160096168518,1.0,-2.4448273181915283,0.0007362138712778,2.4440910816192627,-0.5582695007324219,0.0,0.0,0.5243776440620422,184.5921936035156,154.0,-0.6473600268363953,-14185.4365234375,1603.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275390625,306.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.974609375,18000.0,0.0,0.0,0.3252397179603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936691522598266,0.4936747252941131,-5.566169875237392e-06,0.0,0.0003300769603811,0.0,0.0,29.278125762939453,0.0,0.0,0.0,0.3675561845302582,4.0,0.0,1.0
375240,293.2269592285156,297.1499938964844,293.1499938964844,0.2488370090723037,-4738.66845703125,304.1655578613281,0.7548047304153442,0.3293294906616211,0.3016974031925201,293.18951416015625,297.1499938964844,293.1499938964844,0.4120795428752899,-7424.8369140625,304.1650390625,0.8599563837051392,0.4943192899227142,0.4727368354797363,293.1366882324219,297.1499938964844,293.1499938964844,0.4292082190513611,-5665.82763671875,304.1546325683594,0.8695687651634216,0.5121176242828369,0.3610305190086365,293.10546875,297.1499938964844,293.1499938964844,0.4920591413974762,-8538.1669921875,304.1517333984375,0.9019941687583924,0.5713083148002625,0.5441802144050598,293.15216064453125,297.1499938964844,293.1499938964844,0.0334779024124145,-5601.2265625,304.1542663574219,0.4370252788066864,0.0731294229626655,0.3569240570068359,291.1803894042969,291.1499938964844,259.2509155273437,258.9472961425781,285.4208984375,293.17059326171875,291.1802978515625,1.0,0.5224825143814087,1.0,0.050000000745058,0.9352160096168518,1.0,-2.4448273181915283,0.0007362138712778,2.4440910816192627,-0.5582695007324219,0.0,0.0,0.5243776440620422,184.5921936035156,154.0,-0.6473600268363953,-14185.4365234375,1603.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275390625,306.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.974609375,18000.0,0.0,0.0,0.3252397179603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936691522598266,0.4936747252941131,-5.566169875237392e-06,0.0,0.0003300769603811,0.0,0.0,29.278125762939453,0.0,0.0,0.0,0.3675561845302582,4.0,0.0,1.0
375300,293.2308654785156,297.1499938964844,293.1499938964844,0.2470466643571853,-4711.54052734375,304.1659851074219,0.7579326033592224,0.3275852501392364,0.299952894449234,293.1959533691406,297.1499938964844,293.1499938964844,0.4101114571094513,-7396.619140625,304.1658630371094,0.8641171455383301,0.4925522208213806,0.4708978831768036,293.1397399902344,297.1499938964844,293.1499938964844,0.4285648465156555,-5659.0634765625,304.15496826171875,0.874633252620697,0.5116820931434631,0.3605813980102539,293.1095275878906,297.1499938964844,293.1499938964844,0.4916353821754455,-8532.1728515625,304.1521911621094,0.907642900943756,0.5710735321044922,0.5437654256820679,293.1539306640625,297.1499938964844,293.1499938964844,0.0329781956970691,-5559.54296875,304.1543884277344,0.4395889341831207,0.0727526992559433,0.3542554080486297,291.1799621582031,291.1499938964844,259.24273681640625,258.94091796875,285.4211120605469,293.1746826171875,291.1798400878906,1.0,0.517788827419281,1.0,0.050000000745058,0.9347169399261476,1.0,-2.4362785816192627,0.0007313096430152,2.435547113418579,-0.5563947558403015,0.0,0.0,0.5224230885505676,179.01852416992188,154.0,-0.9337725639343262,-14133.7392578125,1569.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601928710937,306.871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.603515625,18000.0,0.0,0.0,0.3237234950065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490261048078537,0.4902665913105011,-5.545804469875293e-06,0.0,0.0003285381826572,0.0,0.0,28.92577362060547,0.0,0.0,0.0,0.3664028942584991,4.0,0.0,1.0
375360,293.234619140625,297.1499938964844,293.1499938964844,0.2452362477779388,-4684.08056640625,304.1663513183594,0.761286735534668,0.3258228898048401,0.2981860041618347,293.20220947265625,297.1499938964844,293.1499938964844,0.4080888330936432,-7367.63134765625,304.1666564941406,0.8685455322265625,0.4907385408878326,0.4690084755420685,293.1427001953125,297.1499938964844,293.1499938964844,0.4279036521911621,-5652.12353515625,304.1552734375,0.8800081014633179,0.511229395866394,0.3601190149784088,293.11346435546875,297.1499938964844,293.1499938964844,0.4911825358867645,-8525.802734375,304.1526184082031,0.9139084219932556,0.5708120465278625,0.5433236360549927,293.1556396484375,297.1499938964844,293.1499938964844,0.0324738472700119,-5517.31396484375,304.1545104980469,0.4423718750476837,0.0723689943552017,0.3515497148036957,291.179443359375,291.1499938964844,259.2338256835937,258.9338073730469,285.42108154296875,293.1787414550781,291.1792907714844,1.0,0.5130056738853455,1.0,0.050000000745058,0.9342178106307985,1.0,-2.427549362182617,0.0007263172301463,2.4268229007720947,-0.5544820427894592,0.0,0.0,0.5205156803131104,173.40032958984375,142.0,-1.2161074876785278,-14081.3427734375,1534.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7898864746094,306.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0625,18000.0,0.0,0.0,0.3221733868122101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869418740272522,0.4869473874568939,-5.526079348783242e-06,0.0,0.0003269650333095,0.0,0.0,28.58550071716309,0.0,0.0,0.0,0.3652831614017486,4.0,0.0,1.0
375420,293.2416076660156,297.1499938964844,293.1499938964844,0.2415795177221298,-4628.5234375,304.1669921875,0.7687509059906006,0.3222581148147583,0.2946098148822784,293.21417236328125,297.1499938964844,293.1499938964844,0.4039109647274017,-7307.77099609375,304.1680603027344,0.8782813549041748,0.486989289522171,0.4651080965995788,293.1483154296875,297.1499938964844,293.1499938964844,0.4265332221984863,-5637.76708984375,304.1557922363281,0.8917373418807983,0.5102775692939758,0.3591591119766235,293.1209716796875,297.1499938964844,293.1499938964844,0.4901971220970154,-8512.0224609375,304.15338134765625,0.9280052781105042,0.57021564245224,0.5423670411109924,293.1588134765625,297.1499938964844,293.1499938964844,0.03145357593894,-5431.32421875,304.1546936035156,0.4486654698848724,0.0715822353959083,0.3460359573364258,291.1781311035156,291.1499938964844,259.21417236328125,258.91754150390625,285.4204406738281,293.1867980957031,291.177978515625,1.0,0.5032048225402832,1.0,0.050000000745058,0.9332196116447448,1.0,-2.40964150428772,0.0007161246030591,2.408925294876098,-0.550561785697937,0.0,0.0,0.5168523788452148,162.0784454345703,130.0,-1.7001384496688845,-13975.0732421875,1464.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402099609375,306.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5859375,18000.0,0.0,0.0,0.3190045952796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805961549282074,0.4806016385555267,-5.488676833920181e-06,0.0,0.0003237490891478,0.0,0.0,27.94285011291504,0.0,0.0,0.0,0.3631516396999359,4.0,0.0,1.0
375480,293.2416076660156,297.1499938964844,293.1499938964844,0.2415795177221298,-4628.5234375,304.1669921875,0.7687509059906006,0.3222581148147583,0.2946098148822784,293.21417236328125,297.1499938964844,293.1499938964844,0.4039109647274017,-7307.77099609375,304.1680603027344,0.8782813549041748,0.486989289522171,0.4651080965995788,293.1483154296875,297.1499938964844,293.1499938964844,0.4265332221984863,-5637.76708984375,304.1557922363281,0.8917373418807983,0.5102775692939758,0.3591591119766235,293.1209716796875,297.1499938964844,293.1499938964844,0.4901971220970154,-8512.0224609375,304.15338134765625,0.9280052781105042,0.57021564245224,0.5423670411109924,293.1588134765625,297.1499938964844,293.1499938964844,0.03145357593894,-5431.32421875,304.1546936035156,0.4486654698848724,0.0715822353959083,0.3460359573364258,291.1781311035156,291.1499938964844,259.21417236328125,258.91754150390625,285.4204406738281,293.1867980957031,291.177978515625,1.0,0.5032048225402832,1.0,0.050000000745058,0.9332196116447448,1.0,-2.40964150428772,0.0007161246030591,2.408925294876098,-0.550561785697937,0.0,0.0,0.5168523788452148,162.0784454345703,130.0,-1.7001384496688845,-13975.0732421875,1464.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402099609375,306.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5859375,18000.0,0.0,0.0,0.3190045952796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805961549282074,0.4806016385555267,-5.488676833920181e-06,0.0,0.0003237490891478,0.0,0.0,27.94285011291504,0.0,0.0,0.0,0.3631516396999359,4.0,0.0,1.0
375540,293.2479553222656,297.1499938964844,293.1499938964844,0.2378842383623123,-4572.23876953125,304.16748046875,0.777371883392334,0.3186459541320801,0.2909871637821197,293.22540283203125,297.1499938964844,293.1499938964844,0.3995681703090668,-7245.52685546875,304.1692810058594,0.8893395066261292,0.4830854535102844,0.4610573947429657,293.15350341796875,297.1499938964844,293.1499938964844,0.425100028514862,-5622.77685546875,304.15625,0.9049129486083984,0.5092665553092957,0.3581556677818298,293.12799072265625,297.1499938964844,293.1499938964844,0.4891072511672973,-8496.8671875,304.154052734375,0.943686544895172,0.5695250034332275,0.5413183569908142,293.1617126464844,297.1499938964844,293.1499938964844,0.0304213855415582,-5343.42822265625,304.15484619140625,0.456094741821289,0.0707708001136779,0.3403979539871216,291.1766357421875,291.1499938964844,259.1925354003906,258.8990173339844,285.4190368652344,293.1947326660156,291.1764831542969,1.0,0.4931120872497558,1.0,0.050000000745058,0.9322214126586914,1.0,-2.3911852836608887,0.0007056901813484,2.390479564666748,-0.5465255975723267,0.0,0.0,0.5134025812149048,150.6831817626953,118.0,-2.0036327838897705,-13867.2509765625,1394.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,306.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.3157877922058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746657013893127,0.4746711552143097,-5.454142865346512e-06,0.0,0.0003204844833817,0.0,0.0,27.351770401000977,0.0,0.0,0.0,0.3611710667610168,4.0,0.0,1.0
375600,293.2479553222656,297.1499938964844,293.1499938964844,0.2378842383623123,-4572.23876953125,304.16748046875,0.777371883392334,0.3186459541320801,0.2909871637821197,293.22540283203125,297.1499938964844,293.1499938964844,0.3995681703090668,-7245.52685546875,304.1692810058594,0.8893395066261292,0.4830854535102844,0.4610573947429657,293.15350341796875,297.1499938964844,293.1499938964844,0.425100028514862,-5622.77685546875,304.15625,0.9049129486083984,0.5092665553092957,0.3581556677818298,293.12799072265625,297.1499938964844,293.1499938964844,0.4891072511672973,-8496.8671875,304.154052734375,0.943686544895172,0.5695250034332275,0.5413183569908142,293.1617126464844,297.1499938964844,293.1499938964844,0.0304213855415582,-5343.42822265625,304.15484619140625,0.456094741821289,0.0707708001136779,0.3403979539871216,291.1766357421875,291.1499938964844,259.1925354003906,258.8990173339844,285.4190368652344,293.1947326660156,291.1764831542969,1.0,0.4931120872497558,1.0,0.050000000745058,0.9322214126586914,1.0,-2.3911852836608887,0.0007056901813484,2.390479564666748,-0.5465255975723267,0.0,0.0,0.5134025812149048,150.6831817626953,118.0,-2.0036327838897705,-13867.2509765625,1394.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,306.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.3157877922058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746657013893127,0.4746711552143097,-5.454142865346512e-06,0.0,0.0003204844833817,0.0,0.0,27.351770401000977,0.0,0.0,0.0,0.3611710667610168,4.0,0.0,1.0
375660,293.2537536621094,297.1499938964844,293.1499938964844,0.234154388308525,-4515.26123046875,304.1678771972656,0.7873649001121521,0.3149897158145904,0.287322849035263,293.2359313964844,297.1499938964844,293.1499938964844,0.3950660526752472,-7180.93505859375,304.1703491210937,0.9019317030906676,0.4790309071540832,0.4568623900413513,293.1583251953125,297.1499938964844,293.1499938964844,0.4236040711402893,-5607.1435546875,304.1566467285156,0.9210209250450134,0.5081992149353027,0.3571116924285888,293.13458251953125,297.1499938964844,293.1499938964844,0.4879134893417358,-8480.328125,304.1546936035156,0.960326075553894,0.5687439441680908,0.5401825904846191,293.1643371582031,297.1499938964844,293.1499938964844,0.029390150681138,-5253.955078125,304.15496826171875,0.4648591578006744,0.0699360743165016,0.3346477448940277,291.1750793457031,291.1499938964844,259.1695556640625,258.8788452148437,285.41705322265625,293.2024841308594,291.1749267578125,1.0,0.4827404916286468,1.0,0.050000000745058,0.9312230944633484,1.0,-2.3722176551818848,0.0006950416718609,2.371522665023804,-0.5423809885978699,0.0,0.0,0.5101650357246399,139.24755859375,106.0,-2.1028194427490234,-13758.1337890625,1325.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9028015136719,306.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.46875,18000.0,0.0,0.0,0.3125713467597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469150185585022,0.4691556096076965,-5.422446974989725e-06,0.0,0.0003172201977577,0.0,0.0,26.81044006347656,0.0,0.0,0.0,0.3593396246433258,4.0,0.0,1.0
375720,293.2537536621094,297.1499938964844,293.1499938964844,0.234154388308525,-4515.26123046875,304.1678771972656,0.7873649001121521,0.3149897158145904,0.287322849035263,293.2359313964844,297.1499938964844,293.1499938964844,0.3950660526752472,-7180.93505859375,304.1703491210937,0.9019317030906676,0.4790309071540832,0.4568623900413513,293.1583251953125,297.1499938964844,293.1499938964844,0.4236040711402893,-5607.1435546875,304.1566467285156,0.9210209250450134,0.5081992149353027,0.3571116924285888,293.13458251953125,297.1499938964844,293.1499938964844,0.4879134893417358,-8480.328125,304.1546936035156,0.960326075553894,0.5687439441680908,0.5401825904846191,293.1643371582031,297.1499938964844,293.1499938964844,0.029390150681138,-5253.955078125,304.15496826171875,0.4648591578006744,0.0699360743165016,0.3346477448940277,291.1750793457031,291.1499938964844,259.1695556640625,258.8788452148437,285.41705322265625,293.2024841308594,291.1749267578125,1.0,0.4827404916286468,1.0,0.050000000745058,0.9312230944633484,1.0,-2.3722176551818848,0.0006950416718609,2.371522665023804,-0.5423809885978699,0.0,0.0,0.5101650357246399,139.24755859375,106.0,-2.1028194427490234,-13758.1337890625,1325.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9028015136719,306.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.46875,18000.0,0.0,0.0,0.3125713467597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469150185585022,0.4691556096076965,-5.422446974989725e-06,0.0,0.0003172201977577,0.0,0.0,26.81044006347656,0.0,0.0,0.0,0.3593396246433258,4.0,0.0,1.0
375780,293.25897216796875,297.1499938964844,293.1499938964844,0.2303944379091262,-4457.638671875,304.1681823730469,0.7989912629127502,0.3112943768501282,0.2836220860481262,293.2458801269531,297.1499938964844,293.1499938964844,0.3904128074645996,-7114.068359375,304.1712951660156,0.91729336977005,0.474833071231842,0.4525310695171356,293.16278076171875,297.1499938964844,293.1499938964844,0.422046959400177,-5590.87451171875,304.1570129394531,0.9400225281715392,0.5070798993110657,0.3560309410095215,293.1407470703125,297.1499938964844,293.1499938964844,0.4866191446781158,-8462.4375,304.1552734375,0.977273404598236,0.567878782749176,0.5389665961265564,293.1667785644531,297.1499938964844,293.1499938964844,0.0280652306973934,-5162.49072265625,304.1553955078125,0.4736747145652771,0.0690788328647613,0.3287942409515381,291.17364501953125,291.1499938964844,259.145751953125,258.8575134277344,285.41461181640625,293.2100830078125,291.1734924316406,1.0,0.4721002876758575,1.0,0.050000000745058,0.93022483587265,1.0,-2.352778434753418,0.0006842082366347,2.3520941734313965,-0.5381362438201904,0.0,0.0,0.5071148872375488,127.7982177734375,94.0,-2.01747989654541,-13647.86328125,1256.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9159851074219,306.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.3093970119953155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640080034732818,0.464013397693634,-5.393306764744921e-06,0.0,0.0003139986074529,0.0,0.0,26.313135147094727,0.0,0.0,0.0,0.3576419651508331,4.0,0.0,1.0
375840,293.25897216796875,297.1499938964844,293.1499938964844,0.2303944379091262,-4457.638671875,304.1681823730469,0.7989912629127502,0.3112943768501282,0.2836220860481262,293.2458801269531,297.1499938964844,293.1499938964844,0.3904128074645996,-7114.068359375,304.1712951660156,0.91729336977005,0.474833071231842,0.4525310695171356,293.16278076171875,297.1499938964844,293.1499938964844,0.422046959400177,-5590.87451171875,304.1570129394531,0.9400225281715392,0.5070798993110657,0.3560309410095215,293.1407470703125,297.1499938964844,293.1499938964844,0.4866191446781158,-8462.4375,304.1552734375,0.977273404598236,0.567878782749176,0.5389665961265564,293.1667785644531,297.1499938964844,293.1499938964844,0.0280652306973934,-5162.49072265625,304.1553955078125,0.4736747145652771,0.0690788328647613,0.3287942409515381,291.17364501953125,291.1499938964844,259.145751953125,258.8575134277344,285.41461181640625,293.2100830078125,291.1734924316406,1.0,0.4721002876758575,1.0,0.050000000745058,0.93022483587265,1.0,-2.352778434753418,0.0006842082366347,2.3520941734313965,-0.5381362438201904,0.0,0.0,0.5071148872375488,127.7982177734375,94.0,-2.01747989654541,-13647.86328125,1256.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9159851074219,306.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.3093970119953155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640080034732818,0.464013397693634,-5.393306764744921e-06,0.0,0.0003139986074529,0.0,0.0,26.313135147094727,0.0,0.0,0.0,0.3576419651508331,4.0,0.0,1.0
375900,293.26141357421875,297.1499938964844,293.1499938964844,0.2285045981407165,-4428.6015625,304.1683044433594,0.8055188655853271,0.3094337284564972,0.2817596197128296,293.2506408691406,297.1499938964844,293.1499938964844,0.3880314528942108,-7079.79931640625,304.1717529296875,0.926383137702942,0.4726822674274444,0.4503161311149597,293.1648864746094,297.1499938964844,293.1499938964844,0.4212457537651062,-5582.50244140625,304.1571960449219,0.9502503275871276,0.5065018534660339,0.3554776310920715,293.1436767578125,297.1499938964844,293.1499938964844,0.4859349429607391,-8452.9912109375,304.1555480957031,0.9856593012809752,0.5674161911010742,0.538330078125,293.1679077148437,297.1499938964844,293.1499938964844,0.0276674441993236,-5116.15966796875,304.1551208496094,0.4779761731624603,0.0686435401439666,0.3258355557918548,291.1730041503906,291.1499938964844,259.1337585449219,258.8466186523437,285.4132385253906,293.2138061523437,291.1728515625,1.0,0.4666798114776611,1.0,0.050000000745058,0.929725706577301,1.0,-2.3428969383239746,0.0006787324673496,2.3422181606292725,-0.5359795093536377,0.0,0.0,0.5056501626968384,122.0717544555664,94.0,-1.919307231903076,-13592.3271484375,1221.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,306.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.947265625,18000.0,0.0,0.0,0.3078353404998779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615597128868103,0.4615650773048401,-5.379587037168676e-06,0.0,0.0003124137583654,0.0,0.0,26.07889938354492,0.0,0.0,0.0,0.3568371534347534,4.0,0.0,1.0
375960,293.26373291015625,297.1499938964844,293.1499938964844,0.2266090810298919,-4399.42578125,304.1684265136719,0.8124054074287415,0.3075656294822693,0.2798900306224823,293.2552490234375,297.1499938964844,293.1499938964844,0.3856150209903717,-7044.98779296875,304.17218017578125,0.936260998249054,0.4704983234405517,0.4480696320533752,293.1669311523437,297.1499938964844,293.1499938964844,0.420429915189743,-5573.9765625,304.1573791503906,0.96076101064682,0.5059122443199158,0.3549162149429321,293.14654541015625,297.1499938964844,293.1499938964844,0.4852267801761627,-8443.220703125,304.15582275390625,0.993874192237854,0.5669345259666443,0.5376756191253662,293.1689758300781,297.1499938964844,293.1499938964844,0.0272679794579744,-5069.59033203125,304.1549377441406,0.4823265373706817,0.0682038366794586,0.3228577971458435,291.1723937988281,291.1499938964844,259.12176513671875,258.8356628417969,285.41180419921875,293.2174987792969,291.1722717285156,1.0,0.4611926972866058,1.0,0.050000000745058,0.9292264580726624,1.0,-2.3329148292541504,0.0006732224137522,2.3322417736053467,-0.5338014960289001,0.0,0.0,0.5042188167572021,116.34642791748048,97.0,-1.789071798324585,-13536.53515625,1187.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189453125,306.8736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.689453125,18000.0,0.0,0.0,0.3062942922115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591819047927856,0.4591872692108154,-5.3663634389522485e-06,0.0,0.0003108497476205,0.0,0.0,25.852989196777344,0.0,0.0,0.0,0.3560577929019928,4.0,0.0,1.0
376020,293.26824951171875,297.1499938964844,293.1499938964844,0.2229855209589004,-4343.5849609375,304.1683044433594,0.8173109292984009,0.3037671446800232,0.2763291299343109,293.2642517089844,297.1499938964844,293.1499938964844,0.3808833956718445,-6976.8486328125,304.17266845703125,0.9441073536872864,0.4660084843635559,0.443702220916748,293.17095947265625,297.1499938964844,293.1499938964844,0.4189547896385193,-5558.66845703125,304.1573791503906,0.970127284526825,0.5046684741973877,0.3539279103279114,293.15106201171875,297.1499938964844,293.1499938964844,0.4815777540206909,-8390.3779296875,304.16033935546875,0.9990000128746032,0.5660995244979858,0.5340641736984253,293.1711730957031,297.1499938964844,293.1499938964844,0.0264219976961612,-4990.92236328125,304.1546936035156,0.4852166473865509,0.0672790557146072,0.3178518116474151,291.171630859375,291.1499938964844,259.09814453125,258.81378173828125,285.4095153808594,293.2248840332031,291.17169189453125,1.0,0.4547389149665832,1.0,0.050000000745058,0.9282280802726746,1.0,-2.31193470954895,0.0006617008475586,2.311273097991944,-0.5291808843612671,0.0,0.0,0.5014292001724243,110.73345947265624,100.0,-0.2811814248561859,-13423.3955078125,1141.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91339111328125,306.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.23828125,18000.0,0.0,0.0,0.3032826781272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546751677989959,0.4546805322170257,-5.341504220268689e-06,0.0,0.0003077933506574,0.0,0.0,25.428770065307617,0.0,0.0,0.0,0.3545831441879272,4.0,0.0,1.0
376080,293.26824951171875,297.1499938964844,293.1499938964844,0.2229855209589004,-4343.5849609375,304.1683044433594,0.8173109292984009,0.3037671446800232,0.2763291299343109,293.2642517089844,297.1499938964844,293.1499938964844,0.3808833956718445,-6976.8486328125,304.17266845703125,0.9441073536872864,0.4660084843635559,0.443702220916748,293.17095947265625,297.1499938964844,293.1499938964844,0.4189547896385193,-5558.66845703125,304.1573791503906,0.970127284526825,0.5046684741973877,0.3539279103279114,293.15106201171875,297.1499938964844,293.1499938964844,0.4815777540206909,-8390.3779296875,304.16033935546875,0.9990000128746032,0.5660995244979858,0.5340641736984253,293.1711730957031,297.1499938964844,293.1499938964844,0.0264219976961612,-4990.92236328125,304.1546936035156,0.4852166473865509,0.0672790557146072,0.3178518116474151,291.171630859375,291.1499938964844,259.09814453125,258.81378173828125,285.4095153808594,293.2248840332031,291.17169189453125,1.0,0.4547389149665832,1.0,0.050000000745058,0.9282280802726746,1.0,-2.31193470954895,0.0006617008475586,2.311273097991944,-0.5291808843612671,0.0,0.0,0.5014292001724243,110.73345947265624,100.0,-0.2811814248561859,-13423.3955078125,1141.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91339111328125,306.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.23828125,18000.0,0.0,0.0,0.3032826781272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546751677989959,0.4546805322170257,-5.341504220268689e-06,0.0,0.0003077933506574,0.0,0.0,25.428770065307617,0.0,0.0,0.0,0.3545831441879272,4.0,0.0,1.0
376140,293.2728576660156,297.1499938964844,293.1499938964844,0.2193859219551086,-4287.88818359375,304.168212890625,0.8163524866104126,0.2998408377170563,0.2727987766265869,293.27313232421875,297.1499938964844,293.1499938964844,0.3760827779769897,-6907.52783203125,304.173095703125,0.9438130855560304,0.4613138735294342,0.4392962753772735,293.17510986328125,297.1499938964844,293.1499938964844,0.4174762964248657,-5543.3017578125,304.1573791503906,0.9721381068229676,0.5032944083213806,0.352963387966156,293.1498718261719,297.1499938964844,293.1499938964844,0.4765025675296783,-8319.0732421875,304.1650390625,0.9990000128746032,0.566307544708252,0.5293959379196167,293.1736145019531,297.1499938964844,293.1499938964844,0.0256133265793323,-4916.42333984375,304.15447998046875,0.4841684401035309,0.0662508904933929,0.313117504119873,291.172119140625,291.1499938964844,259.0754699707031,258.7924499511719,285.405517578125,293.2320251464844,291.1719055175781,1.0,0.450573205947876,1.0,0.050000000745058,0.927229642868042,1.0,-2.289865016937256,0.0006496915593743,2.289215326309204,-0.5244232416152954,0.0,0.0,0.4983763694763183,108.6891632080078,103.0,-0.7635529041290283,-13300.2060546875,1109.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,306.8361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6015625,18000.0,0.0,0.0,0.300339937210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497206807136535,0.4497259855270386,-5.315648650139337e-06,0.0,0.0003048068610951,0.0,0.0,24.97307586669922,0.0,0.0,0.0,0.3529931902885437,4.0,0.0,1.0
376200,293.2728576660156,297.1499938964844,293.1499938964844,0.2193859219551086,-4287.88818359375,304.168212890625,0.8163524866104126,0.2998408377170563,0.2727987766265869,293.27313232421875,297.1499938964844,293.1499938964844,0.3760827779769897,-6907.52783203125,304.173095703125,0.9438130855560304,0.4613138735294342,0.4392962753772735,293.17510986328125,297.1499938964844,293.1499938964844,0.4174762964248657,-5543.3017578125,304.1573791503906,0.9721381068229676,0.5032944083213806,0.352963387966156,293.1498718261719,297.1499938964844,293.1499938964844,0.4765025675296783,-8319.0732421875,304.1650390625,0.9990000128746032,0.566307544708252,0.5293959379196167,293.1736145019531,297.1499938964844,293.1499938964844,0.0256133265793323,-4916.42333984375,304.15447998046875,0.4841684401035309,0.0662508904933929,0.313117504119873,291.172119140625,291.1499938964844,259.0754699707031,258.7924499511719,285.405517578125,293.2320251464844,291.1719055175781,1.0,0.450573205947876,1.0,0.050000000745058,0.927229642868042,1.0,-2.289865016937256,0.0006496915593743,2.289215326309204,-0.5244232416152954,0.0,0.0,0.4983763694763183,108.6891632080078,103.0,-0.7635529041290283,-13300.2060546875,1109.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,306.8361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6015625,18000.0,0.0,0.0,0.300339937210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497206807136535,0.4497259855270386,-5.315648650139337e-06,0.0,0.0003048068610951,0.0,0.0,24.97307586669922,0.0,0.0,0.0,0.3529931902885437,4.0,0.0,1.0
376260,293.27734375,297.1499938964844,293.1499938964844,0.2158160060644149,-4232.5,304.1680908203125,0.8129764199256897,0.2958182096481323,0.2692185342311859,293.2818298339844,297.1499938964844,293.1499938964844,0.3712581992149353,-6837.73828125,304.1734619140625,0.9401811957359314,0.4564270675182342,0.4347516298294067,293.1792907714844,297.1499938964844,293.1499938964844,0.4160554409027099,-5528.576171875,304.15728759765625,0.9713239073753356,0.5018076300621033,0.3519511520862579,293.1505432128906,297.1499938964844,293.1499938964844,0.4760698676109314,-8315.8359375,304.1605834960937,0.9990000128746032,0.5661812424659729,0.5292588472366333,293.1762390136719,297.1499938964844,293.1499938964844,0.0247874073684215,-4839.25,304.15435791015625,0.4812916219234466,0.0651185512542724,0.3081376254558563,291.169189453125,291.1499938964844,259.05438232421875,258.7722473144531,285.4026184082031,293.2391967773437,291.1689147949219,1.0,0.4481219053268432,1.0,0.050000000745058,0.9262312054634094,1.0,-2.2727396488189697,0.0006404836894944,2.272099256515503,-0.5207383036613464,0.0,0.0,0.4960047006607055,108.142822265625,106.0,-3.2665977478027344,-13197.326171875,1089.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8904113769531,306.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.966796875,18000.0,0.0,0.0,0.2974856793880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456194937229156,0.4456247985363006,-5.292566129355691e-06,0.0,0.0003019101568497,0.0,0.0,24.5926570892334,0.0,0.0,0.0,0.3516553938388824,4.0,0.0,1.0
376320,293.27734375,297.1499938964844,293.1499938964844,0.2158160060644149,-4232.5,304.1680908203125,0.8129764199256897,0.2958182096481323,0.2692185342311859,293.2818298339844,297.1499938964844,293.1499938964844,0.3712581992149353,-6837.73828125,304.1734619140625,0.9401811957359314,0.4564270675182342,0.4347516298294067,293.1792907714844,297.1499938964844,293.1499938964844,0.4160554409027099,-5528.576171875,304.15728759765625,0.9713239073753356,0.5018076300621033,0.3519511520862579,293.1505432128906,297.1499938964844,293.1499938964844,0.4760698676109314,-8315.8359375,304.1605834960937,0.9990000128746032,0.5661812424659729,0.5292588472366333,293.1762390136719,297.1499938964844,293.1499938964844,0.0247874073684215,-4839.25,304.15435791015625,0.4812916219234466,0.0651185512542724,0.3081376254558563,291.169189453125,291.1499938964844,259.05438232421875,258.7722473144531,285.4026184082031,293.2391967773437,291.1689147949219,1.0,0.4481219053268432,1.0,0.050000000745058,0.9262312054634094,1.0,-2.2727396488189697,0.0006404836894944,2.272099256515503,-0.5207383036613464,0.0,0.0,0.4960047006607055,108.142822265625,106.0,-3.2665977478027344,-13197.326171875,1089.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8904113769531,306.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.966796875,18000.0,0.0,0.0,0.2974856793880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456194937229156,0.4456247985363006,-5.292566129355691e-06,0.0,0.0003019101568497,0.0,0.0,24.5926570892334,0.0,0.0,0.0,0.3516553938388824,4.0,0.0,1.0
376380,293.28155517578125,297.1499938964844,293.1499938964844,0.2122549563646316,-4177.05322265625,304.1679992675781,0.8077971339225769,0.2917372286319732,0.265615165233612,293.2902526855469,297.1499938964844,293.1499938964844,0.3663537502288818,-6766.587890625,304.1737976074219,0.9341282248497008,0.4513819217681885,0.4300889670848846,293.183349609375,297.1499938964844,293.1499938964844,0.4146308302879333,-5513.79541015625,304.1572265625,0.9684980511665344,0.5002435445785522,0.3509079217910766,293.15789794921875,297.1499938964844,293.1499938964844,0.4790394902229309,-8361.44140625,304.1520690917969,0.9990000128746032,0.5646940469741821,0.5323584675788879,293.178955078125,297.1499938964844,293.1499938964844,0.0239457134157419,-4759.0849609375,304.1543273925781,0.4769000709056854,0.0639030933380127,0.3029446899890899,291.16522216796875,291.1499938964844,259.035400390625,258.7536926269531,285.4010925292969,293.2464904785156,291.1649780273437,1.0,0.4468739330768585,1.0,0.050000000745058,0.925232708454132,1.0,-2.259031057357788,0.0006331903277896,2.258398056030273,-0.5177838206291199,0.0,0.0,0.4942357540130615,108.6414031982422,109.0,-4.83218240737915,-13110.7646484375,1076.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666381835937,306.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46484375,18000.0,0.0,0.0,0.2948060035705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424788057804107,0.4424840807914734,-5.274502200336428e-06,0.0,0.0002991906367242,0.0,0.0,24.30204391479492,0.0,0.0,0.0,0.3506261110305786,4.0,0.0,1.0
