time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376440,293.28155517578125,297.1499938964844,293.1499938964844,0.2122549563646316,-4177.05322265625,304.1679992675781,0.8077971339225769,0.2917372286319732,0.265615165233612,293.2902526855469,297.1499938964844,293.1499938964844,0.3663537502288818,-6766.587890625,304.1737976074219,0.9341282248497008,0.4513819217681885,0.4300889670848846,293.183349609375,297.1499938964844,293.1499938964844,0.4146308302879333,-5513.79541015625,304.1572265625,0.9684980511665344,0.5002435445785522,0.3509079217910766,293.15789794921875,297.1499938964844,293.1499938964844,0.4790394902229309,-8361.44140625,304.1520690917969,0.9990000128746032,0.5646940469741821,0.5323584675788879,293.178955078125,297.1499938964844,293.1499938964844,0.0239457134157419,-4759.0849609375,304.1543273925781,0.4769000709056854,0.0639030933380127,0.3029446899890899,291.16522216796875,291.1499938964844,259.035400390625,258.7536926269531,285.4010925292969,293.2464904785156,291.1649780273437,1.0,0.4468739330768585,1.0,0.050000000745058,0.925232708454132,1.0,-2.259031057357788,0.0006331903277896,2.258398056030273,-0.5177838206291199,0.0,0.0,0.4942357540130615,108.6414031982422,109.0,-4.83218240737915,-13110.7646484375,1076.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666381835937,306.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46484375,18000.0,0.0,0.0,0.2948060035705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424788057804107,0.4424840807914734,-5.274502200336428e-06,0.0,0.0002991906367242,0.0,0.0,24.30204391479492,0.0,0.0,0.0,0.3506261110305786,4.0,0.0,1.0
376500,293.2835388183594,297.1499938964844,293.1499938964844,0.2104689180850982,-4149.1513671875,304.16796875,0.8043956160545349,0.2896805107593536,0.2638121247291565,293.2943115234375,297.1499938964844,293.1499938964844,0.3638519644737243,-6730.18701171875,304.17401123046875,0.930092751979828,0.4488053917884826,0.4277205765247345,293.185302734375,297.1499938964844,293.1499938964844,0.4138951301574707,-5506.1357421875,304.1572570800781,0.9662113785743712,0.4994392096996307,0.3503808081150055,293.1640625,297.1499938964844,293.1499938964844,0.4806978106498718,-8385.78125,304.14874267578125,0.9990000128746032,0.563380241394043,0.5339687466621399,293.1802978515625,297.1499938964844,293.1499938964844,0.0235216207802295,-4718.00048828125,304.154296875,0.4739729166030884,0.0632696896791458,0.300296425819397,291.1636657714844,291.1499938964844,259.02691650390625,258.7452087402344,285.40118408203125,293.2503356933594,291.1635131835937,1.0,0.4465506970882416,1.0,0.050000000745058,0.9247334599494934,1.0,-2.252174139022827,0.0006295533385127,2.25154447555542,-0.5162688493728638,0.0,0.0,0.4934881329536438,109.29853057861328,109.0,-4.253751277923584,-13069.8642578125,1071.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8501892089844,306.7701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4609375,18000.0,0.0,0.0,0.2935542166233063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412264227867126,0.4412316679954529,-5.267334927339107e-06,0.0,0.0002979202254209,0.0,0.0,24.18685531616211,0.0,0.0,0.0,0.3502143621444702,4.0,0.0,1.0
376560,293.2854309082031,297.1499938964844,293.1499938964844,0.208661749958992,-4120.818359375,304.1679992675781,0.8000302314758301,0.2876189351081848,0.2620236873626709,293.2982482910156,297.1499938964844,293.1499938964844,0.3612790405750274,-6692.62451171875,304.1743469238281,0.9247965812683104,0.446200281381607,0.4253450036048889,293.1871643066406,297.1499938964844,293.1499938964844,0.4130977392196655,-5497.7705078125,304.1573791503906,0.9627581834793092,0.4986265003681183,0.3498628437519073,293.17010498046875,297.1499938964844,293.1499938964844,0.4800760149955749,-8376.6103515625,304.150146484375,0.9969187378883362,0.5620144009590149,0.5333631634712219,293.1816101074219,297.1499938964844,293.1499938964844,0.023104740306735,-4677.00439453125,304.1542663574219,0.4701034724712372,0.0626295879483223,0.2977029085159302,291.16412353515625,291.1499938964844,259.0191650390625,258.73736572265625,285.4016418457031,293.2543029785156,291.16424560546875,1.0,0.4462561011314392,1.0,0.050000000745058,0.9242342114448548,1.0,-2.2426795959472656,0.0006245026597753,2.242055177688598,-0.5141518712043762,0.0,0.0,0.4925146996974945,110.4298858642578,112.0,-0.9553524851799012,-13021.7333984375,1066.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316955566406,306.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.791015625,18000.0,0.0,0.0,0.2923576235771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399139285087585,0.4399192035198211,-5.260634225123795e-06,0.0,0.0002967058098874,0.0,0.0,24.0697078704834,0.0,0.0,0.0,0.3497887849807739,4.0,0.0,1.0
376620,293.2890930175781,297.1499938964844,293.1499938964844,0.2050183266401291,-4063.5029296875,304.1680603027344,0.7908498644828796,0.2834442257881164,0.2584240436553955,293.3060302734375,297.1499938964844,293.1499938964844,0.3560158908367157,-6615.57763671875,304.17498779296875,0.9137324690818788,0.4408657848834991,0.4205024242401123,293.1908264160156,297.1499938964844,293.1499938964844,0.4114302396774292,-5480.24658203125,304.15771484375,0.955065667629242,0.4969380497932434,0.3488018214702606,293.17840576171875,297.1499938964844,293.1499938964844,0.4778904318809509,-8344.69921875,304.1536865234375,0.9909454584121704,0.5598135590553284,0.5312792658805847,293.1842041015625,297.1499938964844,293.1499938964844,0.0222673155367374,-4593.08935546875,304.1542358398437,0.4605932533740997,0.0613037571310997,0.2924144864082336,291.1663513183594,291.1499938964844,259.0062255859375,258.7238464355469,285.4010009765625,293.26190185546875,291.1663513183594,1.0,0.4457773566246032,1.0,0.050000000745058,0.9232357740402222,1.0,-2.2224199771881104,0.0006137946620583,2.221806287765503,-0.5097376704216003,0.0,0.0,0.490153044462204,112.99781799316406,115.0,1.4460026025772097,-12910.751953125,1054.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958984375,306.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7578125,18000.0,0.0,0.0,0.2900626361370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364059865474701,0.4364112019538879,-5.243993655312806e-06,0.0,0.0002943767176475,0.0,0.0,23.76321029663086,0.0,0.0,0.0,0.348691463470459,4.0,0.0,1.0
376680,293.2890930175781,297.1499938964844,293.1499938964844,0.2050183266401291,-4063.5029296875,304.1680603027344,0.7908498644828796,0.2834442257881164,0.2584240436553955,293.3060302734375,297.1499938964844,293.1499938964844,0.3560158908367157,-6615.57763671875,304.17498779296875,0.9137324690818788,0.4408657848834991,0.4205024242401123,293.1908264160156,297.1499938964844,293.1499938964844,0.4114302396774292,-5480.24658203125,304.15771484375,0.955065667629242,0.4969380497932434,0.3488018214702606,293.17840576171875,297.1499938964844,293.1499938964844,0.4778904318809509,-8344.69921875,304.1536865234375,0.9909454584121704,0.5598135590553284,0.5312792658805847,293.1842041015625,297.1499938964844,293.1499938964844,0.0222673155367374,-4593.08935546875,304.1542358398437,0.4605932533740997,0.0613037571310997,0.2924144864082336,291.1663513183594,291.1499938964844,259.0062255859375,258.7238464355469,285.4010009765625,293.26190185546875,291.1663513183594,1.0,0.4457773566246032,1.0,0.050000000745058,0.9232357740402222,1.0,-2.2224199771881104,0.0006137946620583,2.221806287765503,-0.5097376704216003,0.0,0.0,0.490153044462204,112.99781799316406,115.0,1.4460026025772097,-12910.751953125,1054.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958984375,306.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7578125,18000.0,0.0,0.0,0.2900626361370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364059865474701,0.4364112019538879,-5.243993655312806e-06,0.0,0.0002943767176475,0.0,0.0,23.76321029663086,0.0,0.0,0.0,0.348691463470459,4.0,0.0,1.0
376740,293.2926025390625,297.1499938964844,293.1499938964844,0.2013499438762664,-4005.5625,304.16815185546875,0.7816490530967712,0.2792091965675354,0.2547752559185028,293.31365966796875,297.1499938964844,293.1499938964844,0.3506256639957428,-6536.41015625,304.1756286621094,0.9031903743743896,0.435366153717041,0.4155112206935882,293.19439697265625,297.1499938964844,293.1499938964844,0.4097087383270263,-5462.1455078125,304.1579895019531,0.9469985961914062,0.495180070400238,0.3476933538913727,293.18426513671875,297.1499938964844,293.1499938964844,0.4760118126869201,-8317.9697265625,304.1555480957031,0.9846901893615724,0.5579030513763428,0.5295803546905518,293.18670654296875,297.1499938964844,293.1499938964844,0.0214211717247962,-4506.13330078125,304.1542358398437,0.4504495561122894,0.0599314235150814,0.2869212627410888,291.16815185546875,291.1499938964844,258.9971923828125,258.7136535644531,285.4010009765625,293.2691345214844,291.1681823730469,1.0,0.4454307854175567,1.0,0.050000000745058,0.9222372770309448,1.0,-2.2020723819732666,0.0006031311932019,2.20146918296814,-0.5052984952926636,0.0,0.0,0.4876164495944977,115.72315979003906,118.0,2.2920284271240234,-12797.62890625,1043.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7660522460937,306.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.267578125,18000.0,0.0,0.0,0.2878406643867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326032102108001,0.432608425617218,-5.225255335972179e-06,0.0,0.0002921216655522,0.0,0.0,23.43072891235352,0.0,0.0,0.0,0.3474918007850647,4.0,0.0,1.0
376800,293.2926025390625,297.1499938964844,293.1499938964844,0.2013499438762664,-4005.5625,304.16815185546875,0.7816490530967712,0.2792091965675354,0.2547752559185028,293.31365966796875,297.1499938964844,293.1499938964844,0.3506256639957428,-6536.41015625,304.1756286621094,0.9031903743743896,0.435366153717041,0.4155112206935882,293.19439697265625,297.1499938964844,293.1499938964844,0.4097087383270263,-5462.1455078125,304.1579895019531,0.9469985961914062,0.495180070400238,0.3476933538913727,293.18426513671875,297.1499938964844,293.1499938964844,0.4760118126869201,-8317.9697265625,304.1555480957031,0.9846901893615724,0.5579030513763428,0.5295803546905518,293.18670654296875,297.1499938964844,293.1499938964844,0.0214211717247962,-4506.13330078125,304.1542358398437,0.4504495561122894,0.0599314235150814,0.2869212627410888,291.16815185546875,291.1499938964844,258.9971923828125,258.7136535644531,285.4010009765625,293.2691345214844,291.1681823730469,1.0,0.4454307854175567,1.0,0.050000000745058,0.9222372770309448,1.0,-2.2020723819732666,0.0006031311932019,2.20146918296814,-0.5052984952926636,0.0,0.0,0.4876164495944977,115.72315979003906,118.0,2.2920284271240234,-12797.62890625,1043.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7660522460937,306.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.267578125,18000.0,0.0,0.0,0.2878406643867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326032102108001,0.432608425617218,-5.225255335972179e-06,0.0,0.0002921216655522,0.0,0.0,23.43072891235352,0.0,0.0,0.0,0.3474918007850647,4.0,0.0,1.0
376860,293.2965393066406,297.1499938964844,293.1499938964844,0.1975786089897155,-3945.70458984375,304.1683959960937,0.7724373936653137,0.2747991681098938,0.2510080635547638,293.3217468261719,297.1499938964844,293.1499938964844,0.3450132608413696,-6453.619140625,304.17645263671875,0.8931152820587158,0.4295834004878998,0.4102958142757416,293.19781494140625,297.1499938964844,293.1499938964844,0.4079167544841766,-5443.2783203125,304.1583251953125,0.9386651515960692,0.4933600425720215,0.3465458154678345,293.189208984375,297.1499938964844,293.1499938964844,0.4741578698158264,-8291.927734375,304.1567687988281,0.9780506491661072,0.5560330152511597,0.5279671549797058,293.1890563964844,297.1499938964844,293.1499938964844,0.0205776635557413,-4416.98779296875,304.1542358398437,0.4406571686267853,0.0585247240960598,0.2812955677509308,291.1703491210937,291.1499938964844,258.9926452636719,258.7073669433594,285.4018249511719,293.27618408203125,291.17041015625,1.0,0.44515061378479,1.0,0.050000000745058,0.9212387204170228,1.0,-2.181210994720459,0.0005922902491874,2.1806187629699707,-0.5007402300834656,0.0,0.0,0.4847582876682281,118.58575439453124,121.0,2.8747599124908447,-12680.025390625,1033.2315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744140625,306.66949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.521484375,18000.0,0.0,0.0,0.2856428921222687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283589422702789,0.4283641576766968,-5.204684384807479e-06,0.0,0.0002898912352975,0.0,0.0,23.064115524291992,0.0,0.0,0.0,0.3461600244045257,4.0,0.0,1.0
376920,293.2965393066406,297.1499938964844,293.1499938964844,0.1975786089897155,-3945.70458984375,304.1683959960937,0.7724373936653137,0.2747991681098938,0.2510080635547638,293.3217468261719,297.1499938964844,293.1499938964844,0.3450132608413696,-6453.619140625,304.17645263671875,0.8931152820587158,0.4295834004878998,0.4102958142757416,293.19781494140625,297.1499938964844,293.1499938964844,0.4079167544841766,-5443.2783203125,304.1583251953125,0.9386651515960692,0.4933600425720215,0.3465458154678345,293.189208984375,297.1499938964844,293.1499938964844,0.4741578698158264,-8291.927734375,304.1567687988281,0.9780506491661072,0.5560330152511597,0.5279671549797058,293.1890563964844,297.1499938964844,293.1499938964844,0.0205776635557413,-4416.98779296875,304.1542358398437,0.4406571686267853,0.0585247240960598,0.2812955677509308,291.1703491210937,291.1499938964844,258.9926452636719,258.7073669433594,285.4018249511719,293.27618408203125,291.17041015625,1.0,0.44515061378479,1.0,0.050000000745058,0.9212387204170228,1.0,-2.181210994720459,0.0005922902491874,2.1806187629699707,-0.5007402300834656,0.0,0.0,0.4847582876682281,118.58575439453124,121.0,2.8747599124908447,-12680.025390625,1033.2315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744140625,306.66949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.521484375,18000.0,0.0,0.0,0.2856428921222687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283589422702789,0.4283641576766968,-5.204684384807479e-06,0.0,0.0002898912352975,0.0,0.0,23.064115524291992,0.0,0.0,0.0,0.3461600244045257,4.0,0.0,1.0
376980,293.300537109375,297.1499938964844,293.1499938964844,0.1936971247196197,-3883.807861328125,304.1687316894531,0.763312041759491,0.2702756226062774,0.2471099346876144,293.3299865722656,297.1499938964844,293.1499938964844,0.3391577005386352,-6366.87060546875,304.1773986816406,0.8829931020736694,0.4235581159591675,0.4048264026641845,293.2011108398437,297.1499938964844,293.1499938964844,0.4060679972171783,-5423.79541015625,304.1586303710937,0.9302415251731871,0.491484135389328,0.3453613221645355,293.1936950683594,297.1499938964844,293.1499938964844,0.4722541570663452,-8265.357421875,304.1576843261719,0.9710508584976196,0.5541278123855591,0.5263363718986511,293.1913146972656,297.1499938964844,293.1499938964844,0.019734937697649,-4325.22802734375,304.1542358398437,0.4313506782054901,0.0570733733475208,0.2755030691623688,291.17266845703125,291.1499938964844,258.9931640625,258.7055358886719,285.4027099609375,293.281982421875,291.1727294921875,1.0,0.444885641336441,1.0,0.050000000745058,0.9202401041984558,1.0,-2.1596217155456543,0.0005811683367937,2.1590404510498047,-0.4960215091705322,0.0,0.0,0.4815853536128998,121.5479736328125,124.0,3.231238842010498,-12558.3564453125,1022.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73193359375,306.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.732421875,18000.0,0.0,0.0,0.2834160029888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236664474010467,0.4236716330051422,-5.182148925086949e-06,0.0,0.000287631235551,0.0,0.0,22.66338157653809,0.0,0.0,0.0,0.3446936011314392,4.0,0.0,1.0
377040,293.300537109375,297.1499938964844,293.1499938964844,0.1936971247196197,-3883.807861328125,304.1687316894531,0.763312041759491,0.2702756226062774,0.2471099346876144,293.3299865722656,297.1499938964844,293.1499938964844,0.3391577005386352,-6366.87060546875,304.1773986816406,0.8829931020736694,0.4235581159591675,0.4048264026641845,293.2011108398437,297.1499938964844,293.1499938964844,0.4060679972171783,-5423.79541015625,304.1586303710937,0.9302415251731871,0.491484135389328,0.3453613221645355,293.1936950683594,297.1499938964844,293.1499938964844,0.4722541570663452,-8265.357421875,304.1576843261719,0.9710508584976196,0.5541278123855591,0.5263363718986511,293.1913146972656,297.1499938964844,293.1499938964844,0.019734937697649,-4325.22802734375,304.1542358398437,0.4313506782054901,0.0570733733475208,0.2755030691623688,291.17266845703125,291.1499938964844,258.9931640625,258.7055358886719,285.4027099609375,293.281982421875,291.1727294921875,1.0,0.444885641336441,1.0,0.050000000745058,0.9202401041984558,1.0,-2.1596217155456543,0.0005811683367937,2.1590404510498047,-0.4960215091705322,0.0,0.0,0.4815853536128998,121.5479736328125,124.0,3.231238842010498,-12558.3564453125,1022.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73193359375,306.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.732421875,18000.0,0.0,0.0,0.2834160029888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236664474010467,0.4236716330051422,-5.182148925086949e-06,0.0,0.000287631235551,0.0,0.0,22.66338157653809,0.0,0.0,0.0,0.3446936011314392,4.0,0.0,1.0
377100,293.3023681640625,297.1499938964844,293.1499938964844,0.1917461454868316,-3852.59716796875,304.1688842773437,0.7588613629341125,0.268004298210144,0.2451471388339996,293.3340148925781,297.1499938964844,293.1499938964844,0.336167424917221,-6322.451171875,304.1778564453125,0.8779911398887634,0.420486718416214,0.4020301103591919,293.2026672363281,297.1499938964844,293.1499938964844,0.4051191210746765,-5413.787109375,304.1587829589844,0.92607843875885,0.4905269742012024,0.344756007194519,293.1958312988281,297.1499938964844,293.1499938964844,0.4712710678577423,-8251.6728515625,304.1580810546875,0.9674561619758606,0.5531551241874695,0.5255042314529419,293.19244384765625,297.1499938964844,293.1499938964844,0.0193133298307657,-4278.21435546875,304.1542358398437,0.4269238114356994,0.0563324950635433,0.2725370526313782,291.1739807128906,291.1499938964844,258.9954833984375,258.7064514160156,285.4034729003906,293.2847900390625,291.1740417480469,1.0,0.444752424955368,1.0,0.050000000745058,0.9197408556938172,1.0,-2.1486167907714844,0.0005755379679612,2.148041248321533,-0.4936159253120422,0.0,0.0,0.4798519015312195,123.04715728759766,124.0,3.4345102310180664,-12495.7236328125,1016.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7298278808594,306.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.576171875,18000.0,0.0,0.0,0.2822758853435516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211273491382599,0.4211325049400329,-5.170108124730177e-06,0.0,0.0002864741545636,0.0,0.0,22.448776245117188,0.0,0.0,0.0,0.3439031541347503,4.0,0.0,1.0
377160,293.3041381835937,297.1499938964844,293.1499938964844,0.1897964030504226,-3821.34228515625,304.1689758300781,0.7545040249824524,0.2657312452793121,0.2431819140911102,293.33795166015625,297.1499938964844,293.1499938964844,0.3331475257873535,-6277.5146484375,304.17828369140625,0.8730530738830566,0.4173830151557922,0.3992017805576324,293.2042236328125,297.1499938964844,293.1499938964844,0.4041576087474823,-5403.64306640625,304.158935546875,0.9219846725463868,0.4895578026771545,0.344142347574234,293.1978759765625,297.1499938964844,293.1499938964844,0.4702697396278381,-8237.75390625,304.1584167480469,0.963816225528717,0.5521679520606995,0.5246590971946716,293.1935119628906,297.1499938964844,293.1499938964844,0.0188934002071619,-4230.60888671875,304.1542358398437,0.4226638972759247,0.0555834844708442,0.2695329785346985,291.1753234863281,291.1499938964844,258.99932861328125,258.70867919921875,285.4045104980469,293.2874755859375,291.1753845214844,1.0,0.4446171820163727,1.0,0.050000000745058,0.9192414879798888,1.0,-2.1374995708465576,0.0005698768072761,2.136929750442505,-0.491185188293457,0.0,0.0,0.4780272245407104,124.55199432373048,127.0,3.568281412124634,-12431.9130859375,1011.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304382324219,306.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.39453125,18000.0,0.0,0.0,0.2811097204685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184581935405731,0.4184633493423462,-5.15752071805764e-06,0.0,0.000285290647298,0.0,0.0,22.22468376159668,0.0,0.0,0.0,0.3430743217468261,4.0,0.0,1.0
377220,293.3072814941406,297.1499938964844,293.1499938964844,0.185904860496521,-3758.760986328125,304.16912841796875,0.7460775971412659,0.2611818313598633,0.2392480820417404,293.3454895019531,297.1499938964844,293.1499938964844,0.3270288407802582,-6186.2236328125,304.1790466308594,0.8634007573127747,0.4110847413539886,0.3934579193592071,293.2071533203125,297.1499938964844,293.1499938964844,0.4021976590156555,-5382.955078125,304.1592102050781,0.914093554019928,0.4875849783420563,0.342891126871109,293.20184326171875,297.1499938964844,293.1499938964844,0.4682124853134155,-8209.1943359375,304.1590270996094,0.9564393162727356,0.55014967918396,0.5229281783103943,293.195556640625,297.1499938964844,293.1499938964844,0.0180620271712541,-4133.9072265625,304.1542053222656,0.4146249890327453,0.054065253585577,0.2634294033050537,291.17803955078125,291.1499938964844,259.01171875,258.7174072265625,285.4073181152344,293.2926025390625,291.1781311035156,1.0,0.4443390369415283,1.0,0.050000000745058,0.9182428121566772,1.0,-2.114964246749878,0.0005584843456745,2.114405870437622,-0.486255794763565,0.0,0.0,0.4740982055664062,127.57015228271484,130.0,3.746098279953003,-12300.85546875,999.7589111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396850585937,306.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.90234375,18000.0,0.0,0.0,0.2786789536476135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127466380596161,0.4127517640590668,-5.130834324518219e-06,0.0,0.000282823719317,0.0,0.0,21.75031280517578,0.0,0.0,0.0,0.3413067460060119,4.0,0.0,1.0
377280,293.3072814941406,297.1499938964844,293.1499938964844,0.185904860496521,-3758.760986328125,304.16912841796875,0.7460775971412659,0.2611818313598633,0.2392480820417404,293.3454895019531,297.1499938964844,293.1499938964844,0.3270288407802582,-6186.2236328125,304.1790466308594,0.8634007573127747,0.4110847413539886,0.3934579193592071,293.2071533203125,297.1499938964844,293.1499938964844,0.4021976590156555,-5382.955078125,304.1592102050781,0.914093554019928,0.4875849783420563,0.342891126871109,293.20184326171875,297.1499938964844,293.1499938964844,0.4682124853134155,-8209.1943359375,304.1590270996094,0.9564393162727356,0.55014967918396,0.5229281783103943,293.195556640625,297.1499938964844,293.1499938964844,0.0180620271712541,-4133.9072265625,304.1542053222656,0.4146249890327453,0.054065253585577,0.2634294033050537,291.17803955078125,291.1499938964844,259.01171875,258.7174072265625,285.4073181152344,293.2926025390625,291.1781311035156,1.0,0.4443390369415283,1.0,0.050000000745058,0.9182428121566772,1.0,-2.114964246749878,0.0005584843456745,2.114405870437622,-0.486255794763565,0.0,0.0,0.4740982055664062,127.57015228271484,130.0,3.746098279953003,-12300.85546875,999.7589111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396850585937,306.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.90234375,18000.0,0.0,0.0,0.2786789536476135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127466380596161,0.4127517640590668,-5.130834324518219e-06,0.0,0.000282823719317,0.0,0.0,21.75031280517578,0.0,0.0,0.0,0.3413067460060119,4.0,0.0,1.0
377340,293.3100891113281,297.1499938964844,293.1499938964844,0.1820269525051117,-3696.12451171875,304.1692199707031,0.7380087971687317,0.256629079580307,0.2353107929229736,293.3526916503906,297.1499938964844,293.1499938964844,0.3208151757717132,-6093.1611328125,304.1797180175781,0.8540697693824768,0.4046694934368133,0.3876029253005981,293.2099609375,297.1499938964844,293.1499938964844,0.4001926779747009,-5361.7763671875,304.15948486328125,0.9067373871803284,0.4855679869651794,0.3416091799736023,293.2055969238281,297.1499938964844,293.1499938964844,0.4660875499248504,-8179.728515625,304.1595458984375,0.9489894509315492,0.5480735898017883,0.5211432576179504,293.19744873046875,297.1499938964844,293.1499938964844,0.0172463674098253,-4035.591796875,304.1541442871094,0.407073438167572,0.0525247380137443,0.257220983505249,291.1807861328125,291.1499938964844,259.03094482421875,258.7322692871094,285.4113464355469,293.29736328125,291.1808776855469,1.0,0.4440497457981109,1.0,0.050000000745058,0.9172441363334656,1.0,-2.092064142227173,0.0005470215692184,2.091517210006714,-0.4812429249286651,0.0,0.0,0.4698026180267334,130.59268188476562,133.0,3.807200193405152,-12165.0068359375,988.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,306.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.22265625,18000.0,0.0,0.0,0.2760908603668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065558910369873,0.406561017036438,-5.102315753902076e-06,0.0,0.0002801971277222,0.0,0.0,21.244075775146484,0.0,0.0,0.0,0.3394003510475158,4.0,0.0,1.0
377400,293.3100891113281,297.1499938964844,293.1499938964844,0.1820269525051117,-3696.12451171875,304.1692199707031,0.7380087971687317,0.256629079580307,0.2353107929229736,293.3526916503906,297.1499938964844,293.1499938964844,0.3208151757717132,-6093.1611328125,304.1797180175781,0.8540697693824768,0.4046694934368133,0.3876029253005981,293.2099609375,297.1499938964844,293.1499938964844,0.4001926779747009,-5361.7763671875,304.15948486328125,0.9067373871803284,0.4855679869651794,0.3416091799736023,293.2055969238281,297.1499938964844,293.1499938964844,0.4660875499248504,-8179.728515625,304.1595458984375,0.9489894509315492,0.5480735898017883,0.5211432576179504,293.19744873046875,297.1499938964844,293.1499938964844,0.0172463674098253,-4035.591796875,304.1541442871094,0.407073438167572,0.0525247380137443,0.257220983505249,291.1807861328125,291.1499938964844,259.03094482421875,258.7322692871094,285.4113464355469,293.29736328125,291.1808776855469,1.0,0.4440497457981109,1.0,0.050000000745058,0.9172441363334656,1.0,-2.092064142227173,0.0005470215692184,2.091517210006714,-0.4812429249286651,0.0,0.0,0.4698026180267334,130.59268188476562,133.0,3.807200193405152,-12165.0068359375,988.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,306.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.22265625,18000.0,0.0,0.0,0.2760908603668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065558910369873,0.406561017036438,-5.102315753902076e-06,0.0,0.0002801971277222,0.0,0.0,21.244075775146484,0.0,0.0,0.0,0.3394003510475158,4.0,0.0,1.0
377460,293.3125305175781,297.1499938964844,293.1499938964844,0.1781652420759201,-3633.466796875,304.16925048828125,0.7302177548408508,0.2520733773708343,0.2313703894615173,293.35955810546875,297.1499938964844,293.1499938964844,0.3145116567611694,-5998.3681640625,304.1802978515625,0.8450556993484497,0.3981364071369171,0.3816363513469696,293.2126159667969,297.1499938964844,293.1499938964844,0.3981460332870483,-5340.14208984375,304.15972900390625,0.9000284075737,0.4835071265697479,0.3402966558933258,293.20916748046875,297.1499938964844,293.1499938964844,0.4638997614383697,-8149.408203125,304.1600036621094,0.9415303468704224,0.5459394454956055,0.5193036794662476,293.19921875,297.1499938964844,293.1499938964844,0.0164497476071119,-3935.943603515625,304.15411376953125,0.3996054530143738,0.0509653128683567,0.2509241700172424,291.1835021972656,291.1499938964844,259.0575866699219,258.7537536621094,285.4167175292969,293.30181884765625,291.1835632324219,1.0,0.4437489211559295,1.0,0.050000000745058,0.9162453413009644,1.0,-2.0688180923461914,0.0005355037865228,2.0682826042175293,-0.4761500954627991,0.0,0.0,0.4651480317115783,133.61598205566406,136.0,3.7627570629119873,-12024.0751953125,976.3851318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78717041015625,306.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2421875,18000.0,0.0,0.0,0.2733155488967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999126255512237,0.3999176919460296,-5.072182830190286e-06,0.0,0.0002773805172182,0.0,0.0,20.709875106811523,0.0,0.0,0.0,0.3373651802539825,4.0,0.0,1.0
377520,293.3125305175781,297.1499938964844,293.1499938964844,0.1781652420759201,-3633.466796875,304.16925048828125,0.7302177548408508,0.2520733773708343,0.2313703894615173,293.35955810546875,297.1499938964844,293.1499938964844,0.3145116567611694,-5998.3681640625,304.1802978515625,0.8450556993484497,0.3981364071369171,0.3816363513469696,293.2126159667969,297.1499938964844,293.1499938964844,0.3981460332870483,-5340.14208984375,304.15972900390625,0.9000284075737,0.4835071265697479,0.3402966558933258,293.20916748046875,297.1499938964844,293.1499938964844,0.4638997614383697,-8149.408203125,304.1600036621094,0.9415303468704224,0.5459394454956055,0.5193036794662476,293.19921875,297.1499938964844,293.1499938964844,0.0164497476071119,-3935.943603515625,304.15411376953125,0.3996054530143738,0.0509653128683567,0.2509241700172424,291.1835021972656,291.1499938964844,259.0575866699219,258.7537536621094,285.4167175292969,293.30181884765625,291.1835632324219,1.0,0.4437489211559295,1.0,0.050000000745058,0.9162453413009644,1.0,-2.0688180923461914,0.0005355037865228,2.0682826042175293,-0.4761500954627991,0.0,0.0,0.4651480317115783,133.61598205566406,136.0,3.7627570629119873,-12024.0751953125,976.3851318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78717041015625,306.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2421875,18000.0,0.0,0.0,0.2733155488967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999126255512237,0.3999176919460296,-5.072182830190286e-06,0.0,0.0002773805172182,0.0,0.0,20.709875106811523,0.0,0.0,0.0,0.3373651802539825,4.0,0.0,1.0
377580,293.3147277832031,297.1499938964844,293.1499938964844,0.1743213534355163,-3570.81494140625,304.16925048828125,0.7227362990379333,0.2475110292434692,0.2274193614721298,293.3661804199219,297.1499938964844,293.1499938964844,0.3081284761428833,-5901.97314453125,304.18084716796875,0.8365273475646973,0.3914826512336731,0.3755512535572052,293.2151794433594,297.1499938964844,293.1499938964844,0.3960685133934021,-5318.1728515625,304.1599426269531,0.8938526511192322,0.4813994467258453,0.3389482200145721,293.21258544921875,297.1499938964844,293.1499938964844,0.4616640508174896,-8118.4423828125,304.160400390625,0.9344140291213988,0.5437445044517517,0.5174024701118469,293.2008972167969,297.1499938964844,293.1499938964844,0.0157627835869789,-3848.571044921875,304.1453552246094,0.3925487697124481,0.050000000745058,0.2456539571285247,291.1856994628906,291.1499938964844,259.0922241210937,258.7824401855469,285.4231262207031,293.3060302734375,291.18560791015625,1.0,0.4434829950332641,1.0,0.050000000745058,0.915246605873108,1.0,-2.0465283393859863,0.0005245846696197,2.046003818511963,-0.4713116884231567,0.0,0.0,0.4602139890193939,136.49465942382812,139.0,2.549618721008301,-11880.9326171875,965.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8229064941406,306.5972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.591796875,18000.0,0.0,0.0,0.270337849855423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928836286067962,0.3928886651992798,-5.040775704401312e-06,0.0,0.0002743585500866,0.0,0.0,20.15448951721192,0.0,0.0,0.0,0.3352235555648803,4.0,0.0,1.0
377640,293.3147277832031,297.1499938964844,293.1499938964844,0.1743213534355163,-3570.81494140625,304.16925048828125,0.7227362990379333,0.2475110292434692,0.2274193614721298,293.3661804199219,297.1499938964844,293.1499938964844,0.3081284761428833,-5901.97314453125,304.18084716796875,0.8365273475646973,0.3914826512336731,0.3755512535572052,293.2151794433594,297.1499938964844,293.1499938964844,0.3960685133934021,-5318.1728515625,304.1599426269531,0.8938526511192322,0.4813994467258453,0.3389482200145721,293.21258544921875,297.1499938964844,293.1499938964844,0.4616640508174896,-8118.4423828125,304.160400390625,0.9344140291213988,0.5437445044517517,0.5174024701118469,293.2008972167969,297.1499938964844,293.1499938964844,0.0157627835869789,-3848.571044921875,304.1453552246094,0.3925487697124481,0.050000000745058,0.2456539571285247,291.1856994628906,291.1499938964844,259.0922241210937,258.7824401855469,285.4231262207031,293.3060302734375,291.18560791015625,1.0,0.4434829950332641,1.0,0.050000000745058,0.915246605873108,1.0,-2.0465283393859863,0.0005245846696197,2.046003818511963,-0.4713116884231567,0.0,0.0,0.4602139890193939,136.49465942382812,139.0,2.549618721008301,-11880.9326171875,965.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8229064941406,306.5972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.591796875,18000.0,0.0,0.0,0.270337849855423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928836286067962,0.3928886651992798,-5.040775704401312e-06,0.0,0.0002743585500866,0.0,0.0,20.15448951721192,0.0,0.0,0.0,0.3352235555648803,4.0,0.0,1.0
377700,293.3157653808594,297.1499938964844,293.1499938964844,0.1724232137203216,-3539.8134765625,304.169189453125,0.7193281650543213,0.2452183663845062,0.2254219204187393,293.3694763183594,297.1499938964844,293.1499938964844,0.3049482107162475,-5853.85009765625,304.1809997558594,0.8327414989471436,0.3881009817123413,0.3724447786808014,293.2164611816406,297.1499938964844,293.1499938964844,0.3950773477554321,-5307.74267578125,304.1599426269531,0.8913117051124573,0.4803243577480316,0.3382478952407837,293.2142944335937,297.1499938964844,293.1499938964844,0.4605990946292877,-8103.77587890625,304.1604309082031,0.9314652681350708,0.5426202416419983,0.5164114236831665,293.2022399902344,297.1499938964844,293.1499938964844,0.0157308187335729,-3846.0,304.1323547363281,0.3913111090660095,0.050000000745058,0.2456970363855362,291.1844177246094,291.1499938964844,259.1127319335937,258.7996520996094,285.42791748046875,293.3082275390625,291.18414306640625,1.0,0.443488210439682,1.0,0.050000000745058,0.9147472381591796,1.0,-2.0384185314178467,0.0005206565838307,2.037897825241089,-0.4695371687412262,0.0,0.0,0.4580435752868652,137.6559600830078,139.0,-0.5967683792114258,-11817.390625,961.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84185791015625,306.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.171875,18000.0,0.0,0.0,0.2687826752662658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895330131053924,0.3895380198955536,-5.025244263379136e-06,0.0,0.0002727802493609,0.0,0.0,19.890668869018555,0.0,0.0,0.0,0.3342017531394958,4.0,0.0,1.0
377760,293.3168029785156,297.1499938964844,293.1499938964844,0.1705208718776703,-3508.657958984375,304.1691589355469,0.7158148288726807,0.2429169118404388,0.2234188914299011,293.3727111816406,297.1499938964844,293.1499938964844,0.3017356395721435,-5805.1044921875,304.18121337890625,0.8289116621017456,0.3846825659275055,0.3693054020404815,293.2176818847656,297.1499938964844,293.1499938964844,0.394073337316513,-5297.15673828125,304.15997314453125,0.888733983039856,0.4792445600032806,0.3375432789325714,293.2159118652344,297.1499938964844,293.1499938964844,0.4595158696174621,-8088.82958984375,304.1605224609375,0.9284598231315612,0.5414876937866211,0.5154110789299011,293.2040710449219,297.1499938964844,293.1499938964844,0.0157158114016056,-3845.9814453125,304.1177673339844,0.3901983201503753,0.050000000745058,0.2459596544504165,291.1831970214844,291.1499938964844,259.1354675292969,258.8188781738281,285.4337463378906,293.3105773925781,291.1830749511719,1.0,0.4435568153858185,1.0,0.050000000745058,0.9142478108406068,1.0,-2.030510663986206,0.0005168401403352,2.029993772506714,-0.4677883982658386,0.0,0.0,0.4559572041034698,138.8718719482422,142.0,-1.4200923442840576,-11758.2041015625,958.2333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594970703125,306.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.595703125,18000.0,0.0,0.0,0.2672037184238434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865062296390533,0.3865112364292145,-5.011032499169232e-06,0.0,0.000271177792456,0.0,0.0,19.653345108032227,0.0,0.0,0.0,0.3332688510417938,4.0,0.0,1.0
377820,293.31890869140625,297.1499938964844,293.1499938964844,0.1666803210973739,-3445.480712890625,304.169189453125,0.7082772850990295,0.2382671684026718,0.2193831205368042,293.3792419433594,297.1499938964844,293.1499938964844,0.2951819896697998,-5705.2333984375,304.1817321777344,0.8210277557373047,0.3777148723602295,0.3629165887832641,293.2200012207031,297.1499938964844,293.1499938964844,0.3920013010501861,-5275.2431640625,304.1600952148437,0.8834372758865356,0.4770590960979461,0.3361241817474365,293.218994140625,297.1499938964844,293.1499938964844,0.4572658538818359,-8057.69287109375,304.1607666015625,0.9222649335861206,0.5391876101493835,0.51338791847229,293.208984375,297.1499938964844,293.1499938964844,0.0156759154051542,-3844.968994140625,304.0846862792969,0.3878054916858673,0.050000000745058,0.2465255856513977,291.18243408203125,291.1499938964844,259.1878662109375,258.86358642578125,285.44744873046875,293.3157043457031,291.1823425292969,1.0,0.4438188672065735,1.0,0.050000000745058,0.9132489562034608,1.0,-2.0145373344421387,0.0005091711645945,2.0140280723571777,-0.4642468094825744,0.0,0.0,0.4516924023628235,141.48196411132812,145.0,-1.0941389799118042,-11637.013671875,952.2000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890380859375,306.5815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.517578125,18000.0,0.0,0.0,0.2640076875686645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805300593376159,0.3805350363254547,-4.984467523172498e-06,0.0,0.0002679342287592,0.0,0.0,19.19446563720703,0.0,0.0,0.0,0.3314507007598877,4.0,0.0,1.0
377880,293.31890869140625,297.1499938964844,293.1499938964844,0.1666803210973739,-3445.480712890625,304.169189453125,0.7082772850990295,0.2382671684026718,0.2193831205368042,293.3792419433594,297.1499938964844,293.1499938964844,0.2951819896697998,-5705.2333984375,304.1817321777344,0.8210277557373047,0.3777148723602295,0.3629165887832641,293.2200012207031,297.1499938964844,293.1499938964844,0.3920013010501861,-5275.2431640625,304.1600952148437,0.8834372758865356,0.4770590960979461,0.3361241817474365,293.218994140625,297.1499938964844,293.1499938964844,0.4572658538818359,-8057.69287109375,304.1607666015625,0.9222649335861206,0.5391876101493835,0.51338791847229,293.208984375,297.1499938964844,293.1499938964844,0.0156759154051542,-3844.968994140625,304.0846862792969,0.3878054916858673,0.050000000745058,0.2465255856513977,291.18243408203125,291.1499938964844,259.1878662109375,258.86358642578125,285.44744873046875,293.3157043457031,291.1823425292969,1.0,0.4438188672065735,1.0,0.050000000745058,0.9132489562034608,1.0,-2.0145373344421387,0.0005091711645945,2.0140280723571777,-0.4642468094825744,0.0,0.0,0.4516924023628235,141.48196411132812,145.0,-1.0941389799118042,-11637.013671875,952.2000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890380859375,306.5815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.517578125,18000.0,0.0,0.0,0.2640076875686645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805300593376159,0.3805350363254547,-4.984467523172498e-06,0.0,0.0002679342287592,0.0,0.0,19.19446563720703,0.0,0.0,0.0,0.3314507007598877,4.0,0.0,1.0
377940,293.3210144042969,297.1499938964844,293.1499938964844,0.1628023386001587,-3381.335693359375,304.16925048828125,0.7002215385437012,0.2335572838783264,0.2152972221374511,293.3858337402344,297.1499938964844,293.1499938964844,0.2884774506092071,-5602.50341796875,304.1823425292969,0.8127737641334534,0.3705679774284363,0.356364756822586,293.22222900390625,297.1499938964844,293.1499938964844,0.3898725807666778,-5252.67822265625,304.1602783203125,0.8780549168586731,0.4748301208019256,0.3346810042858124,293.22198486328125,297.1499938964844,293.1499938964844,0.4549411237239837,-8025.4580078125,304.1610412597656,0.916000485420227,0.5368332266807556,0.5113217830657959,293.2149963378906,297.1499938964844,293.1499938964844,0.0156249338760972,-3842.91650390625,304.04718017578125,0.3853292167186737,0.050000000745058,0.2471237033605575,291.182373046875,291.1499938964844,259.25,258.9171142578125,285.4638366699219,293.3212890625,291.1823425292969,1.0,0.4441853761672973,1.0,0.050000000745058,0.9122501611709596,1.0,-1.9982664585113523,0.0005014140042476,1.997765064239502,-0.4606285095214844,0.0,0.0,0.4473881125450134,144.26072692871094,148.0,-0.2059074491262436,-11511.40234375,946.4981689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9117126464844,306.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6484375,18000.0,0.0,0.0,0.2607764005661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745958507061004,0.3746007978916168,-4.958841600455344e-06,0.0,0.0002646548964548,0.0,0.0,18.74714469909668,0.0,0.0,0.0,0.3296710252761841,4.0,0.0,1.0
378000,293.3210144042969,297.1499938964844,293.1499938964844,0.1628023386001587,-3381.335693359375,304.16925048828125,0.7002215385437012,0.2335572838783264,0.2152972221374511,293.3858337402344,297.1499938964844,293.1499938964844,0.2884774506092071,-5602.50341796875,304.1823425292969,0.8127737641334534,0.3705679774284363,0.356364756822586,293.22222900390625,297.1499938964844,293.1499938964844,0.3898725807666778,-5252.67822265625,304.1602783203125,0.8780549168586731,0.4748301208019256,0.3346810042858124,293.22198486328125,297.1499938964844,293.1499938964844,0.4549411237239837,-8025.4580078125,304.1610412597656,0.916000485420227,0.5368332266807556,0.5113217830657959,293.2149963378906,297.1499938964844,293.1499938964844,0.0156249338760972,-3842.91650390625,304.04718017578125,0.3853292167186737,0.050000000745058,0.2471237033605575,291.182373046875,291.1499938964844,259.25,258.9171142578125,285.4638366699219,293.3212890625,291.1823425292969,1.0,0.4441853761672973,1.0,0.050000000745058,0.9122501611709596,1.0,-1.9982664585113523,0.0005014140042476,1.997765064239502,-0.4606285095214844,0.0,0.0,0.4473881125450134,144.26072692871094,148.0,-0.2059074491262436,-11511.40234375,946.4981689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9117126464844,306.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6484375,18000.0,0.0,0.0,0.2607764005661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745958507061004,0.3746007978916168,-4.958841600455344e-06,0.0,0.0002646548964548,0.0,0.0,18.74714469909668,0.0,0.0,0.0,0.3296710252761841,4.0,0.0,1.0
378060,293.32232666015625,297.1499938964844,293.1499938964844,0.1589815616607666,-3317.833984375,304.169189453125,0.692183256149292,0.228956714272499,0.2112556993961334,293.39166259765625,297.1499938964844,293.1499938964844,0.2817277610301971,-5498.58740234375,304.18280029296875,0.8040727376937866,0.3634087443351745,0.3497438132762909,293.2236633300781,297.1499938964844,293.1499938964844,0.3877849280834198,-5230.5712890625,304.1603088378906,0.8727954626083374,0.4727043509483337,0.3332725763320923,293.22412109375,297.1499938964844,293.1499938964844,0.4526460766792297,-7993.685546875,304.1611633300781,0.909984529018402,0.5345744490623474,0.5092942118644714,293.2207336425781,297.1499938964844,293.1499938964844,0.0155734969303011,-3840.81005859375,304.00836181640625,0.3828813433647156,0.050000000745058,0.247733473777771,291.18243408203125,291.1499938964844,259.3175354003906,258.9750366210937,285.4811706542969,293.326416015625,291.1823425292969,1.0,0.4446218907833099,1.0,0.050000000745058,0.9112513661384584,1.0,-1.982067584991455,0.000493750849273,1.981573820114136,-0.4570256769657135,0.0,0.0,0.4430456161499023,147.1074676513672,151.0,-0.2404256761074066,-11382.5966796875,941.1200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,306.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9921875,18000.0,0.0,0.0,0.2575227320194244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686507642269134,0.3686557114124298,-4.933696800435428e-06,0.0,0.0002613528340589,0.0,0.0,18.3064193725586,0.0,0.0,0.0,0.3279115557670593,4.0,0.0,1.0
378120,293.32232666015625,297.1499938964844,293.1499938964844,0.1589815616607666,-3317.833984375,304.169189453125,0.692183256149292,0.228956714272499,0.2112556993961334,293.39166259765625,297.1499938964844,293.1499938964844,0.2817277610301971,-5498.58740234375,304.18280029296875,0.8040727376937866,0.3634087443351745,0.3497438132762909,293.2236633300781,297.1499938964844,293.1499938964844,0.3877849280834198,-5230.5712890625,304.1603088378906,0.8727954626083374,0.4727043509483337,0.3332725763320923,293.22412109375,297.1499938964844,293.1499938964844,0.4526460766792297,-7993.685546875,304.1611633300781,0.909984529018402,0.5345744490623474,0.5092942118644714,293.2207336425781,297.1499938964844,293.1499938964844,0.0155734969303011,-3840.81005859375,304.00836181640625,0.3828813433647156,0.050000000745058,0.247733473777771,291.18243408203125,291.1499938964844,259.3175354003906,258.9750366210937,285.4811706542969,293.326416015625,291.1823425292969,1.0,0.4446218907833099,1.0,0.050000000745058,0.9112513661384584,1.0,-1.982067584991455,0.000493750849273,1.981573820114136,-0.4570256769657135,0.0,0.0,0.4430456161499023,147.1074676513672,151.0,-0.2404256761074066,-11382.5966796875,941.1200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,306.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9921875,18000.0,0.0,0.0,0.2575227320194244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686507642269134,0.3686557114124298,-4.933696800435428e-06,0.0,0.0002613528340589,0.0,0.0,18.3064193725586,0.0,0.0,0.0,0.3279115557670593,4.0,0.0,1.0
