time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378180,293.3227233886719,297.1499938964844,293.1499938964844,0.1553307473659515,-3256.906494140625,304.1688842773437,0.6844045519828796,0.2245107591152191,0.20736725628376,293.3965148925781,297.1499938964844,293.1499938964844,0.2750804126262665,-5395.81689453125,304.18292236328125,0.7952762842178345,0.3562986552715301,0.3431799113750458,293.2243347167969,297.1499938964844,293.1499938964844,0.3858665525913238,-5210.33935546875,304.1600646972656,0.8678078055381775,0.4707056283950805,0.3319671154022217,293.2253723144531,297.1499938964844,293.1499938964844,0.4505243599414825,-7964.45703125,304.1609802246094,0.9044652581214904,0.5324437618255615,0.5074050426483154,293.2255249023437,297.1499938964844,293.1499938964844,0.015525815077126,-3839.131103515625,303.97039794921875,0.3805154860019684,0.050000000745058,0.2483412772417068,291.1815795898437,291.1499938964844,259.3857116699219,259.0326232910156,285.49810791015625,293.33062744140625,291.18145751953125,1.0,0.4451308250427246,1.0,0.050000000745058,0.910252571105957,1.0,-1.9664087295532229,0.0004864038201048,1.965922355651856,-0.4535374641418457,0.0,0.0,0.4388919770717621,149.96136474609375,154.0,-0.9756073355674744,-11256.548828125,936.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9399719238281,306.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.595703125,18000.0,0.0,0.0,0.2542701065540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629711270332336,0.3629760444164276,-4.909718882117886e-06,0.0,0.0002580518485046,0.0,0.0,17.89069938659668,0.0,0.0,0.0,0.3262448012828827,4.0,0.0,1.0
378240,293.3227233886719,297.1499938964844,293.1499938964844,0.1553307473659515,-3256.906494140625,304.1688842773437,0.6844045519828796,0.2245107591152191,0.20736725628376,293.3965148925781,297.1499938964844,293.1499938964844,0.2750804126262665,-5395.81689453125,304.18292236328125,0.7952762842178345,0.3562986552715301,0.3431799113750458,293.2243347167969,297.1499938964844,293.1499938964844,0.3858665525913238,-5210.33935546875,304.1600646972656,0.8678078055381775,0.4707056283950805,0.3319671154022217,293.2253723144531,297.1499938964844,293.1499938964844,0.4505243599414825,-7964.45703125,304.1609802246094,0.9044652581214904,0.5324437618255615,0.5074050426483154,293.2255249023437,297.1499938964844,293.1499938964844,0.015525815077126,-3839.131103515625,303.97039794921875,0.3805154860019684,0.050000000745058,0.2483412772417068,291.1815795898437,291.1499938964844,259.3857116699219,259.0326232910156,285.49810791015625,293.33062744140625,291.18145751953125,1.0,0.4451308250427246,1.0,0.050000000745058,0.910252571105957,1.0,-1.9664087295532229,0.0004864038201048,1.965922355651856,-0.4535374641418457,0.0,0.0,0.4388919770717621,149.96136474609375,154.0,-0.9756073355674744,-11256.548828125,936.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9399719238281,306.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.595703125,18000.0,0.0,0.0,0.2542701065540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629711270332336,0.3629760444164276,-4.909718882117886e-06,0.0,0.0002580518485046,0.0,0.0,17.89069938659668,0.0,0.0,0.0,0.3262448012828827,4.0,0.0,1.0
378300,293.3227233886719,297.1499938964844,293.1499938964844,0.1535439193248748,-3226.9775390625,304.168701171875,0.6805835366249084,0.2223187983036041,0.2054564952850341,293.39874267578125,297.1499938964844,293.1499938964844,0.2717689573764801,-5344.42333984375,304.1829528808594,0.790895938873291,0.3527362644672394,0.3398970365524292,293.2245483398437,297.1499938964844,293.1499938964844,0.3849340081214905,-5200.501953125,304.1599426269531,0.8653791546821594,0.4697218835353851,0.3313307464122772,293.225830078125,297.1499938964844,293.1499938964844,0.4494915306568146,-7950.23046875,304.1608581542969,0.901872456073761,0.5313947796821594,0.5064833760261536,293.2276306152344,297.1499938964844,293.1499938964844,0.0155026782304048,-3838.358154296875,303.9515686035156,0.3793530762195587,0.050000000745058,0.2486468702554702,291.1810607910156,291.1499938964844,259.4200134277344,259.061279296875,285.5065002441406,293.3325500488281,291.1809387207031,1.0,0.4454068839550018,1.0,0.050000000745058,0.909753143787384,1.0,-1.958667874336243,0.0004827931697946,1.958185076713562,-0.4518113434314728,0.0,0.0,0.4368722438812256,151.40106201171875,154.0,-1.182151198387146,-11194.4501953125,933.9937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94317626953125,306.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.37109375,18000.0,0.0,0.0,0.2526547014713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602440059185028,0.3602488934993744,-4.89834292238811e-06,0.0,0.0002564124006312,0.0,0.0,17.693321228027344,0.0,0.0,0.0,0.325450599193573,4.0,0.0,1.0
378360,293.3226623535156,297.1499938964844,293.1499938964844,0.1517768800258636,-3197.3046875,304.16851806640625,0.6768045425415039,0.220143660902977,0.2035618871450424,293.40087890625,297.1499938964844,293.1499938964844,0.2684572339057922,-5292.88427734375,304.1829833984375,0.7865247130393982,0.349162608385086,0.3366049230098724,293.2247314453125,297.1499938964844,293.1499938964844,0.3840092420578003,-5190.7373046875,304.1598205566406,0.8629845380783081,0.4687417447566986,0.3306983709335327,293.22625732421875,297.1499938964844,293.1499938964844,0.448466807603836,-7936.1044921875,304.1607666015625,0.8993222117424011,0.5303493142127991,0.5055672526359558,293.2295837402344,297.1499938964844,293.1499938964844,0.0154798123985528,-3837.608642578125,303.93280029296875,0.378202348947525,0.050000000745058,0.2489541172981262,291.1805419921875,291.1499938964844,259.4544677734375,259.0898742675781,285.5148620605469,293.3343811035156,291.180419921875,1.0,0.4456944465637207,1.0,0.050000000745058,0.909253716468811,1.0,-1.950948715209961,0.000479206588352,1.9504694938659668,-0.4500897228717804,0.0,0.0,0.4348910748958587,152.85092163085938,157.0,-1.308540105819702,-11132.7763671875,931.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.944580078125,306.5048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.22265625,18000.0,0.0,0.0,0.2510524094104767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575861155986786,0.3575910031795501,-4.887361228611553e-06,0.0,0.0002547862823121,0.0,0.0,17.50240135192871,0.0,0.0,0.0,0.3246811926364898,4.0,0.0,1.0
378420,293.3223571777344,297.1499938964844,293.1499938964844,0.1482924073934555,-3138.564453125,304.16815185546875,0.6693846583366394,0.2158351093530655,0.1998121589422226,293.40496826171875,297.1499938964844,293.1499938964844,0.2618262767791748,-5189.25,304.1830444335937,0.7778312563896179,0.3419772386550903,0.3299873173236847,293.2250366210937,297.1499938964844,293.1499938964844,0.3821693658828735,-5171.27734375,304.1596069335937,0.8582963943481445,0.4667848944664001,0.329438179731369,293.22705078125,297.1499938964844,293.1499938964844,0.4464258551597595,-7907.923828125,304.1605834960937,0.8942943811416626,0.5282599925994873,0.5037399530410767,293.233154296875,297.1499938964844,293.1499938964844,0.0154341179877519,-3836.087646484375,303.8951721191406,0.3759395182132721,0.050000000745058,0.2495724260807037,291.1795349121094,291.1499938964844,259.5238037109375,259.1468200683594,285.531494140625,293.3377990722656,291.1794128417969,1.0,0.4462940394878387,1.0,0.050000000745058,0.908254861831665,1.0,-1.9355340003967283,0.0004720859869848,1.935061931610108,-0.4466516971588135,0.0,0.0,0.4310230612754822,155.77450561523438,160.0,-1.3558611869812012,-11010.494140625,927.3975830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94268798828125,306.4773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0703125,18000.0,0.0,0.0,0.2478953301906585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524527251720428,0.3524576127529144,-4.866432391281705e-06,0.0,0.0002515822416171,0.0,0.0,17.13761329650879,0.0,0.0,0.0,0.3232076168060303,4.0,0.0,1.0
378480,293.3223571777344,297.1499938964844,293.1499938964844,0.1482924073934555,-3138.564453125,304.16815185546875,0.6693846583366394,0.2158351093530655,0.1998121589422226,293.40496826171875,297.1499938964844,293.1499938964844,0.2618262767791748,-5189.25,304.1830444335937,0.7778312563896179,0.3419772386550903,0.3299873173236847,293.2250366210937,297.1499938964844,293.1499938964844,0.3821693658828735,-5171.27734375,304.1596069335937,0.8582963943481445,0.4667848944664001,0.329438179731369,293.22705078125,297.1499938964844,293.1499938964844,0.4464258551597595,-7907.923828125,304.1605834960937,0.8942943811416626,0.5282599925994873,0.5037399530410767,293.233154296875,297.1499938964844,293.1499938964844,0.0154341179877519,-3836.087646484375,303.8951721191406,0.3759395182132721,0.050000000745058,0.2495724260807037,291.1795349121094,291.1499938964844,259.5238037109375,259.1468200683594,285.531494140625,293.3377990722656,291.1794128417969,1.0,0.4462940394878387,1.0,0.050000000745058,0.908254861831665,1.0,-1.9355340003967283,0.0004720859869848,1.935061931610108,-0.4466516971588135,0.0,0.0,0.4310230612754822,155.77450561523438,160.0,-1.3558611869812012,-11010.494140625,927.3975830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94268798828125,306.4773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0703125,18000.0,0.0,0.0,0.2478953301906585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524527251720428,0.3524576127529144,-4.866432391281705e-06,0.0,0.0002515822416171,0.0,0.0,17.13761329650879,0.0,0.0,0.0,0.3232076168060303,4.0,0.0,1.0
378540,293.32177734375,297.1499938964844,293.1499938964844,0.1448709964752197,-3080.584716796875,304.1678161621094,0.6621770262718201,0.2115819007158279,0.196113035082817,293.4088134765625,297.1499938964844,293.1499938964844,0.2551771402359009,-5084.7216796875,304.18310546875,0.7692354321479797,0.3347349464893341,0.3233170509338379,293.2253112792969,297.1499938964844,293.1499938964844,0.3803333640098572,-5151.8134765625,304.15948486328125,0.8537424802780151,0.4648288786411285,0.3281798660755157,293.22772216796875,297.1499938964844,293.1499938964844,0.4443851113319397,-7879.68115234375,304.16046142578125,0.8893675208091736,0.5261676907539368,0.501911997795105,293.2364196777344,297.1499938964844,293.1499938964844,0.0153876952826976,-3834.446044921875,303.8572998046875,0.3737310767173767,0.050000000745058,0.2501948475837707,291.1786804199219,291.1499938964844,259.5936889648437,259.2035217285156,285.5480651855469,293.34100341796875,291.1785583496094,1.0,0.4469180703163147,1.0,0.050000000745058,0.907256007194519,1.0,-1.9201233386993408,0.0004650229820981,1.9196583032608032,-0.4432153403759002,0.0,0.0,0.4272633492946625,158.7237091064453,163.0,-1.2298346757888794,-10889.3828125,923.1268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93487548828125,306.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.259765625,18000.0,0.0,0.0,0.2448180913925171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475357890129089,0.3475406169891357,-4.846769115829375e-06,0.0,0.0002484592259861,0.0,0.0,16.793136596679688,0.0,0.0,0.0,0.3218121230602264,4.0,0.0,1.0
378600,293.32177734375,297.1499938964844,293.1499938964844,0.1448709964752197,-3080.584716796875,304.1678161621094,0.6621770262718201,0.2115819007158279,0.196113035082817,293.4088134765625,297.1499938964844,293.1499938964844,0.2551771402359009,-5084.7216796875,304.18310546875,0.7692354321479797,0.3347349464893341,0.3233170509338379,293.2253112792969,297.1499938964844,293.1499938964844,0.3803333640098572,-5151.8134765625,304.15948486328125,0.8537424802780151,0.4648288786411285,0.3281798660755157,293.22772216796875,297.1499938964844,293.1499938964844,0.4443851113319397,-7879.68115234375,304.16046142578125,0.8893675208091736,0.5261676907539368,0.501911997795105,293.2364196777344,297.1499938964844,293.1499938964844,0.0153876952826976,-3834.446044921875,303.8572998046875,0.3737310767173767,0.050000000745058,0.2501948475837707,291.1786804199219,291.1499938964844,259.5936889648437,259.2035217285156,285.5480651855469,293.34100341796875,291.1785583496094,1.0,0.4469180703163147,1.0,0.050000000745058,0.907256007194519,1.0,-1.9201233386993408,0.0004650229820981,1.9196583032608032,-0.4432153403759002,0.0,0.0,0.4272633492946625,158.7237091064453,163.0,-1.2298346757888794,-10889.3828125,923.1268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93487548828125,306.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.259765625,18000.0,0.0,0.0,0.2448180913925171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475357890129089,0.3475406169891357,-4.846769115829375e-06,0.0,0.0002484592259861,0.0,0.0,16.793136596679688,0.0,0.0,0.0,0.3218121230602264,4.0,0.0,1.0
378660,293.3211364746094,297.1499938964844,293.1499938964844,0.1415041834115982,-3023.227294921875,304.16748046875,0.6552006006240845,0.2073651254177093,0.192455843091011,293.4125671386719,297.1499938964844,293.1499938964844,0.2485024183988571,-4979.15478515625,304.1831970214844,0.7607710957527161,0.3274157345294952,0.3165850639343261,293.2255554199219,297.1499938964844,293.1499938964844,0.3784965872764587,-5132.30126953125,304.15936279296875,0.8493221402168274,0.4628711938858032,0.3269214034080505,293.2283630371094,297.1499938964844,293.1499938964844,0.4423388242721557,-7851.30322265625,304.1603698730469,0.8845482468605042,0.5240694284439087,0.500079870223999,293.2394104003906,297.1499938964844,293.1499938964844,0.0153399184346199,-3832.611328125,303.8190002441406,0.3715797960758209,0.050000000745058,0.2508202195167541,291.1779479980469,291.1499938964844,259.6640930175781,259.2599792480469,285.5644836425781,293.3439025878906,291.1778564453125,1.0,0.4475573897361755,1.0,0.050000000745058,0.9062570929527284,1.0,-1.9046874046325684,0.0004580045933835,1.9042294025421145,-0.4397745430469513,0.0,0.0,0.4235864281654358,161.69161987304688,151.0,-1.041669487953186,-10769.30859375,918.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9222412109375,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.728515625,18000.0,0.0,0.0,0.2418300062417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427949249744415,0.3427997529506683,-4.828159035241697e-06,0.0,0.0002454267232678,0.0,0.0,16.46547508239746,0.0,0.0,0.0,0.3204814493656158,4.0,0.0,1.0
378720,293.3211364746094,297.1499938964844,293.1499938964844,0.1415041834115982,-3023.227294921875,304.16748046875,0.6552006006240845,0.2073651254177093,0.192455843091011,293.4125671386719,297.1499938964844,293.1499938964844,0.2485024183988571,-4979.15478515625,304.1831970214844,0.7607710957527161,0.3274157345294952,0.3165850639343261,293.2255554199219,297.1499938964844,293.1499938964844,0.3784965872764587,-5132.30126953125,304.15936279296875,0.8493221402168274,0.4628711938858032,0.3269214034080505,293.2283630371094,297.1499938964844,293.1499938964844,0.4423388242721557,-7851.30322265625,304.1603698730469,0.8845482468605042,0.5240694284439087,0.500079870223999,293.2394104003906,297.1499938964844,293.1499938964844,0.0153399184346199,-3832.611328125,303.8190002441406,0.3715797960758209,0.050000000745058,0.2508202195167541,291.1779479980469,291.1499938964844,259.6640930175781,259.2599792480469,285.5644836425781,293.3439025878906,291.1778564453125,1.0,0.4475573897361755,1.0,0.050000000745058,0.9062570929527284,1.0,-1.9046874046325684,0.0004580045933835,1.9042294025421145,-0.4397745430469513,0.0,0.0,0.4235864281654358,161.69161987304688,151.0,-1.041669487953186,-10769.30859375,918.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9222412109375,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.728515625,18000.0,0.0,0.0,0.2418300062417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427949249744415,0.3427997529506683,-4.828159035241697e-06,0.0,0.0002454267232678,0.0,0.0,16.46547508239746,0.0,0.0,0.0,0.3204814493656158,4.0,0.0,1.0
378780,293.3208923339844,297.1499938964844,293.1499938964844,0.1379216611385345,-2961.743408203125,304.1676330566406,0.6523670554161072,0.203078418970108,0.1885514706373214,293.4169921875,297.1499938964844,293.1499938964844,0.2414698004722595,-4867.01123046875,304.1838684082031,0.7569945454597473,0.3198675513267517,0.309458315372467,293.22564697265625,297.1499938964844,293.1499938964844,0.3764169812202453,-5110.0048828125,304.15972900390625,0.8502197265625,0.4609379768371582,0.3255132436752319,293.2288513183594,297.1499938964844,293.1499938964844,0.4400320649147033,-7818.99658203125,304.1607666015625,0.8856096863746643,0.5219871997833252,0.4980388879776001,293.2420654296875,297.1499938964844,293.1499938964844,0.0151795139536261,-3814.886962890625,303.7808837890625,0.3729172050952911,0.050000000745058,0.2504307329654693,291.1787414550781,291.1499938964844,259.7350158691406,259.3162536621094,285.5802917480469,293.34625244140625,291.17877197265625,1.0,0.4433557093143463,1.0,0.050000000745058,0.9052582383155824,1.0,-1.886834025382996,0.0004499375645536,1.886384129524231,-0.4357911944389343,0.0,0.0,0.419735312461853,159.18850708007812,139.0,0.9555804133415222,-10643.6640625,894.9308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90673828125,306.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94140625,18000.0,0.0,0.0,0.2389267385005951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380471169948578,0.3380519449710846,-4.810210157302208e-06,0.0,0.0002424802660243,0.0,0.0,16.142728805541992,0.0,0.0,0.0,0.3191663026809692,4.0,0.0,1.0
378840,293.3208923339844,297.1499938964844,293.1499938964844,0.1379216611385345,-2961.743408203125,304.1676330566406,0.6523670554161072,0.203078418970108,0.1885514706373214,293.4169921875,297.1499938964844,293.1499938964844,0.2414698004722595,-4867.01123046875,304.1838684082031,0.7569945454597473,0.3198675513267517,0.309458315372467,293.22564697265625,297.1499938964844,293.1499938964844,0.3764169812202453,-5110.0048828125,304.15972900390625,0.8502197265625,0.4609379768371582,0.3255132436752319,293.2288513183594,297.1499938964844,293.1499938964844,0.4400320649147033,-7818.99658203125,304.1607666015625,0.8856096863746643,0.5219871997833252,0.4980388879776001,293.2420654296875,297.1499938964844,293.1499938964844,0.0151795139536261,-3814.886962890625,303.7808837890625,0.3729172050952911,0.050000000745058,0.2504307329654693,291.1787414550781,291.1499938964844,259.7350158691406,259.3162536621094,285.5802917480469,293.34625244140625,291.17877197265625,1.0,0.4433557093143463,1.0,0.050000000745058,0.9052582383155824,1.0,-1.886834025382996,0.0004499375645536,1.886384129524231,-0.4357911944389343,0.0,0.0,0.419735312461853,159.18850708007812,139.0,0.9555804133415222,-10643.6640625,894.9308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90673828125,306.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94140625,18000.0,0.0,0.0,0.2389267385005951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380471169948578,0.3380519449710846,-4.810210157302208e-06,0.0,0.0002424802660243,0.0,0.0,16.142728805541992,0.0,0.0,0.0,0.3191663026809692,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1360815316438675,-2930.013427734375,304.16778564453125,0.6520704627037048,0.2009542882442474,0.1865417063236236,293.41925048828125,297.1499938964844,293.1499938964844,0.2378404587507248,-4808.8193359375,304.1842956542969,0.7563427090644836,0.3160434067249298,0.3057679533958435,293.2255554199219,297.1499938964844,293.1499938964844,0.3753244280815124,-5098.267578125,304.1599426269531,0.8521731495857239,0.4599966406822204,0.3247813880443573,293.2289428710937,297.1499938964844,293.1499938964844,0.4388174712657928,-7801.94873046875,304.1610107421875,0.8878005743026733,0.5209660530090332,0.4969760477542877,293.2431945800781,297.1499938964844,293.1499938964844,0.015070317313075,-3801.769775390625,303.7620849609375,0.3745709061622619,0.050000000745058,0.2499586790800094,291.1795959472656,291.1499938964844,259.7706604003906,259.34429931640625,285.58795166015625,293.3475341796875,291.1796264648437,1.0,0.4401467442512512,1.0,0.050000000745058,0.9047588109970092,1.0,-1.8772677183151243,0.0004456438764464,1.876822113990784,-0.4336725175380707,0.0,0.0,0.4176763296127319,156.44276428222656,139.0,1.5621918439865112,-10577.2822265625,877.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992919921875,306.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.90234375,18000.0,0.0,0.0,0.2374953925609588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335519939661026,0.3355247378349304,-4.80096696264809e-06,0.0,0.0002410276356386,0.0,0.0,15.973190307617188,0.0,0.0,0.0,0.3184767365455627,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1342479288578033,-2898.311279296875,304.1678771972656,0.6523444056510925,0.198865607380867,0.1845335215330124,293.42138671875,297.1499938964844,293.1499938964844,0.234185516834259,-4750.02978515625,304.1847229003906,0.7562961578369141,0.3122153580188751,0.3020393252372741,293.22540283203125,297.1499938964844,293.1499938964844,0.3742218315601349,-5086.42333984375,304.1601257324219,0.8548901677131653,0.4590727984905243,0.3240422308444977,293.2289733886719,297.1499938964844,293.1499938964844,0.437589168548584,-7784.7109375,304.1612548828125,0.89082270860672,0.5199595093727112,0.4959003329277038,293.2441711425781,297.1499938964844,293.1499938964844,0.0149494800716638,-3786.852294921875,303.74346923828125,0.3767173588275909,0.050000000745058,0.2493619471788406,291.1803894042969,291.1499938964844,259.8064270019531,259.3723449707031,285.5954284667969,293.34869384765625,291.180419921875,1.0,0.4363898336887359,1.0,0.050000000745058,0.9042593240737916,1.0,-1.8674834966659544,0.0004412744601722,1.8670421838760376,-0.4315098524093628,0.0,0.0,0.415568083524704,153.02764892578125,127.0,1.888205647468567,-10509.96875,858.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8927307128906,306.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.529296875,18000.0,0.0,0.0,0.2360693216323852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329389989376068,0.3329437971115112,-4.791531409864547e-06,0.0,0.0002395803603576,0.0,0.0,15.800978660583496,0.0,0.0,0.0,0.3177754878997803,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1306374073028564,-2835.63671875,304.1679382324219,0.6543323993682861,0.1948022544384002,0.1805638074874878,293.4251403808594,297.1499938964844,293.1499938964844,0.226858764886856,-4631.615234375,304.1853332519531,0.7576900720596313,0.3045727014541626,0.2945303320884704,293.224853515625,297.1499938964844,293.1499938964844,0.3720059990882873,-5062.62646484375,304.16046142578125,0.8622838854789734,0.4572724103927612,0.322556734085083,293.2288513183594,297.1499938964844,293.1499938964844,0.4351130425930023,-7749.9775390625,304.16162109375,0.898947536945343,0.5179869532585144,0.4937320649623871,293.2456970214844,297.1499938964844,293.1499938964844,0.0146857509389519,-3753.3037109375,303.7068786621094,0.3822425305843353,0.050000000745058,0.247903287410736,291.18194580078125,291.1499938964844,259.8782653808594,259.4283142089844,285.60986328125,293.3506774902344,291.18194580078125,1.0,0.427656888961792,1.0,0.050000000745058,0.903260350227356,1.0,-1.8475613594055176,0.0004324489855207,1.847128868103028,-0.4271154701709747,0.0,0.0,0.4112046957015991,144.77767944335938,115.0,2.016475439071656,-10373.72265625,815.4669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8829345703125,306.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.373046875,18000.0,0.0,0.0,0.2332174926996231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276426792144775,0.3276474475860595,-4.77233697893098e-06,0.0,0.000236686100834,0.0,0.0,15.450972557067873,0.0,0.0,0.0,0.3163474798202514,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1306374073028564,-2835.63671875,304.1679382324219,0.6543323993682861,0.1948022544384002,0.1805638074874878,293.4251403808594,297.1499938964844,293.1499938964844,0.226858764886856,-4631.615234375,304.1853332519531,0.7576900720596313,0.3045727014541626,0.2945303320884704,293.224853515625,297.1499938964844,293.1499938964844,0.3720059990882873,-5062.62646484375,304.16046142578125,0.8622838854789734,0.4572724103927612,0.322556734085083,293.2288513183594,297.1499938964844,293.1499938964844,0.4351130425930023,-7749.9775390625,304.16162109375,0.898947536945343,0.5179869532585144,0.4937320649623871,293.2456970214844,297.1499938964844,293.1499938964844,0.0146857509389519,-3753.3037109375,303.7068786621094,0.3822425305843353,0.050000000745058,0.247903287410736,291.18194580078125,291.1499938964844,259.8782653808594,259.4283142089844,285.60986328125,293.3506774902344,291.18194580078125,1.0,0.427656888961792,1.0,0.050000000745058,0.903260350227356,1.0,-1.8475613594055176,0.0004324489855207,1.847128868103028,-0.4271154701709747,0.0,0.0,0.4112046957015991,144.77767944335938,115.0,2.016475439071656,-10373.72265625,815.4669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8829345703125,306.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.373046875,18000.0,0.0,0.0,0.2332174926996231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276426792144775,0.3276474475860595,-4.77233697893098e-06,0.0,0.000236686100834,0.0,0.0,15.450972557067873,0.0,0.0,0.0,0.3163474798202514,4.0,0.0,1.0
379140,293.3172607421875,297.1499938964844,293.1499938964844,0.1271271854639053,-2774.377197265625,304.1678161621094,0.6580360531806946,0.1908874213695526,0.1766812950372696,293.4283142089844,297.1499938964844,293.1499938964844,0.2195568233728408,-4512.8271484375,304.18572998046875,0.7608023881912231,0.2969585955142975,0.2869948446750641,293.2240905761719,297.1499938964844,293.1499938964844,0.3698013424873352,-5038.96240234375,304.16064453125,0.8720729351043701,0.4555272161960602,0.3210743069648742,293.2284851074219,297.1499938964844,293.1499938964844,0.4326402544975281,-7715.31884765625,304.161865234375,0.9097794890403748,0.5160624980926514,0.4915606677532196,293.2467346191406,297.1499938964844,293.1499938964844,0.0144063383340835,-3716.643798828125,303.671142578125,0.3892040848731994,0.050000000745058,0.2462067753076553,291.1831359863281,291.1499938964844,259.9505615234375,259.48419189453125,285.6237487792969,293.3521423339844,291.1831359863281,1.0,0.4177291691303253,1.0,0.050000000745058,0.9022613763809204,1.0,-1.8274266719818115,0.0004236286040395,1.827003002166748,-0.4226835966110229,0.0,0.0,0.4067005217075348,135.2589874267578,103.0,1.7205579280853271,-10236.85546875,769.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,306.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.650390625,18000.0,0.0,0.0,0.2303470522165298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222284317016601,0.3222332000732422,-4.752950644615339e-06,0.0,0.0002337729674763,0.0,0.0,15.09783935546875,0.0,0.0,0.0,0.3149038255214691,4.0,0.0,1.0
379200,293.3172607421875,297.1499938964844,293.1499938964844,0.1271271854639053,-2774.377197265625,304.1678161621094,0.6580360531806946,0.1908874213695526,0.1766812950372696,293.4283142089844,297.1499938964844,293.1499938964844,0.2195568233728408,-4512.8271484375,304.18572998046875,0.7608023881912231,0.2969585955142975,0.2869948446750641,293.2240905761719,297.1499938964844,293.1499938964844,0.3698013424873352,-5038.96240234375,304.16064453125,0.8720729351043701,0.4555272161960602,0.3210743069648742,293.2284851074219,297.1499938964844,293.1499938964844,0.4326402544975281,-7715.31884765625,304.161865234375,0.9097794890403748,0.5160624980926514,0.4915606677532196,293.2467346191406,297.1499938964844,293.1499938964844,0.0144063383340835,-3716.643798828125,303.671142578125,0.3892040848731994,0.050000000745058,0.2462067753076553,291.1831359863281,291.1499938964844,259.9505615234375,259.48419189453125,285.6237487792969,293.3521423339844,291.1831359863281,1.0,0.4177291691303253,1.0,0.050000000745058,0.9022613763809204,1.0,-1.8274266719818115,0.0004236286040395,1.827003002166748,-0.4226835966110229,0.0,0.0,0.4067005217075348,135.2589874267578,103.0,1.7205579280853271,-10236.85546875,769.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,306.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.650390625,18000.0,0.0,0.0,0.2303470522165298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222284317016601,0.3222332000732422,-4.752950644615339e-06,0.0,0.0002337729674763,0.0,0.0,15.09783935546875,0.0,0.0,0.0,0.3149038255214691,4.0,0.0,1.0
379260,293.31500244140625,297.1499938964844,293.1499938964844,0.1237246468663215,-2714.67138671875,304.16754150390625,0.6633619070053101,0.1871077716350555,0.1728946417570114,293.43096923828125,297.1499938964844,293.1499938964844,0.2123040407896042,-4394.021484375,304.1859130859375,0.7654885053634644,0.2893712222576141,0.2794550955295563,293.2232360839844,297.1499938964844,293.1499938964844,0.3676201999187469,-5015.5556640625,304.1607360839844,0.8841615319252014,0.453826904296875,0.3196029961109161,293.2279663085937,297.1499938964844,293.1499938964844,0.4301859140396118,-7680.93408203125,304.1619873046875,0.9240403771400452,0.5141777992248535,0.4893990457057953,293.2473449707031,297.1499938964844,293.1499938964844,0.0141220921650528,-3678.363037109375,303.6361694335937,0.3967536091804504,0.050000000745058,0.2443717569112777,291.1840515136719,291.1499938964844,260.02325439453125,259.5399780273437,285.6371765136719,293.35321044921875,291.1840209960937,1.0,0.4069699645042419,1.0,0.050000000745058,0.90126234292984,1.0,-1.8072608709335327,0.0004148965235799,1.8068459033966064,-0.4182526767253876,0.0,0.0,0.4020980894565582,125.0062255859375,91.0,1.3291019201278689,-10100.52734375,721.6166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8773193359375,306.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.51171875,18000.0,0.0,0.0,0.2274441421031952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167639970779419,0.3167687356472015,-4.733664809464244e-06,0.0,0.0002308268885826,0.0,0.0,14.746251106262209,0.0,0.0,0.0,0.3134637773036957,4.0,0.0,1.0
379320,293.31500244140625,297.1499938964844,293.1499938964844,0.1237246468663215,-2714.67138671875,304.16754150390625,0.6633619070053101,0.1871077716350555,0.1728946417570114,293.43096923828125,297.1499938964844,293.1499938964844,0.2123040407896042,-4394.021484375,304.1859130859375,0.7654885053634644,0.2893712222576141,0.2794550955295563,293.2232360839844,297.1499938964844,293.1499938964844,0.3676201999187469,-5015.5556640625,304.1607360839844,0.8841615319252014,0.453826904296875,0.3196029961109161,293.2279663085937,297.1499938964844,293.1499938964844,0.4301859140396118,-7680.93408203125,304.1619873046875,0.9240403771400452,0.5141777992248535,0.4893990457057953,293.2473449707031,297.1499938964844,293.1499938964844,0.0141220921650528,-3678.363037109375,303.6361694335937,0.3967536091804504,0.050000000745058,0.2443717569112777,291.1840515136719,291.1499938964844,260.02325439453125,259.5399780273437,285.6371765136719,293.35321044921875,291.1840209960937,1.0,0.4069699645042419,1.0,0.050000000745058,0.90126234292984,1.0,-1.8072608709335327,0.0004148965235799,1.8068459033966064,-0.4182526767253876,0.0,0.0,0.4020980894565582,125.0062255859375,91.0,1.3291019201278689,-10100.52734375,721.6166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8773193359375,306.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.51171875,18000.0,0.0,0.0,0.2274441421031952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167639970779419,0.3167687356472015,-4.733664809464244e-06,0.0,0.0002308268885826,0.0,0.0,14.746251106262209,0.0,0.0,0.0,0.3134637773036957,4.0,0.0,1.0
379380,293.3123779296875,297.1499938964844,293.1499938964844,0.1204318106174469,-2656.568603515625,304.16717529296875,0.6704288125038147,0.1834548413753509,0.1692069917917251,293.43316650390625,297.1499938964844,293.1499938964844,0.2051103711128235,-4275.326171875,304.1859130859375,0.7718361020088196,0.2818061113357544,0.2719189524650574,293.2222900390625,297.1499938964844,293.1499938964844,0.3654683530330658,-4992.4599609375,304.1607360839844,0.8986547589302063,0.4521646499633789,0.3181464076042175,293.22735595703125,297.1499938964844,293.1499938964844,0.4277573227882385,-7646.91259765625,304.1620483398437,0.9412278532981871,0.5123268961906433,0.4872531294822693,293.2475891113281,297.1499938964844,293.1499938964844,0.0138387968763709,-3639.28955078125,303.6018981933594,0.404660701751709,0.050000000745058,0.2424547374248504,291.1846618652344,291.1499938964844,260.0963134765625,259.59576416015625,285.6502380371094,293.3539428710937,291.18463134765625,1.0,0.395574152469635,1.0,0.050000000745058,0.9002633094787598,1.0,-1.7871567010879517,0.0004062938678544,1.7867504358291626,-0.413842499256134,0.0,0.0,0.3974316418170929,114.32316589355467,79.0,0.946064591407776,-9965.26953125,673.6991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88006591796875,306.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.068359375,18000.0,0.0,0.0,0.2245025634765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112964332103729,0.3113011419773102,-4.714670922112418e-06,0.0,0.0002278415631735,0.0,0.0,14.399293899536133,0.0,0.0,0.0,0.3120404779911041,4.0,0.0,1.0
379440,293.3123779296875,297.1499938964844,293.1499938964844,0.1204318106174469,-2656.568603515625,304.16717529296875,0.6704288125038147,0.1834548413753509,0.1692069917917251,293.43316650390625,297.1499938964844,293.1499938964844,0.2051103711128235,-4275.326171875,304.1859130859375,0.7718361020088196,0.2818061113357544,0.2719189524650574,293.2222900390625,297.1499938964844,293.1499938964844,0.3654683530330658,-4992.4599609375,304.1607360839844,0.8986547589302063,0.4521646499633789,0.3181464076042175,293.22735595703125,297.1499938964844,293.1499938964844,0.4277573227882385,-7646.91259765625,304.1620483398437,0.9412278532981871,0.5123268961906433,0.4872531294822693,293.2475891113281,297.1499938964844,293.1499938964844,0.0138387968763709,-3639.28955078125,303.6018981933594,0.404660701751709,0.050000000745058,0.2424547374248504,291.1846618652344,291.1499938964844,260.0963134765625,259.59576416015625,285.6502380371094,293.3539428710937,291.18463134765625,1.0,0.395574152469635,1.0,0.050000000745058,0.9002633094787598,1.0,-1.7871567010879517,0.0004062938678544,1.7867504358291626,-0.413842499256134,0.0,0.0,0.3974316418170929,114.32316589355467,79.0,0.946064591407776,-9965.26953125,673.6991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88006591796875,306.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.068359375,18000.0,0.0,0.0,0.2245025634765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112964332103729,0.3113011419773102,-4.714670922112418e-06,0.0,0.0002278415631735,0.0,0.0,14.399293899536133,0.0,0.0,0.0,0.3120404779911041,4.0,0.0,1.0
379500,293.3110046386719,297.1499938964844,293.1499938964844,0.1188259199261665,-2628.11279296875,304.1669616699219,0.674690842628479,0.1816730499267578,0.1674000322818756,293.4341125488281,297.1499938964844,293.1499938964844,0.2015373557806015,-4216.0380859375,304.1858825683594,0.7757054567337036,0.2780304849147796,0.2681534588336944,293.2217712402344,297.1499938964844,293.1499938964844,0.3644040524959564,-4981.03369140625,304.16070556640625,0.9069678783416748,0.4513458609580993,0.3174240887165069,293.2270202636719,297.1499938964844,293.1499938964844,0.4265536665916443,-7630.0478515625,304.1620483398437,0.95063716173172,0.511412501335144,0.4861869513988495,293.24761962890625,297.1499938964844,293.1499938964844,0.0136985974386334,-3619.621826171875,303.5849914550781,0.4090149998664856,0.050000000745058,0.2414774000644683,291.18487548828125,291.1499938964844,260.13299560546875,259.6236877441406,285.6566467285156,293.35418701171875,291.1848449707031,1.0,0.3896764516830444,1.0,0.050000000745058,0.8997637629508972,1.0,-1.7771446704864502,0.000402048259275,1.776742696762085,-0.4116488397121429,0.0,0.0,0.3950837552547455,108.88424682617188,79.0,0.7696893811225891,-9898.1337890625,649.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88232421875,306.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.751953125,18000.0,0.0,0.0,0.2230174541473388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085740804672241,0.3085787892341614,-4.70533041152521e-06,0.0,0.0002263343776576,0.0,0.0,14.228327751159668,0.0,0.0,0.0,0.3113384246826172,4.0,0.0,1.0
379560,293.3095397949219,297.1499938964844,293.1499938964844,0.1172472909092903,-2600.06103515625,304.166748046875,0.6795045733451843,0.1799211502075195,0.1656181216239929,293.4349975585937,297.1499938964844,293.1499938964844,0.1979807019233703,-4156.79345703125,304.1858215332031,0.7801063060760498,0.2742594182491302,0.2643899023532867,293.2212829589844,297.1499938964844,293.1499938964844,0.3633477687835693,-4969.689453125,304.1606750488281,0.916667938232422,0.4505349099636078,0.3167059123516083,293.2266845703125,297.1499938964844,293.1499938964844,0.4253574907779693,-7613.2841796875,304.1620178222656,0.9604207277297974,0.5105050802230835,0.4851255714893341,293.2475891113281,297.1499938964844,293.1499938964844,0.0135596813634037,-3599.91845703125,303.5682067871094,0.4138341248035431,0.050000000745058,0.2404911369085312,291.18505859375,291.1499938964844,260.16973876953125,259.6515808105469,285.6629638671875,293.3543701171875,291.1849975585937,1.0,0.3836554586887359,1.0,0.050000000745058,0.8992642164230347,1.0,-1.767165184020996,0.0003978421154897,1.7667673826217651,-0.409464031457901,0.0,0.0,0.3927304744720459,103.39997863769533,67.0,0.6053256392478943,-9831.353515625,626.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8849792480469,306.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.39453125,18000.0,0.0,0.0,0.2215232998132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305864930152893,0.3058696389198303,-4.696115411206847e-06,0.0,0.0002248179807793,0.0,0.0,14.059366226196287,0.0,0.0,0.0,0.3106441795825958,4.0,0.0,1.0
379620,293.30645751953125,297.1499938964844,293.1499938964844,0.1141687855124473,-2545.12646484375,304.16632080078125,0.6910066604614258,0.1765009760856628,0.1621268689632415,293.4365234375,297.1499938964844,293.1499938964844,0.1909187734127044,-4038.461181640625,304.1856689453125,0.7907500267028809,0.266729474067688,0.2568705081939697,293.22027587890625,297.1499938964844,293.1499938964844,0.3612589538097381,-4947.244140625,304.1606140136719,0.9396626949310304,0.4489336311817169,0.3152819275856018,293.2259521484375,297.1499938964844,293.1499938964844,0.4229878485202789,-7580.06005859375,304.1619567871094,0.9804969429969788,0.5087088346481323,0.4830174744129181,293.2474060058594,297.1499938964844,293.1499938964844,0.0132865607738494,-3560.55615234375,303.5350646972656,0.4255746006965637,0.050000000745058,0.2385033518075943,291.1852111816406,291.1499938964844,260.2435302734375,259.7074584960937,285.6754150390625,293.3545837402344,291.1851501464844,1.0,0.3712775409221649,1.0,0.050000000745058,0.8982651233673096,1.0,-1.74731707572937,0.0003895530244335,1.7469274997711182,-0.4051239788532257,0.0,0.0,0.3880212903022766,92.35667419433594,55.0,0.3022233247756958,-9698.92578125,579.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8908386230469,306.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5234375,18000.0,0.0,0.0,0.2185128778219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005020320415497,0.3005067110061645,-4.67810059490148e-06,0.0,0.0002217627916252,0.0,0.0,13.728286743164062,0.0,0.0,0.0,0.3092827796936035,4.0,0.0,1.0
379680,293.30645751953125,297.1499938964844,293.1499938964844,0.1141687855124473,-2545.12646484375,304.16632080078125,0.6910066604614258,0.1765009760856628,0.1621268689632415,293.4365234375,297.1499938964844,293.1499938964844,0.1909187734127044,-4038.461181640625,304.1856689453125,0.7907500267028809,0.266729474067688,0.2568705081939697,293.22027587890625,297.1499938964844,293.1499938964844,0.3612589538097381,-4947.244140625,304.1606140136719,0.9396626949310304,0.4489336311817169,0.3152819275856018,293.2259521484375,297.1499938964844,293.1499938964844,0.4229878485202789,-7580.06005859375,304.1619567871094,0.9804969429969788,0.5087088346481323,0.4830174744129181,293.2474060058594,297.1499938964844,293.1499938964844,0.0132865607738494,-3560.55615234375,303.5350646972656,0.4255746006965637,0.050000000745058,0.2385033518075943,291.1852111816406,291.1499938964844,260.2435302734375,259.7074584960937,285.6754150390625,293.3545837402344,291.1851501464844,1.0,0.3712775409221649,1.0,0.050000000745058,0.8982651233673096,1.0,-1.74731707572937,0.0003895530244335,1.7469274997711182,-0.4051239788532257,0.0,0.0,0.3880212903022766,92.35667419433594,55.0,0.3022233247756958,-9698.92578125,579.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8908386230469,306.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5234375,18000.0,0.0,0.0,0.2185128778219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005020320415497,0.3005067110061645,-4.67810059490148e-06,0.0,0.0002217627916252,0.0,0.0,13.728286743164062,0.0,0.0,0.0,0.3092827796936035,4.0,0.0,1.0
379740,293.30322265625,297.1499938964844,293.1499938964844,0.1111971512436866,-2491.799072265625,304.16583251953125,0.7053019404411316,0.1731940805912017,0.1587377190589904,293.4377746582031,297.1499938964844,293.1499938964844,0.1839293837547302,-3920.39013671875,304.1854248046875,0.8042094111442566,0.2592187821865082,0.2493680864572525,293.2192687988281,297.1499938964844,293.1499938964844,0.3592016100883484,-4925.11572265625,304.1604919433594,0.9653368592262268,0.4473605453968048,0.3138781189918518,293.2250671386719,297.1499938964844,293.1499938964844,0.4198403060436249,-7534.68310546875,304.1634521484375,0.9990000128746032,0.5069619417190552,0.4800506234169006,293.2470397949219,297.1499938964844,293.1499938964844,0.0130223827436566,-3521.687744140625,303.5023803710937,0.4413306713104248,0.050000000745058,0.2365265935659408,291.185302734375,291.1499938964844,260.3175964355469,259.763427734375,285.6884765625,293.3546142578125,291.185302734375,1.0,0.35843425989151,1.0,0.050000000745058,0.8972660303115845,1.0,-1.7266607284545898,0.0003810215566772,1.7262797355651855,-0.4005386233329773,0.0,0.0,0.383310467004776,81.36321258544922,58.0,0.5855021476745605,-9565.904296875,533.0120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965148925781,306.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.55859375,18000.0,0.0,0.0,0.2154808938503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952315509319305,0.2952362298965454,-4.660709237214178e-06,0.0,0.0002186857163906,0.0,0.0,13.407294273376465,0.0,0.0,0.0,0.3079616129398346,4.0,0.0,1.0
379800,293.30322265625,297.1499938964844,293.1499938964844,0.1111971512436866,-2491.799072265625,304.16583251953125,0.7053019404411316,0.1731940805912017,0.1587377190589904,293.4377746582031,297.1499938964844,293.1499938964844,0.1839293837547302,-3920.39013671875,304.1854248046875,0.8042094111442566,0.2592187821865082,0.2493680864572525,293.2192687988281,297.1499938964844,293.1499938964844,0.3592016100883484,-4925.11572265625,304.1604919433594,0.9653368592262268,0.4473605453968048,0.3138781189918518,293.2250671386719,297.1499938964844,293.1499938964844,0.4198403060436249,-7534.68310546875,304.1634521484375,0.9990000128746032,0.5069619417190552,0.4800506234169006,293.2470397949219,297.1499938964844,293.1499938964844,0.0130223827436566,-3521.687744140625,303.5023803710937,0.4413306713104248,0.050000000745058,0.2365265935659408,291.185302734375,291.1499938964844,260.3175964355469,259.763427734375,285.6884765625,293.3546142578125,291.185302734375,1.0,0.35843425989151,1.0,0.050000000745058,0.8972660303115845,1.0,-1.7266607284545898,0.0003810215566772,1.7262797355651855,-0.4005386233329773,0.0,0.0,0.383310467004776,81.36321258544922,58.0,0.5855021476745605,-9565.904296875,533.0120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965148925781,306.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.55859375,18000.0,0.0,0.0,0.2154808938503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952315509319305,0.2952362298965454,-4.660709237214178e-06,0.0,0.0002186857163906,0.0,0.0,13.407294273376465,0.0,0.0,0.0,0.3079616129398346,4.0,0.0,1.0
379860,293.3000183105469,297.1499938964844,293.1499938964844,0.1084162667393684,-2441.472900390625,304.1651916503906,0.7096879482269287,0.1699647456407547,0.1556711047887802,293.4388122558594,297.1499938964844,293.1499938964844,0.1770647913217544,-3803.284912109375,304.18505859375,0.8063424229621887,0.2517169117927551,0.2421306371688842,293.2183532714844,297.1499938964844,293.1499938964844,0.3570733964443207,-4902.0322265625,304.1605529785156,0.9758062362670898,0.4457897543907165,0.3126704394817352,293.2095642089844,297.1499938964844,293.1499938964844,0.4026620984077453,-7280.056640625,304.18701171875,0.9990000128746032,0.5081624984741211,0.4633813798427582,293.2464904785156,297.1499938964844,293.1499938964844,0.0128570785745978,-3497.185302734375,303.4707336425781,0.4496170580387115,0.050000000745058,0.2356977462768554,291.1961364746094,291.1499938964844,260.3919677734375,259.8195495605469,285.69561767578125,293.3553466796875,291.1964416503906,1.0,0.3496849536895752,1.0,0.050000000745058,0.8962668776512146,1.0,-1.6918301582336426,0.000366834225133,1.6914633512496948,-0.393047422170639,0.0,0.0,0.3764876127243042,76.20318603515625,61.0,10.116202354431152,-9386.3935546875,495.8858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9083557128906,306.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8671875,18000.0,0.0,0.0,0.2123578935861587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885339558124542,0.2885386049747467,-4.641694886231562e-06,0.0,0.0002155162655981,0.0,0.0,13.012428283691406,0.0,0.0,0.0,0.3063415884971618,4.0,0.0,1.0
