time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379920,293.3000183105469,297.1499938964844,293.1499938964844,0.1084162667393684,-2441.472900390625,304.1651916503906,0.7096879482269287,0.1699647456407547,0.1556711047887802,293.4388122558594,297.1499938964844,293.1499938964844,0.1770647913217544,-3803.284912109375,304.18505859375,0.8063424229621887,0.2517169117927551,0.2421306371688842,293.2183532714844,297.1499938964844,293.1499938964844,0.3570733964443207,-4902.0322265625,304.1605529785156,0.9758062362670898,0.4457897543907165,0.3126704394817352,293.2095642089844,297.1499938964844,293.1499938964844,0.4026620984077453,-7280.056640625,304.18701171875,0.9990000128746032,0.5081624984741211,0.4633813798427582,293.2464904785156,297.1499938964844,293.1499938964844,0.0128570785745978,-3497.185302734375,303.4707336425781,0.4496170580387115,0.050000000745058,0.2356977462768554,291.1961364746094,291.1499938964844,260.3919677734375,259.8195495605469,285.69561767578125,293.3553466796875,291.1964416503906,1.0,0.3496849536895752,1.0,0.050000000745058,0.8962668776512146,1.0,-1.6918301582336426,0.000366834225133,1.6914633512496948,-0.393047422170639,0.0,0.0,0.3764876127243042,76.20318603515625,61.0,10.116202354431152,-9386.3935546875,495.8858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9083557128906,306.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8671875,18000.0,0.0,0.0,0.2123578935861587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885339558124542,0.2885386049747467,-4.641694886231562e-06,0.0,0.0002155162655981,0.0,0.0,13.012428283691406,0.0,0.0,0.0,0.3063415884971618,4.0,0.0,1.0
379980,293.2973022460937,297.1499938964844,293.1499938964844,0.1058015823364257,-2394.0517578125,304.1644897460937,0.7102193236351013,0.1667178720235824,0.1526651978492736,293.44012451171875,297.1499938964844,293.1499938964844,0.1704266667366027,-3689.295654296875,304.1844177246094,0.8039661049842834,0.2441340535879135,0.2348994463682174,293.2179870605469,297.1499938964844,293.1499938964844,0.3552621603012085,-4882.609375,304.1600341796875,0.9810680150985718,0.444133996963501,0.3114629089832306,293.1844482421875,297.1499938964844,293.1499938964844,0.39198037981987,-7125.9462890625,304.1921081542969,0.9990000128746032,0.5117416381835938,0.4534449577331543,293.24615478515625,297.1499938964844,293.1499938964844,0.0127390446141362,-3480.939208984375,303.438232421875,0.4546754062175751,0.050000000745058,0.2352429926395416,291.1972351074219,291.1499938964844,260.46661376953125,259.8758850097656,285.705322265625,293.35760498046875,291.1971130371094,1.0,0.3437881171703338,1.0,0.050000000745058,0.8952677249908447,1.0,-1.6655724048614502,0.0003563784994184,1.665216088294983,-0.3874251246452331,0.0,0.0,0.3700619339942932,73.23213195800781,64.0,3.2034125328063965,-9216.845703125,471.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9364318847656,306.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.408203125,18000.0,0.0,0.0,0.20899099111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813480496406555,0.2813526690006256,-4.619048013410065e-06,0.0,0.0002120992867276,0.0,0.0,12.58874797821045,0.0,0.0,0.0,0.304609090089798,4.0,0.0,1.0
380040,293.2973022460937,297.1499938964844,293.1499938964844,0.1058015823364257,-2394.0517578125,304.1644897460937,0.7102193236351013,0.1667178720235824,0.1526651978492736,293.44012451171875,297.1499938964844,293.1499938964844,0.1704266667366027,-3689.295654296875,304.1844177246094,0.8039661049842834,0.2441340535879135,0.2348994463682174,293.2179870605469,297.1499938964844,293.1499938964844,0.3552621603012085,-4882.609375,304.1600341796875,0.9810680150985718,0.444133996963501,0.3114629089832306,293.1844482421875,297.1499938964844,293.1499938964844,0.39198037981987,-7125.9462890625,304.1921081542969,0.9990000128746032,0.5117416381835938,0.4534449577331543,293.24615478515625,297.1499938964844,293.1499938964844,0.0127390446141362,-3480.939208984375,303.438232421875,0.4546754062175751,0.050000000745058,0.2352429926395416,291.1972351074219,291.1499938964844,260.46661376953125,259.8758850097656,285.705322265625,293.35760498046875,291.1971130371094,1.0,0.3437881171703338,1.0,0.050000000745058,0.8952677249908447,1.0,-1.6655724048614502,0.0003563784994184,1.665216088294983,-0.3874251246452331,0.0,0.0,0.3700619339942932,73.23213195800781,64.0,3.2034125328063965,-9216.845703125,471.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9364318847656,306.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.408203125,18000.0,0.0,0.0,0.20899099111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813480496406555,0.2813526690006256,-4.619048013410065e-06,0.0,0.0002120992867276,0.0,0.0,12.58874797821045,0.0,0.0,0.0,0.304609090089798,4.0,0.0,1.0
380100,293.2959899902344,297.1499938964844,293.1499938964844,0.1045366525650024,-2371.0380859375,304.1641540527344,0.7094154357910156,0.1651100367307663,0.1511909216642379,293.4407958984375,297.1499938964844,293.1499938964844,0.1671525686979293,-3632.731201171875,304.1841125488281,0.8014693856239319,0.2403292953968048,0.2312872260808944,293.2178955078125,297.1499938964844,293.1499938964844,0.3544052839279175,-4873.43505859375,304.1597900390625,0.9823551774024964,0.4432932734489441,0.3108623623847961,293.1730041503906,297.1499938964844,293.1499938964844,0.3886955976486206,-7079.91748046875,304.1903991699219,0.9990000128746032,0.5135584473609924,0.4505462646484375,293.2460021972656,297.1499938964844,293.1499938964844,0.0126907974481582,-3474.61669921875,303.4219055175781,0.4562025666236877,0.050000000745058,0.2351123094558715,291.1964416503906,291.1499938964844,260.5039978027344,259.90411376953125,285.71160888671875,293.3592834472656,291.1961669921875,1.0,0.3416991233825683,1.0,0.050000000745058,0.8947681188583374,1.0,-1.655105471611023,0.0003522712213452,1.6547532081604004,-0.3851790726184845,0.0,0.0,0.3670390844345093,72.3209228515625,64.0,0.2030534595251083,-9142.0244140625,462.5704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9524841308594,306.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.345703125,18000.0,0.0,0.0,0.2072412222623825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780624628067016,0.2780670821666717,-4.608577000908554e-06,0.0,0.0002103235019603,0.0,0.0,12.396780014038086,0.0,0.0,0.0,0.3038172721862793,4.0,0.0,1.0
380160,293.294677734375,297.1499938964844,293.1499938964844,0.1033052280545234,-2348.595703125,304.163818359375,0.7079987525939941,0.1635175496339798,0.1497391909360885,293.4414367675781,297.1499938964844,293.1499938964844,0.1639145612716674,-3576.5703125,304.1838073730469,0.7982322573661804,0.2365202903747558,0.2276799529790878,293.2178039550781,297.1499938964844,293.1499938964844,0.3535932302474975,-4864.7646484375,304.15948486328125,0.9829229712486268,0.4424480199813843,0.3102656900882721,293.1634216308594,297.1499938964844,293.1499938964844,0.3865841031074524,-7051.4599609375,304.1868896484375,0.9990000128746032,0.5151490569114685,0.4487853646278381,293.245849609375,297.1499938964844,293.1499938964844,0.0126486718654632,-3469.37353515625,303.4054870605469,0.4571418166160583,0.050000000745058,0.2350334674119949,291.1944274902344,291.1499938964844,260.5414733886719,259.93243408203125,285.7183837890625,293.36083984375,291.1940002441406,1.0,0.3400826454162597,1.0,0.050000000745058,0.8942684531211853,1.0,-1.6461048126220703,0.0003487690701149,1.6457560062408447,-0.3832426369190216,0.0,0.0,0.3642742931842804,71.71772003173828,67.0,-2.895735502243042,-9073.34765625,455.5704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9677429199219,306.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.544921875,18000.0,0.0,0.0,0.2054678350687027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750110030174255,0.2750156223773956,-4.598762643581722e-06,0.0,0.0002085237356368,0.0,0.0,12.219412803649902,0.0,0.0,0.0,0.3030856251716614,4.0,0.0,1.0
380220,293.29205322265625,297.1499938964844,293.1499938964844,0.1009314879775047,-2305.207763671875,304.1631774902344,0.7036284804344177,0.1603846549987793,0.1469062119722366,293.442626953125,297.1499938964844,293.1499938964844,0.1575264930725097,-3465.0810546875,304.1831970214844,0.7898874282836914,0.2288938909769058,0.2204822748899459,293.2177124023437,297.1499938964844,293.1499938964844,0.352063924074173,-4848.46337890625,304.15887451171875,0.9822651147842408,0.4407482743263244,0.3090846836566925,293.15142822265625,297.1499938964844,293.1499938964844,0.3853473961353302,-7038.794921875,304.17657470703125,0.9990000128746032,0.5172596573829651,0.4481111466884613,293.2457580566406,297.1499938964844,293.1499938964844,0.0125779202207922,-3461.271728515625,303.37213134765625,0.4575042128562927,0.050000000745058,0.2350038290023803,291.1880187988281,291.1499938964844,260.6165771484375,259.9892883300781,285.7316589355469,293.361572265625,291.1874389648437,1.0,0.3380374014377594,1.0,0.050000000745058,0.8932691812515259,1.0,-1.6317962408065796,0.0003432649536989,1.631453037261963,-0.380148708820343,0.0,0.0,0.3596120774745941,71.27271270751953,70.0,-7.671133041381836,-8956.259765625,446.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9901123046875,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.42578125,18000.0,0.0,0.0,0.2019238620996475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698464691638946,0.2698510587215423,-4.581854227581061e-06,0.0,0.0002049270551651,0.0,0.0,11.921000480651855,0.0,0.0,0.0,0.3018496036529541,4.0,0.0,1.0
380280,293.29205322265625,297.1499938964844,293.1499938964844,0.1009314879775047,-2305.207763671875,304.1631774902344,0.7036284804344177,0.1603846549987793,0.1469062119722366,293.442626953125,297.1499938964844,293.1499938964844,0.1575264930725097,-3465.0810546875,304.1831970214844,0.7898874282836914,0.2288938909769058,0.2204822748899459,293.2177124023437,297.1499938964844,293.1499938964844,0.352063924074173,-4848.46337890625,304.15887451171875,0.9822651147842408,0.4407482743263244,0.3090846836566925,293.15142822265625,297.1499938964844,293.1499938964844,0.3853473961353302,-7038.794921875,304.17657470703125,0.9990000128746032,0.5172596573829651,0.4481111466884613,293.2457580566406,297.1499938964844,293.1499938964844,0.0125779202207922,-3461.271728515625,303.37213134765625,0.4575042128562927,0.050000000745058,0.2350038290023803,291.1880187988281,291.1499938964844,260.6165771484375,259.9892883300781,285.7316589355469,293.361572265625,291.1874389648437,1.0,0.3380374014377594,1.0,0.050000000745058,0.8932691812515259,1.0,-1.6317962408065796,0.0003432649536989,1.631453037261963,-0.380148708820343,0.0,0.0,0.3596120774745941,71.27271270751953,70.0,-7.671133041381836,-8956.259765625,446.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9901123046875,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.42578125,18000.0,0.0,0.0,0.2019238620996475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698464691638946,0.2698510587215423,-4.581854227581061e-06,0.0,0.0002049270551651,0.0,0.0,11.921000480651855,0.0,0.0,0.0,0.3018496036529541,4.0,0.0,1.0
380340,293.2893981933594,297.1499938964844,293.1499938964844,0.0986531525850296,-2263.37158203125,304.1625671386719,0.6976460218429565,0.1573200821876526,0.1441624760627746,293.4437255859375,297.1499938964844,293.1499938964844,0.1512209773063659,-3354.04638671875,304.1826477050781,0.7795871496200562,0.2212567031383514,0.2133018672466278,293.2176818847656,297.1499938964844,293.1499938964844,0.3505950570106506,-4832.78076171875,304.1583557128906,0.9796502590179444,0.4390379190444946,0.3079171180725097,293.1492004394531,297.1499938964844,293.1499938964844,0.3873453140258789,-7073.3955078125,304.16436767578125,0.9990000128746032,0.5176945328712463,0.4504747092723846,293.2460632324219,297.1499938964844,293.1499938964844,0.0125182569026947,-3455.123779296875,303.3376159667969,0.4562421441078186,0.050000000745058,0.2351105809211731,291.18048095703125,291.1499938964844,260.6918334960937,260.0464782714844,285.7459716796875,293.3612976074219,291.17987060546875,1.0,0.3372680842876434,1.0,0.050000000745058,0.8922698497772217,1.0,-1.621443510055542,0.0003393421357031,1.621104121208191,-0.3778881430625915,0.0,0.0,0.3560483157634735,71.63748168945312,73.0,-9.816874504089355,-8861.6474609375,441.05999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9938659667969,306.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.490234375,18000.0,0.0,0.0,0.1985117048025131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659013569355011,0.2659059166908264,-4.568801159621216e-06,0.0,0.0002014641504501,0.0,0.0,11.694839477539062,0.0,0.0,0.0,0.3009091317653656,4.0,0.0,1.0
380400,293.2893981933594,297.1499938964844,293.1499938964844,0.0986531525850296,-2263.37158203125,304.1625671386719,0.6976460218429565,0.1573200821876526,0.1441624760627746,293.4437255859375,297.1499938964844,293.1499938964844,0.1512209773063659,-3354.04638671875,304.1826477050781,0.7795871496200562,0.2212567031383514,0.2133018672466278,293.2176818847656,297.1499938964844,293.1499938964844,0.3505950570106506,-4832.78076171875,304.1583557128906,0.9796502590179444,0.4390379190444946,0.3079171180725097,293.1492004394531,297.1499938964844,293.1499938964844,0.3873453140258789,-7073.3955078125,304.16436767578125,0.9990000128746032,0.5176945328712463,0.4504747092723846,293.2460632324219,297.1499938964844,293.1499938964844,0.0125182569026947,-3455.123779296875,303.3376159667969,0.4562421441078186,0.050000000745058,0.2351105809211731,291.18048095703125,291.1499938964844,260.6918334960937,260.0464782714844,285.7459716796875,293.3612976074219,291.17987060546875,1.0,0.3372680842876434,1.0,0.050000000745058,0.8922698497772217,1.0,-1.621443510055542,0.0003393421357031,1.621104121208191,-0.3778881430625915,0.0,0.0,0.3560483157634735,71.63748168945312,73.0,-9.816874504089355,-8861.6474609375,441.05999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9938659667969,306.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.490234375,18000.0,0.0,0.0,0.1985117048025131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659013569355011,0.2659059166908264,-4.568801159621216e-06,0.0,0.0002014641504501,0.0,0.0,11.694839477539062,0.0,0.0,0.0,0.3009091317653656,4.0,0.0,1.0
380460,293.2867736816406,297.1499938964844,293.1499938964844,0.0964505895972251,-2222.756591796875,304.1620483398437,0.6904973983764648,0.15432108938694,0.1414984464645385,293.4447631835937,297.1499938964844,293.1499938964844,0.1449763923883438,-3243.052490234375,304.1821594238281,0.767951488494873,0.2136061936616897,0.2061302065849304,293.2177124023437,297.1499938964844,293.1499938964844,0.3491473495960235,-4817.2724609375,304.1579895019531,0.9754635095596312,0.43731689453125,0.3067582547664642,293.15576171875,297.1499938964844,293.1499938964844,0.3918541371822357,-7143.99560546875,304.152099609375,0.9990000128746032,0.5164000988006592,0.4551348388195038,293.24688720703125,297.1499938964844,293.1499938964844,0.01246446557343,-3450.04150390625,303.301513671875,0.4537985026836395,0.050000000745058,0.2353221178054809,291.1728820800781,291.1499938964844,260.7673034667969,260.10406494140625,285.760986328125,293.3601989746094,291.1723022460937,1.0,0.3374750018119812,1.0,0.050000000745058,0.8912706971168518,1.0,-1.614091157913208,0.0003366006712894,1.6137545108795166,-0.3762587904930115,0.0,0.0,0.3535095751285553,72.62262725830078,76.0,-10.2992525100708,-8784.7001953125,439.5735473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9739990234375,305.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.1953678876161575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630553245544433,0.2630598843097687,-4.559225089906249e-06,0.0,0.0001982735702767,0.0,0.0,11.53244686126709,0.0,0.0,0.0,0.3002316951751709,4.0,0.0,1.0
380520,293.2867736816406,297.1499938964844,293.1499938964844,0.0964505895972251,-2222.756591796875,304.1620483398437,0.6904973983764648,0.15432108938694,0.1414984464645385,293.4447631835937,297.1499938964844,293.1499938964844,0.1449763923883438,-3243.052490234375,304.1821594238281,0.767951488494873,0.2136061936616897,0.2061302065849304,293.2177124023437,297.1499938964844,293.1499938964844,0.3491473495960235,-4817.2724609375,304.1579895019531,0.9754635095596312,0.43731689453125,0.3067582547664642,293.15576171875,297.1499938964844,293.1499938964844,0.3918541371822357,-7143.99560546875,304.152099609375,0.9990000128746032,0.5164000988006592,0.4551348388195038,293.24688720703125,297.1499938964844,293.1499938964844,0.01246446557343,-3450.04150390625,303.301513671875,0.4537985026836395,0.050000000745058,0.2353221178054809,291.1728820800781,291.1499938964844,260.7673034667969,260.10406494140625,285.760986328125,293.3601989746094,291.1723022460937,1.0,0.3374750018119812,1.0,0.050000000745058,0.8912706971168518,1.0,-1.614091157913208,0.0003366006712894,1.6137545108795166,-0.3762587904930115,0.0,0.0,0.3535095751285553,72.62262725830078,76.0,-10.2992525100708,-8784.7001953125,439.5735473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9739990234375,305.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.1953678876161575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630553245544433,0.2630598843097687,-4.559225089906249e-06,0.0,0.0001982735702767,0.0,0.0,11.53244686126709,0.0,0.0,0.0,0.3002316951751709,4.0,0.0,1.0
380580,293.2841491699219,297.1499938964844,293.1499938964844,0.0943145900964737,-2183.248291015625,304.1615905761719,0.6825795769691467,0.1513904184103012,0.1389109492301941,293.4457397460937,297.1499938964844,293.1499938964844,0.1387829333543777,-3131.89990234375,304.1817626953125,0.7555473446846008,0.2059413492679596,0.1989607959985733,293.2178039550781,297.1499938964844,293.1499938964844,0.3477017283439636,-4801.7314453125,304.1577453613281,0.9699941873550416,0.435585081577301,0.3056043982505798,293.169921875,297.1499938964844,293.1499938964844,0.3983038067817688,-7241.80126953125,304.14068603515625,0.9990000128746032,0.513394832611084,0.4615136086940765,293.248291015625,297.1499938964844,293.1499938964844,0.0124133434146642,-3445.489013671875,303.2635498046875,0.4505507051944732,0.050000000745058,0.2356149852275848,291.1656494140625,291.1499938964844,260.8428955078125,260.162109375,285.7754821777344,293.3570251464844,291.16510009765625,1.0,0.3384261429309845,1.0,0.050000000745058,0.8902714848518372,1.0,-1.6090008020401,0.0003347402089275,1.6086660623550415,-0.3751046359539032,0.0,0.0,0.3519117832183838,74.08732604980469,79.0,-10.104334831237791,-8722.369140625,440.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9292907714844,305.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.873046875,18000.0,0.0,0.0,0.1926017254590988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611889243125915,0.2611934840679168,-4.552681275526993e-06,0.0,0.0001954662729986,0.0,0.0,11.425848960876465,0.0,0.0,0.0,0.2997847199440002,4.0,0.0,1.0
380640,293.2841491699219,297.1499938964844,293.1499938964844,0.0943145900964737,-2183.248291015625,304.1615905761719,0.6825795769691467,0.1513904184103012,0.1389109492301941,293.4457397460937,297.1499938964844,293.1499938964844,0.1387829333543777,-3131.89990234375,304.1817626953125,0.7555473446846008,0.2059413492679596,0.1989607959985733,293.2178039550781,297.1499938964844,293.1499938964844,0.3477017283439636,-4801.7314453125,304.1577453613281,0.9699941873550416,0.435585081577301,0.3056043982505798,293.169921875,297.1499938964844,293.1499938964844,0.3983038067817688,-7241.80126953125,304.14068603515625,0.9990000128746032,0.513394832611084,0.4615136086940765,293.248291015625,297.1499938964844,293.1499938964844,0.0124133434146642,-3445.489013671875,303.2635498046875,0.4505507051944732,0.050000000745058,0.2356149852275848,291.1656494140625,291.1499938964844,260.8428955078125,260.162109375,285.7754821777344,293.3570251464844,291.16510009765625,1.0,0.3384261429309845,1.0,0.050000000745058,0.8902714848518372,1.0,-1.6090008020401,0.0003347402089275,1.6086660623550415,-0.3751046359539032,0.0,0.0,0.3519117832183838,74.08732604980469,79.0,-10.104334831237791,-8722.369140625,440.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9292907714844,305.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.873046875,18000.0,0.0,0.0,0.1926017254590988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611889243125915,0.2611934840679168,-4.552681275526993e-06,0.0,0.0001954662729986,0.0,0.0,11.425848960876465,0.0,0.0,0.0,0.2997847199440002,4.0,0.0,1.0
380700,293.2828063964844,297.1499938964844,293.1499938964844,0.093269795179367,-2163.890625,304.1614074707031,0.6784423589706421,0.1499523073434829,0.1376460939645767,293.4461975097656,297.1499938964844,293.1499938964844,0.1357036232948303,-3076.22216796875,304.1815795898437,0.7492059469223022,0.2021041810512542,0.1953761875629425,293.2178649902344,297.1499938964844,293.1499938964844,0.3469740450382232,-4793.88671875,304.1576538085937,0.9668542742729188,0.4347152411937713,0.3050285577774048,293.17950439453125,297.1499938964844,293.1499938964844,0.402109295129776,-7298.65185546875,304.1354675292969,0.9990000128746032,0.5112574100494385,0.465203195810318,293.24920654296875,297.1499938964844,293.1499938964844,0.012388021685183,-3443.27587890625,303.24383544921875,0.4487230479717254,0.050000000745058,0.2357861995697021,291.1622619628906,291.1499938964844,260.8807373046875,260.1913146972656,285.7828674316406,293.3551940917969,291.1617736816406,1.0,0.3391231894493103,1.0,0.050000000745058,0.8897718787193298,1.0,-1.6071220636367798,0.0003340678231325,1.6067880392074585,-0.3746674656867981,0.0,0.0,0.3514361977577209,74.96522521972656,79.0,-9.596697807312012,-8696.0107421875,442.0235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8980712890625,305.9217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.1913865953683853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605998814105987,0.2606044113636017,-4.550446192297386e-06,0.0,0.0001942330563906,0.0,0.0,11.391890525817873,0.0,0.0,0.0,0.2996407747268677,4.0,0.0,1.0
380760,293.2814636230469,297.1499938964844,293.1499938964844,0.0922386571764946,-2144.767578125,304.16119384765625,0.6742370128631592,0.1485338062047958,0.1364011019468307,293.4466552734375,297.1499938964844,293.1499938964844,0.1326332986354828,-3020.419921875,304.1814270019531,0.7428250908851624,0.1982648074626922,0.1917914897203445,293.2179260253906,297.1499938964844,293.1499938964844,0.3462348282337188,-4785.89794921875,304.1576232910156,0.9634785652160645,0.4338428676128387,0.304453045129776,293.19061279296875,297.1499938964844,293.1499938964844,0.4062331914901733,-7359.7509765625,304.1306457519531,0.9990000128746032,0.5087040662765503,0.4691661596298218,293.250244140625,297.1499938964844,293.1499938964844,0.0123624829575419,-3441.01611328125,303.2236328125,0.4468012452125549,0.050000000745058,0.2359715849161148,291.1593017578125,291.1499938964844,260.9186096191406,260.2206420898437,285.79058837890625,293.35357666015625,291.15887451171875,1.0,0.339943915605545,1.0,0.050000000745058,0.8892723321914673,1.0,-1.6056127548217771,0.000333537813276,1.6052792072296145,-0.3743077516555786,0.0,0.0,0.3511193096637726,75.92616271972656,82.0,-8.7993745803833,-8671.9541015625,443.79010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86138916015625,305.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.190295472741127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601941227912903,0.2601986527442932,-4.548825472738827e-06,0.0,0.0001931257138494,0.0,0.0,11.36833381652832,0.0,0.0,0.0,0.2995399534702301,4.0,0.0,1.0
380820,293.2787475585937,297.1499938964844,293.1499938964844,0.0902192518115043,-2107.281005859375,304.16082763671875,0.6656161546707153,0.1457592248916626,0.1339748203754425,293.44744873046875,297.1499938964844,293.1499938964844,0.126526266336441,-2908.549072265625,304.1811218261719,0.729845404624939,0.1905858665704727,0.184628814458847,293.21807861328125,297.1499938964844,293.1499938964844,0.3447211980819702,-4769.4873046875,304.1575927734375,0.9559128284454346,0.4320926070213318,0.3033050894737243,293.21636962890625,297.1499938964844,293.1499938964844,0.4146185517311096,-7482.3857421875,304.1233215332031,0.9990000128746032,0.5024605393409729,0.4770871102809906,293.2525634765625,297.1499938964844,293.1499938964844,0.0123118171468377,-3436.50927734375,303.1820678710937,0.4426438510417938,0.050000000745058,0.2363931238651275,291.1546936035156,291.1499938964844,260.9944152832031,260.2797546386719,285.8080749511719,293.3519287109375,291.15447998046875,1.0,0.3418598175048828,1.0,0.050000000745058,0.8882731795310974,1.0,-1.6027286052703855,0.0003325270372442,1.602396011352539,-0.3735767304897308,0.0,0.0,0.3508259654045105,78.12290954589844,85.0,-6.295736312866211,-8626.978515625,448.1415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7750244140625,305.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1796875,18000.0,0.0,0.0,0.1884834021329879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597813308238983,0.2597858607769012,-4.546958280116087e-06,0.0,0.0001912867010105,0.0,0.0,11.343875885009766,0.0,0.0,0.0,0.299433171749115,4.0,0.0,1.0
380880,293.2787475585937,297.1499938964844,293.1499938964844,0.0902192518115043,-2107.281005859375,304.16082763671875,0.6656161546707153,0.1457592248916626,0.1339748203754425,293.44744873046875,297.1499938964844,293.1499938964844,0.126526266336441,-2908.549072265625,304.1811218261719,0.729845404624939,0.1905858665704727,0.184628814458847,293.21807861328125,297.1499938964844,293.1499938964844,0.3447211980819702,-4769.4873046875,304.1575927734375,0.9559128284454346,0.4320926070213318,0.3033050894737243,293.21636962890625,297.1499938964844,293.1499938964844,0.4146185517311096,-7482.3857421875,304.1233215332031,0.9990000128746032,0.5024605393409729,0.4770871102809906,293.2525634765625,297.1499938964844,293.1499938964844,0.0123118171468377,-3436.50927734375,303.1820678710937,0.4426438510417938,0.050000000745058,0.2363931238651275,291.1546936035156,291.1499938964844,260.9944152832031,260.2797546386719,285.8080749511719,293.3519287109375,291.15447998046875,1.0,0.3418598175048828,1.0,0.050000000745058,0.8882731795310974,1.0,-1.6027286052703855,0.0003325270372442,1.602396011352539,-0.3735767304897308,0.0,0.0,0.3508259654045105,78.12290954589844,85.0,-6.295736312866211,-8626.978515625,448.1415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7750244140625,305.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1796875,18000.0,0.0,0.0,0.1884834021329879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597813308238983,0.2597858607769012,-4.546958280116087e-06,0.0,0.0001912867010105,0.0,0.0,11.343875885009766,0.0,0.0,0.0,0.299433171749115,4.0,0.0,1.0
380940,293.2758178710937,297.1499938964844,293.1499938964844,0.0882324948906898,-2070.22021484375,304.1605224609375,0.6547815203666687,0.1430866718292236,0.131702110171318,293.4480285644531,297.1499938964844,293.1499938964844,0.1204233840107917,-2795.346435546875,304.1809387207031,0.7139691710472107,0.1829360574483871,0.177554115653038,293.2181701660156,297.1499938964844,293.1499938964844,0.3429126441478729,-4749.556640625,304.1580810546875,0.943872570991516,0.4303479194641113,0.3022108674049377,293.2340087890625,297.1499938964844,293.1499938964844,0.4104968011379242,-7415.76708984375,304.1390686035156,0.9894407391548156,0.4971621632575989,0.4725449681282043,293.2549133300781,297.1499938964844,293.1499938964844,0.0122724780812859,-3432.9091796875,303.1405944824219,0.4361195266246795,0.050000000745058,0.2371203750371933,291.16217041015625,291.1499938964844,261.0703125,260.3394775390625,285.8224792480469,293.3534851074219,291.1628112792969,1.0,0.3434782326221466,1.0,0.050000000745058,0.8872740268707275,1.0,-1.5856292247772217,0.0003261187812313,1.5853030681610107,-0.3698314130306244,0.0,0.0,0.3488683700561523,81.67532348632812,88.0,7.427579402923584,-8542.7373046875,448.0042419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822814941406,305.7842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.1870992332696914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585578858852386,0.2585624158382416,-4.545030151348328e-06,0.0,0.0001898819464258,0.0,0.0,11.279976844787598,0.0,0.0,0.0,0.2991707324981689,4.0,0.0,1.0
381000,293.2758178710937,297.1499938964844,293.1499938964844,0.0882324948906898,-2070.22021484375,304.1605224609375,0.6547815203666687,0.1430866718292236,0.131702110171318,293.4480285644531,297.1499938964844,293.1499938964844,0.1204233840107917,-2795.346435546875,304.1809387207031,0.7139691710472107,0.1829360574483871,0.177554115653038,293.2181701660156,297.1499938964844,293.1499938964844,0.3429126441478729,-4749.556640625,304.1580810546875,0.943872570991516,0.4303479194641113,0.3022108674049377,293.2340087890625,297.1499938964844,293.1499938964844,0.4104968011379242,-7415.76708984375,304.1390686035156,0.9894407391548156,0.4971621632575989,0.4725449681282043,293.2549133300781,297.1499938964844,293.1499938964844,0.0122724780812859,-3432.9091796875,303.1405944824219,0.4361195266246795,0.050000000745058,0.2371203750371933,291.16217041015625,291.1499938964844,261.0703125,260.3394775390625,285.8224792480469,293.3534851074219,291.1628112792969,1.0,0.3434782326221466,1.0,0.050000000745058,0.8872740268707275,1.0,-1.5856292247772217,0.0003261187812313,1.5853030681610107,-0.3698314130306244,0.0,0.0,0.3488683700561523,81.67532348632812,88.0,7.427579402923584,-8542.7373046875,448.0042419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822814941406,305.7842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.1870992332696914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585578858852386,0.2585624158382416,-4.545030151348328e-06,0.0,0.0001898819464258,0.0,0.0,11.279976844787598,0.0,0.0,0.0,0.2991707324981689,4.0,0.0,1.0
381060,293.2729797363281,297.1499938964844,293.1499938964844,0.0863100662827491,-2034.4405517578125,304.16021728515625,0.6453697681427002,0.1404752135276794,0.1294739842414856,293.44854736328125,297.1499938964844,293.1499938964844,0.11441071331501,-2682.662841796875,304.1806335449219,0.6974118947982788,0.1752770394086837,0.1704597324132919,293.21844482421875,297.1499938964844,293.1499938964844,0.3411530256271362,-4730.2529296875,304.1583251953125,0.932947874069214,0.4285648465156555,0.3010821044445038,293.2401123046875,297.1499938964844,293.1499938964844,0.4072692394256592,-7365.52685546875,304.1479187011719,0.980047047138214,0.4937878251075744,0.4691897630691528,293.2572631835937,297.1499938964844,293.1499938964844,0.01222968660295,-3429.012939453125,303.09814453125,0.4307915270328522,0.050000000745058,0.2377854883670807,291.1668701171875,291.1499938964844,261.146240234375,260.3998718261719,285.8349609375,293.3543395996094,291.1670837402344,1.0,0.3449695110321045,1.0,0.050000000745058,0.8862748742103577,1.0,-1.5698522329330444,0.0003202881780453,1.5695319175720217,-0.3664386868476867,0.0,0.0,0.3462485373020172,84.92327880859375,91.0,6.093189239501953,-8441.6376953125,447.7599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,305.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.158203125,18000.0,0.0,0.0,0.185903862118721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559843361377716,0.2559888660907745,-4.5388046601146925e-06,0.0,0.0001886687823571,0.0,0.0,11.140942573547363,0.0,0.0,0.0,0.2986161112785339,4.0,0.0,1.0
381120,293.2729797363281,297.1499938964844,293.1499938964844,0.0863100662827491,-2034.4405517578125,304.16021728515625,0.6453697681427002,0.1404752135276794,0.1294739842414856,293.44854736328125,297.1499938964844,293.1499938964844,0.11441071331501,-2682.662841796875,304.1806335449219,0.6974118947982788,0.1752770394086837,0.1704597324132919,293.21844482421875,297.1499938964844,293.1499938964844,0.3411530256271362,-4730.2529296875,304.1583251953125,0.932947874069214,0.4285648465156555,0.3010821044445038,293.2401123046875,297.1499938964844,293.1499938964844,0.4072692394256592,-7365.52685546875,304.1479187011719,0.980047047138214,0.4937878251075744,0.4691897630691528,293.2572631835937,297.1499938964844,293.1499938964844,0.01222968660295,-3429.012939453125,303.09814453125,0.4307915270328522,0.050000000745058,0.2377854883670807,291.1668701171875,291.1499938964844,261.146240234375,260.3998718261719,285.8349609375,293.3543395996094,291.1670837402344,1.0,0.3449695110321045,1.0,0.050000000745058,0.8862748742103577,1.0,-1.5698522329330444,0.0003202881780453,1.5695319175720217,-0.3664386868476867,0.0,0.0,0.3462485373020172,84.92327880859375,91.0,6.093189239501953,-8441.6376953125,447.7599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,305.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.158203125,18000.0,0.0,0.0,0.185903862118721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559843361377716,0.2559888660907745,-4.5388046601146925e-06,0.0,0.0001886687823571,0.0,0.0,11.140942573547363,0.0,0.0,0.0,0.2986161112785339,4.0,0.0,1.0
381180,293.27001953125,297.1499938964844,293.1499938964844,0.0844577550888061,-2000.03955078125,304.159912109375,0.6369751691818237,0.1379623264074325,0.1273199617862701,293.4488830566406,297.1499938964844,293.1499938964844,0.1084887683391571,-2570.4462890625,304.1802978515625,0.6811110377311707,0.1676451712846756,0.1633748561143875,293.2187194824219,297.1499938964844,293.1499938964844,0.3394123315811157,-4711.17333984375,304.158447265625,0.9229139089584352,0.4267770051956177,0.2999404668807983,293.2421569824219,297.1499938964844,293.1499938964844,0.4047224521636963,-7326.9169921875,304.1528015136719,0.971174418926239,0.491085946559906,0.4666747450828552,293.25946044921875,297.1499938964844,293.1499938964844,0.0121843162924051,-3424.75,303.05517578125,0.4262322187423706,0.050000000745058,0.238416239619255,291.1701965332031,291.1499938964844,261.2221984863281,260.46099853515625,285.84747314453125,293.35455322265625,291.1703491210937,1.0,0.3464237451553345,1.0,0.050000000745058,0.8852757215499878,1.0,-1.5551273822784424,0.0003149109834339,1.5548124313354492,-0.3632655441761017,0.0,0.0,0.3433220088481903,88.01142120361328,94.0,4.8191423416137695,-8345.775390625,447.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5471496582031,305.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.763671875,18000.0,0.0,0.0,0.1847846806049347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532638311386108,0.2532683610916137,-4.53164193459088e-06,0.0,0.0001875329617178,0.0,0.0,10.993353843688965,0.0,0.0,0.0,0.2980132400989532,4.0,0.0,1.0
381240,293.27001953125,297.1499938964844,293.1499938964844,0.0844577550888061,-2000.03955078125,304.159912109375,0.6369751691818237,0.1379623264074325,0.1273199617862701,293.4488830566406,297.1499938964844,293.1499938964844,0.1084887683391571,-2570.4462890625,304.1802978515625,0.6811110377311707,0.1676451712846756,0.1633748561143875,293.2187194824219,297.1499938964844,293.1499938964844,0.3394123315811157,-4711.17333984375,304.158447265625,0.9229139089584352,0.4267770051956177,0.2999404668807983,293.2421569824219,297.1499938964844,293.1499938964844,0.4047224521636963,-7326.9169921875,304.1528015136719,0.971174418926239,0.491085946559906,0.4666747450828552,293.25946044921875,297.1499938964844,293.1499938964844,0.0121843162924051,-3424.75,303.05517578125,0.4262322187423706,0.050000000745058,0.238416239619255,291.1701965332031,291.1499938964844,261.2221984863281,260.46099853515625,285.84747314453125,293.35455322265625,291.1703491210937,1.0,0.3464237451553345,1.0,0.050000000745058,0.8852757215499878,1.0,-1.5551273822784424,0.0003149109834339,1.5548124313354492,-0.3632655441761017,0.0,0.0,0.3433220088481903,88.01142120361328,94.0,4.8191423416137695,-8345.775390625,447.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5471496582031,305.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.763671875,18000.0,0.0,0.0,0.1847846806049347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532638311386108,0.2532683610916137,-4.53164193459088e-06,0.0,0.0001875329617178,0.0,0.0,10.993353843688965,0.0,0.0,0.0,0.2980132400989532,4.0,0.0,1.0
381300,293.2684326171875,297.1499938964844,293.1499938964844,0.0835656896233558,-1983.5072021484373,304.15972900390625,0.6330620646476746,0.1367503404617309,0.1262804716825485,293.4489440917969,297.1499938964844,293.1499938964844,0.105568915605545,-2514.644775390625,304.1800842285156,0.6731518507003784,0.1638454496860504,0.1598447859287262,293.2188415527344,297.1499938964844,293.1499938964844,0.3385551869869232,-4701.78564453125,304.1584777832031,0.9181928038597108,0.4258837699890136,0.2993688583374023,293.2425537109375,297.1499938964844,293.1499938964844,0.4035497307777405,-7309.443359375,304.1544189453125,0.9668021202087402,0.4898402392864227,0.4655458331108093,293.260498046875,297.1499938964844,293.1499938964844,0.012161336839199,-3422.594970703125,303.03350830078125,0.4241542220115661,0.050000000745058,0.238725408911705,291.17138671875,291.1499938964844,261.2601928710937,260.49188232421875,285.8537292480469,293.35455322265625,291.1715087890625,1.0,0.3471464812755584,1.0,0.050000000745058,0.8847761154174805,1.0,-1.54797101020813,0.0003123193746432,1.5476586818695068,-0.3617229461669922,0.0,0.0,0.341774970293045,89.5274429321289,94.0,4.075345516204834,-8298.669921875,447.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5254821777344,305.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.32421875,18000.0,0.0,0.0,0.1842306703329086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518050670623779,0.2518095970153808,-4.5277661229192745e-06,0.0,0.0001869707193691,0.0,0.0,10.914447784423828,0.0,0.0,0.0,0.2976913452148437,4.0,0.0,1.0
381360,293.266845703125,297.1499938964844,293.1499938964844,0.0826943293213844,-1967.3802490234373,304.1595458984375,0.6292910575866699,0.1355648934841156,0.125265747308731,293.448974609375,297.1499938964844,293.1499938964844,0.1026760190725326,-2459.033203125,304.1799011230469,0.6653563380241394,0.1600584238767624,0.156325101852417,293.21893310546875,297.1499938964844,293.1499938964844,0.3377011120319366,-4692.43017578125,304.1584777832031,0.9136756658554076,0.4249913096427917,0.2987973093986511,293.24273681640625,297.1499938964844,293.1499938964844,0.4024024307727813,-7292.49267578125,304.1556701660156,0.962443470954895,0.4886302053928375,0.4644590616226196,293.26153564453125,297.1499938964844,293.1499938964844,0.0121380593627691,-3420.386962890625,303.01171875,0.4221849739551544,0.050000000745058,0.2390322536230087,291.1724548339844,291.1499938964844,261.29815673828125,260.52294921875,285.85992431640625,293.3545227050781,291.1725769042969,1.0,0.3478691279888153,1.0,0.050000000745058,0.8842765092849731,1.0,-1.5409047603607178,0.000309774040943,1.5405949354171753,-0.3601998686790466,0.0,0.0,0.3401655554771423,91.03338623046876,97.0,3.58762001991272,-8252.3408203125,447.6007995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50848388671875,305.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.791015625,18000.0,0.0,0.0,0.1836689412593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503027319908142,0.2503072619438171,-4.5237729864311405e-06,0.0,0.0001864006335381,0.0,0.0,10.83341121673584,0.0,0.0,0.0,0.2973603010177612,4.0,0.0,1.0
381420,293.2636108398437,297.1499938964844,293.1499938964844,0.0810038819909095,-1936.1597900390625,304.1591796875,0.6220229268074036,0.1332630962133407,0.1232999935746193,293.4487609863281,297.1499938964844,293.1499938964844,0.0969723388552665,-2348.421142578125,304.179443359375,0.6503636240959167,0.1525250375270843,0.1493211686611175,293.2191162109375,297.1499938964844,293.1499938964844,0.3359998166561126,-4673.78369140625,304.1584777832031,0.9053190350532532,0.4232081174850464,0.2976548373699188,293.2427673339844,297.1499938964844,293.1499938964844,0.4001432955265045,-7259.41455078125,304.15753173828125,0.953748345375061,0.4862725734710693,0.4623569250106811,293.2634582519531,297.1499938964844,293.1499938964844,0.0120907882228493,-3415.829345703125,302.9679260253906,0.4185236692428589,0.050000000745058,0.2396416217088699,291.1744689941406,291.1499938964844,261.3741149902344,260.5857849121094,285.8723449707031,293.3544006347656,291.1745910644531,1.0,0.349318265914917,1.0,0.050000000745058,0.8832772374153137,1.0,-1.5269726514816284,0.0003047950740437,1.526667833328247,-0.3571977913379669,0.0,0.0,0.3367629945278168,94.02816009521484,100.0,2.972485303878784,-8161.064453125,447.6082153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487060546875,305.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71484375,18000.0,0.0,0.0,0.182497501373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471495270729065,0.2471540421247482,-4.515457476372831e-06,0.0,0.0001852117566158,0.0,0.0,10.664225578308104,0.0,0.0,0.0,0.2966695427894592,4.0,0.0,1.0
381480,293.2636108398437,297.1499938964844,293.1499938964844,0.0810038819909095,-1936.1597900390625,304.1591796875,0.6220229268074036,0.1332630962133407,0.1232999935746193,293.4487609863281,297.1499938964844,293.1499938964844,0.0969723388552665,-2348.421142578125,304.179443359375,0.6503636240959167,0.1525250375270843,0.1493211686611175,293.2191162109375,297.1499938964844,293.1499938964844,0.3359998166561126,-4673.78369140625,304.1584777832031,0.9053190350532532,0.4232081174850464,0.2976548373699188,293.2427673339844,297.1499938964844,293.1499938964844,0.4001432955265045,-7259.41455078125,304.15753173828125,0.953748345375061,0.4862725734710693,0.4623569250106811,293.2634582519531,297.1499938964844,293.1499938964844,0.0120907882228493,-3415.829345703125,302.9679260253906,0.4185236692428589,0.050000000745058,0.2396416217088699,291.1744689941406,291.1499938964844,261.3741149902344,260.5857849121094,285.8723449707031,293.3544006347656,291.1745910644531,1.0,0.349318265914917,1.0,0.050000000745058,0.8832772374153137,1.0,-1.5269726514816284,0.0003047950740437,1.526667833328247,-0.3571977913379669,0.0,0.0,0.3367629945278168,94.02816009521484,100.0,2.972485303878784,-8161.064453125,447.6082153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487060546875,305.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71484375,18000.0,0.0,0.0,0.182497501373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471495270729065,0.2471540421247482,-4.515457476372831e-06,0.0,0.0001852117566158,0.0,0.0,10.664225578308104,0.0,0.0,0.0,0.2966695427894592,4.0,0.0,1.0
381540,293.26031494140625,297.1499938964844,293.1499938964844,0.079379141330719,-1906.24658203125,304.1588439941406,0.6148667335510254,0.1310519576072693,0.1214149072766304,293.4482727050781,297.1499938964844,293.1499938964844,0.0913610607385635,-2238.738037109375,304.1789855957031,0.6362338066101074,0.1450529843568802,0.1423714905977249,293.2192687988281,297.1499938964844,293.1499938964844,0.334307461977005,-4655.2197265625,304.1584777832031,0.8978317379951477,0.4214271605014801,0.2965133190155029,293.2425537109375,297.1499938964844,293.1499938964844,0.397908866405487,-7226.97509765625,304.1587219238281,0.9451121091842652,0.4839672148227691,0.4603115022182464,293.2652893066406,297.1499938964844,293.1499938964844,0.0120427086949348,-3411.10546875,302.9237670898437,0.4151740372180938,0.050000000745058,0.2402473539113998,291.1763000488281,291.1499938964844,261.45001220703125,260.6495361328125,285.8848571777344,293.3544311523437,291.1763916015625,1.0,0.3507764339447021,1.0,0.050000000745058,0.8822779655456543,1.0,-1.5132673978805542,0.0002999480057042,1.5129674673080444,-0.3542456328868866,0.0,0.0,0.3331309854984283,97.01036834716795,103.0,2.6402909755706787,-8071.25537109375,447.6692504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809875488281,305.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.505859375,18000.0,0.0,0.0,0.1812265366315841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438154220581054,0.2438199371099472,-4.506735422182828e-06,0.0,0.0001839219039538,0.0,0.0,10.486591339111328,0.0,0.0,0.0,0.2959448397159576,4.0,0.0,1.0
381600,293.26031494140625,297.1499938964844,293.1499938964844,0.079379141330719,-1906.24658203125,304.1588439941406,0.6148667335510254,0.1310519576072693,0.1214149072766304,293.4482727050781,297.1499938964844,293.1499938964844,0.0913610607385635,-2238.738037109375,304.1789855957031,0.6362338066101074,0.1450529843568802,0.1423714905977249,293.2192687988281,297.1499938964844,293.1499938964844,0.334307461977005,-4655.2197265625,304.1584777832031,0.8978317379951477,0.4214271605014801,0.2965133190155029,293.2425537109375,297.1499938964844,293.1499938964844,0.397908866405487,-7226.97509765625,304.1587219238281,0.9451121091842652,0.4839672148227691,0.4603115022182464,293.2652893066406,297.1499938964844,293.1499938964844,0.0120427086949348,-3411.10546875,302.9237670898437,0.4151740372180938,0.050000000745058,0.2402473539113998,291.1763000488281,291.1499938964844,261.45001220703125,260.6495361328125,285.8848571777344,293.3544311523437,291.1763916015625,1.0,0.3507764339447021,1.0,0.050000000745058,0.8822779655456543,1.0,-1.5132673978805542,0.0002999480057042,1.5129674673080444,-0.3542456328868866,0.0,0.0,0.3331309854984283,97.01036834716795,103.0,2.6402909755706787,-8071.25537109375,447.6692504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809875488281,305.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.505859375,18000.0,0.0,0.0,0.1812265366315841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438154220581054,0.2438199371099472,-4.506735422182828e-06,0.0,0.0001839219039538,0.0,0.0,10.486591339111328,0.0,0.0,0.0,0.2959448397159576,4.0,0.0,1.0
