time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381660,293.2569580078125,297.1499938964844,293.1499938964844,0.0778232365846633,-1877.699462890625,304.1584777832031,0.6075511574745178,0.1289364993572235,0.1196147054433822,293.447509765625,297.1499938964844,293.1499938964844,0.0858083441853523,-2130.09716796875,304.1785583496094,0.6226162314414978,0.1376498788595199,0.13548344373703,293.2193908691406,297.1499938964844,293.1499938964844,0.3326237797737121,-4636.73193359375,304.158447265625,0.8907097578048706,0.4196483194828033,0.2953728437423706,293.2421875,297.1499938964844,293.1499938964844,0.3956905007362366,-7194.931640625,304.1595153808594,0.9366024136543274,0.4816953241825104,0.4583000242710113,293.2670288085937,297.1499938964844,293.1499938964844,0.0119939325377345,-3406.2275390625,302.8792419433594,0.4120804667472839,0.050000000745058,0.2408506721258163,291.177978515625,291.1499938964844,261.5260314941406,260.71392822265625,285.8974609375,293.35455322265625,291.1780700683594,1.0,0.3522464632987976,1.0,0.050000000745058,0.8812786340713501,1.0,-1.4997773170471191,0.0002952260838355,1.4994821548461914,-0.3513402640819549,0.0,0.0,0.3292842507362366,99.98626708984376,106.0,2.348924160003662,-7982.31494140625,447.7919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876403808594,305.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.171875,18000.0,0.0,0.0,0.1798258274793625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403208017349243,0.2403253018856048,-4.497680947679328e-06,0.0,0.000182500356459,0.0,0.0,10.301793098449709,0.0,0.0,0.0,0.2951915264129638,4.0,0.0,1.0
381720,293.2569580078125,297.1499938964844,293.1499938964844,0.0778232365846633,-1877.699462890625,304.1584777832031,0.6075511574745178,0.1289364993572235,0.1196147054433822,293.447509765625,297.1499938964844,293.1499938964844,0.0858083441853523,-2130.09716796875,304.1785583496094,0.6226162314414978,0.1376498788595199,0.13548344373703,293.2193908691406,297.1499938964844,293.1499938964844,0.3326237797737121,-4636.73193359375,304.158447265625,0.8907097578048706,0.4196483194828033,0.2953728437423706,293.2421875,297.1499938964844,293.1499938964844,0.3956905007362366,-7194.931640625,304.1595153808594,0.9366024136543274,0.4816953241825104,0.4583000242710113,293.2670288085937,297.1499938964844,293.1499938964844,0.0119939325377345,-3406.2275390625,302.8792419433594,0.4120804667472839,0.050000000745058,0.2408506721258163,291.177978515625,291.1499938964844,261.5260314941406,260.71392822265625,285.8974609375,293.35455322265625,291.1780700683594,1.0,0.3522464632987976,1.0,0.050000000745058,0.8812786340713501,1.0,-1.4997773170471191,0.0002952260838355,1.4994821548461914,-0.3513402640819549,0.0,0.0,0.3292842507362366,99.98626708984376,106.0,2.348924160003662,-7982.31494140625,447.7919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876403808594,305.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.171875,18000.0,0.0,0.0,0.1798258274793625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403208017349243,0.2403253018856048,-4.497680947679328e-06,0.0,0.000182500356459,0.0,0.0,10.301793098449709,0.0,0.0,0.0,0.2951915264129638,4.0,0.0,1.0
381780,293.2536315917969,297.1499938964844,293.1499938964844,0.0763323977589607,-1850.4498291015625,304.1581420898437,0.6002693772315979,0.1269061714410781,0.1178934946656227,293.44647216796875,297.1499938964844,293.1499938964844,0.0802883505821228,-2022.672607421875,304.1782531738281,0.6081373691558838,0.1303260028362274,0.1286665350198745,293.219482421875,297.1499938964844,293.1499938964844,0.3309538960456848,-4618.38232421875,304.1584167480469,0.883895993232727,0.4178719818592071,0.2942336499691009,293.24176025390625,297.1499938964844,293.1499938964844,0.393494576215744,-7163.318359375,304.1600036621094,0.92830890417099,0.4794499278068542,0.4563142955303192,293.2686462402344,297.1499938964844,293.1499938964844,0.0119447084143757,-3401.252685546875,302.8344116210937,0.4091951251029968,0.050000000745058,0.2414523363113403,291.1793212890625,291.1499938964844,261.6024169921875,260.7785949707031,285.9100646972656,293.3545227050781,291.17938232421875,1.0,0.3537296950817108,1.0,0.050000000745058,0.8802793622016907,1.0,-1.4864981174468994,0.0002906254376284,1.4862074851989746,-0.3484798073768616,0.0,0.0,0.3252774775028229,102.95965576171876,109.0,1.9341925382614136,-7894.216796875,447.9817810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.548828125,18000.0,0.0,0.0,0.1782761663198471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367133647203445,0.2367178499698639,-4.488395461521577e-06,0.0,0.0001809276436688,0.0,0.0,10.112433433532717,0.0,0.0,0.0,0.2944201827049255,4.0,0.0,1.0
381840,293.2536315917969,297.1499938964844,293.1499938964844,0.0763323977589607,-1850.4498291015625,304.1581420898437,0.6002693772315979,0.1269061714410781,0.1178934946656227,293.44647216796875,297.1499938964844,293.1499938964844,0.0802883505821228,-2022.672607421875,304.1782531738281,0.6081373691558838,0.1303260028362274,0.1286665350198745,293.219482421875,297.1499938964844,293.1499938964844,0.3309538960456848,-4618.38232421875,304.1584167480469,0.883895993232727,0.4178719818592071,0.2942336499691009,293.24176025390625,297.1499938964844,293.1499938964844,0.393494576215744,-7163.318359375,304.1600036621094,0.92830890417099,0.4794499278068542,0.4563142955303192,293.2686462402344,297.1499938964844,293.1499938964844,0.0119447084143757,-3401.252685546875,302.8344116210937,0.4091951251029968,0.050000000745058,0.2414523363113403,291.1793212890625,291.1499938964844,261.6024169921875,260.7785949707031,285.9100646972656,293.3545227050781,291.17938232421875,1.0,0.3537296950817108,1.0,0.050000000745058,0.8802793622016907,1.0,-1.4864981174468994,0.0002906254376284,1.4862074851989746,-0.3484798073768616,0.0,0.0,0.3252774775028229,102.95965576171876,109.0,1.9341925382614136,-7894.216796875,447.9817810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.548828125,18000.0,0.0,0.0,0.1782761663198471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367133647203445,0.2367178499698639,-4.488395461521577e-06,0.0,0.0001809276436688,0.0,0.0,10.112433433532717,0.0,0.0,0.0,0.2944201827049255,4.0,0.0,1.0
381900,293.251953125,297.1499938964844,293.1499938964844,0.0756096467375755,-1837.2784423828125,304.1579895019531,0.5966684222221375,0.1259212642908096,0.1170603781938552,293.4458312988281,297.1499938964844,293.1499938964844,0.0775343179702758,-1969.479736328125,304.1781311035156,0.600299596786499,0.1266985088586807,0.1252889037132263,293.2195129394531,297.1499938964844,293.1499938964844,0.3301245868206024,-4609.26416015625,304.15838623046875,0.8806011080741882,0.4169848561286926,0.2936647236347198,293.24151611328125,297.1499938964844,293.1499938964844,0.392406165599823,-7147.6748046875,304.16015625,0.9242756366729736,0.4783361256122589,0.4553299248218536,293.2694396972656,297.1499938964844,293.1499938964844,0.0119199464097619,-3398.732421875,302.81182861328125,0.4078172445297241,0.050000000745058,0.2417526692152023,291.17987060546875,291.1499938964844,261.6407165527344,260.8110046386719,285.9163513183594,293.3544616699219,291.1799011230469,1.0,0.3544764220714569,1.0,0.050000000745058,0.8797796964645386,1.0,-1.4799388647079468,0.0002883703273255,1.4796504974365234,-0.3470664620399475,0.0,0.0,0.3232282698154449,104.4460220336914,109.0,1.6995277404785156,-7850.4736328125,448.1037292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155639648437,305.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.640625,18000.0,0.0,0.0,0.1774428933858871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234883114695549,0.2348875999450683,-4.483712018554797e-06,0.0,0.0001800819882191,0.0,0.0,10.016910552978516,0.0,0.0,0.0,0.2940312623977661,4.0,0.0,1.0
381960,293.25030517578125,297.1499938964844,293.1499938964844,0.0749010890722274,-1824.3922119140625,304.1578063964844,0.5930967926979065,0.1249555200338363,0.1162444278597831,293.445068359375,297.1499938964844,293.1499938964844,0.0747813954949379,-1916.665771484375,304.1780090332031,0.5922122001647949,0.1230966821312904,0.1219339221715927,293.21954345703125,297.1499938964844,293.1499938964844,0.3292993009090423,-4600.1875,304.15838623046875,0.8773790001869202,0.4160985946655273,0.2930962145328522,293.2412414550781,297.1499938964844,293.1499938964844,0.3913247585296631,-7132.142578125,304.1602783203125,0.920336663722992,0.4772277772426605,0.4543506205081939,293.27020263671875,297.1499938964844,293.1499938964844,0.011895109899342,-3396.194580078125,302.7891845703125,0.4064759910106659,0.050000000745058,0.2420526891946792,291.1803283691406,291.1499938964844,261.6791076660156,260.8434753417969,285.922607421875,293.35430908203125,291.18035888671875,1.0,0.3552265167236328,1.0,0.050000000745058,0.8792800307273865,1.0,-1.4734337329864502,0.0002861451066564,1.4731476306915283,-0.3456642925739288,0.0,0.0,0.3211595416069031,105.93233489990234,112.0,1.4436644315719604,-7806.9365234375,448.2439575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,305.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.66015625,18000.0,0.0,0.0,0.1765726804733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330449670553207,0.2330494523048401,-4.479026301851263e-06,0.0,0.000179198817932,0.0,0.0,9.921339988708496,0.0,0.0,0.0,0.2936422824859619,4.0,0.0,1.0
382020,293.2470397949219,297.1499938964844,293.1499938964844,0.0735256448388099,-1799.4559326171875,304.1575012207031,0.5860525369644165,0.1230801492929458,0.1146630197763443,293.44342041015625,297.1499938964844,293.1499938964844,0.0692629739642143,-1812.0999755859373,304.1778869628906,0.5753798484802246,0.1159559860825538,0.1152876168489456,293.2195739746094,297.1499938964844,293.1499938964844,0.3276609480381012,-4582.15673828125,304.1583251953125,0.871146559715271,0.4143285155296325,0.2919607758522033,293.2406921386719,297.1499938964844,293.1499938964844,0.3891834914684295,-7101.40771484375,304.160400390625,0.912799835205078,0.4750261902809143,0.4524063766002655,293.2716369628906,297.1499938964844,293.1499938964844,0.01184525154531,-3391.070556640625,302.74365234375,0.4038840532302856,0.050000000745058,0.2426520437002182,291.1809387207031,291.1499938964844,261.75604248046875,260.9085998535156,285.9351806640625,293.3539428710937,291.1809387207031,1.0,0.3567361533641815,1.0,0.050000000745058,0.878280758857727,1.0,-1.4605787992477417,0.0002817808417603,1.4602971076965332,-0.3428914844989776,0.0,0.0,0.3169889748096466,108.9058609008789,115.0,0.9278595447540284,-7720.49560546875,448.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,305.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5,18000.0,0.0,0.0,0.1747290939092636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293712049722671,0.2293756753206253,-4.469716714083916e-06,0.0,0.0001773278199834,0.0,0.0,9.731430053710938,0.0,0.0,0.0,0.2928697168827057,4.0,0.0,1.0
382080,293.2470397949219,297.1499938964844,293.1499938964844,0.0735256448388099,-1799.4559326171875,304.1575012207031,0.5860525369644165,0.1230801492929458,0.1146630197763443,293.44342041015625,297.1499938964844,293.1499938964844,0.0692629739642143,-1812.0999755859373,304.1778869628906,0.5753798484802246,0.1159559860825538,0.1152876168489456,293.2195739746094,297.1499938964844,293.1499938964844,0.3276609480381012,-4582.15673828125,304.1583251953125,0.871146559715271,0.4143285155296325,0.2919607758522033,293.2406921386719,297.1499938964844,293.1499938964844,0.3891834914684295,-7101.40771484375,304.160400390625,0.912799835205078,0.4750261902809143,0.4524063766002655,293.2716369628906,297.1499938964844,293.1499938964844,0.01184525154531,-3391.070556640625,302.74365234375,0.4038840532302856,0.050000000745058,0.2426520437002182,291.1809387207031,291.1499938964844,261.75604248046875,260.9085998535156,285.9351806640625,293.3539428710937,291.1809387207031,1.0,0.3567361533641815,1.0,0.050000000745058,0.878280758857727,1.0,-1.4605787992477417,0.0002817808417603,1.4602971076965332,-0.3428914844989776,0.0,0.0,0.3169889748096466,108.9058609008789,115.0,0.9278595447540284,-7720.49560546875,448.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,305.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5,18000.0,0.0,0.0,0.1747290939092636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293712049722671,0.2293756753206253,-4.469716714083916e-06,0.0,0.0001773278199834,0.0,0.0,9.731430053710938,0.0,0.0,0.0,0.2928697168827057,4.0,0.0,1.0
382140,293.2437744140625,297.1499938964844,293.1499938964844,0.0722056180238723,-1775.6263427734375,304.1571960449219,0.5791617035865784,0.1212797313928604,0.1131489425897598,293.4416198730469,297.1499938964844,293.1499938964844,0.0637005046010017,-1708.7596435546875,304.1778564453125,0.5578935146331787,0.1088925451040268,0.1087147295475006,293.2196044921875,297.1499938964844,293.1499938964844,0.3260377943515777,-4564.2783203125,304.1582336425781,0.8651847839355469,0.4125618934631347,0.2908275723457336,293.2401428222656,297.1499938964844,293.1499938964844,0.3870707750320434,-7071.0927734375,304.16046142578125,0.9058223962783812,0.4728440046310425,0.4504803717136383,293.2730407714844,297.1499938964844,293.1499938964844,0.0117951156571507,-3385.873046875,302.69775390625,0.4013825953006744,0.050000000745058,0.2432508766651153,291.18121337890625,291.1499938964844,261.833251953125,260.9739074707031,285.9478454589844,293.3534851074219,291.1811828613281,1.0,0.3582572937011719,1.0,0.050000000745058,0.8772814273834229,1.0,-1.4479169845581057,0.0002775248140096,1.4476394653320312,-0.3401569426059723,0.0,0.0,0.3128053545951843,111.8822250366211,118.0,0.4478923380374908,-7634.8251953125,448.9767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841979980469,305.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.142578125,18000.0,0.0,0.0,0.1727619171142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257313281297683,0.2257357984781265,-4.460580385057256e-06,0.0,0.0001753313845256,0.0,0.0,9.544726371765137,0.0,0.0,0.0,0.2921108603477478,4.0,0.0,1.0
382200,293.2437744140625,297.1499938964844,293.1499938964844,0.0722056180238723,-1775.6263427734375,304.1571960449219,0.5791617035865784,0.1212797313928604,0.1131489425897598,293.4416198730469,297.1499938964844,293.1499938964844,0.0637005046010017,-1708.7596435546875,304.1778564453125,0.5578935146331787,0.1088925451040268,0.1087147295475006,293.2196044921875,297.1499938964844,293.1499938964844,0.3260377943515777,-4564.2783203125,304.1582336425781,0.8651847839355469,0.4125618934631347,0.2908275723457336,293.2401428222656,297.1499938964844,293.1499938964844,0.3870707750320434,-7071.0927734375,304.16046142578125,0.9058223962783812,0.4728440046310425,0.4504803717136383,293.2730407714844,297.1499938964844,293.1499938964844,0.0117951156571507,-3385.873046875,302.69775390625,0.4013825953006744,0.050000000745058,0.2432508766651153,291.18121337890625,291.1499938964844,261.833251953125,260.9739074707031,285.9478454589844,293.3534851074219,291.1811828613281,1.0,0.3582572937011719,1.0,0.050000000745058,0.8772814273834229,1.0,-1.4479169845581057,0.0002775248140096,1.4476394653320312,-0.3401569426059723,0.0,0.0,0.3128053545951843,111.8822250366211,118.0,0.4478923380374908,-7634.8251953125,448.9767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841979980469,305.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.142578125,18000.0,0.0,0.0,0.1727619171142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257313281297683,0.2257357984781265,-4.460580385057256e-06,0.0,0.0001753313845256,0.0,0.0,9.544726371765137,0.0,0.0,0.0,0.2921108603477478,4.0,0.0,1.0
382260,293.2405700683594,297.1499938964844,293.1499938964844,0.0709415599703788,-1752.9066162109375,304.15692138671875,0.5724536180496216,0.1195549070835113,0.1117026284337043,293.4396057128906,297.1499938964844,293.1499938964844,0.0580807514488697,-1606.6790771484375,304.1779479980469,0.5401905179023743,0.1019131690263748,0.1022185087203979,293.2196044921875,297.1499938964844,293.1499938964844,0.3244297206401825,-4546.5498046875,304.1581726074219,0.8594839572906494,0.410799115896225,0.2896967530250549,293.2395324707031,297.1499938964844,293.1499938964844,0.3849872350692749,-7041.19189453125,304.1604309082031,0.8994623422622681,0.4706805348396301,0.4485718607902527,293.2743530273437,297.1499938964844,293.1499938964844,0.0117447096854448,-3380.598876953125,302.6515808105469,0.3989401161670685,0.050000000745058,0.2438489198684692,291.18115234375,291.1499938964844,261.91064453125,261.0393981933594,285.9606018066406,293.3529357910156,291.1810913085937,1.0,0.3597891628742218,1.0,0.050000000745058,0.8762820959091187,1.0,-1.4354515075683594,0.000273376062978,1.4351781606674194,-0.337460458278656,0.0,0.0,0.3086503446102142,114.86009216308594,121.0,-0.0030002761632204,-7549.9521484375,449.43853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,305.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.1706941425800323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221608310937881,0.2221652865409851,-4.4517050810100045e-06,0.0,0.0001732328673824,0.0,0.0,9.362975120544434,0.0,0.0,0.0,0.2913728654384613,4.0,0.0,1.0
382320,293.2405700683594,297.1499938964844,293.1499938964844,0.0709415599703788,-1752.9066162109375,304.15692138671875,0.5724536180496216,0.1195549070835113,0.1117026284337043,293.4396057128906,297.1499938964844,293.1499938964844,0.0580807514488697,-1606.6790771484375,304.1779479980469,0.5401905179023743,0.1019131690263748,0.1022185087203979,293.2196044921875,297.1499938964844,293.1499938964844,0.3244297206401825,-4546.5498046875,304.1581726074219,0.8594839572906494,0.410799115896225,0.2896967530250549,293.2395324707031,297.1499938964844,293.1499938964844,0.3849872350692749,-7041.19189453125,304.1604309082031,0.8994623422622681,0.4706805348396301,0.4485718607902527,293.2743530273437,297.1499938964844,293.1499938964844,0.0117447096854448,-3380.598876953125,302.6515808105469,0.3989401161670685,0.050000000745058,0.2438489198684692,291.18115234375,291.1499938964844,261.91064453125,261.0393981933594,285.9606018066406,293.3529357910156,291.1810913085937,1.0,0.3597891628742218,1.0,0.050000000745058,0.8762820959091187,1.0,-1.4354515075683594,0.000273376062978,1.4351781606674194,-0.337460458278656,0.0,0.0,0.3086503446102142,114.86009216308594,121.0,-0.0030002761632204,-7549.9521484375,449.43853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,305.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62109375,18000.0,0.0,0.0,0.1706941425800323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221608310937881,0.2221652865409851,-4.4517050810100045e-06,0.0,0.0001732328673824,0.0,0.0,9.362975120544434,0.0,0.0,0.0,0.2913728654384613,4.0,0.0,1.0
382380,293.2374267578125,297.1499938964844,293.1499938964844,0.0697327777743339,-1731.275146484375,304.1566162109375,0.5659555792808533,0.1179048046469688,0.1103231757879257,293.4373779296875,297.1499938964844,293.1499938964844,0.0524068959057331,-1505.969482421875,304.1780700683594,0.5228561162948608,0.09502724558115,0.0958072021603584,293.2195739746094,297.1499938964844,293.1499938964844,0.3228356540203094,-4528.958984375,304.1581115722656,0.854035496711731,0.4090403914451599,0.2885684370994568,293.23895263671875,297.1499938964844,293.1499938964844,0.3829317986965179,-7011.68115234375,304.160400390625,0.8933749198913574,0.4685348570346832,0.4466798007488251,293.2756042480469,297.1499938964844,293.1499938964844,0.0116939712315797,-3375.23095703125,302.6050720214844,0.3965288996696472,0.050000000745058,0.2444454729557037,291.1808166503906,291.1499938964844,261.9882202148437,261.10504150390625,285.97344970703125,293.352294921875,291.1807556152344,1.0,0.3613329529762268,1.0,0.050000000745058,0.8752827048301697,1.0,-1.4231892824172974,0.0002693348214961,1.422919988632202,-0.3348024487495422,0.0,0.0,0.3045605719089508,117.83575439453124,124.0,-0.4057129919528961,-7465.99560546875,449.9563293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,305.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96484375,18000.0,0.0,0.0,0.1685556918382644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218690812587738,0.2186952531337738,-4.443163106770953e-06,0.0,0.0001710625947453,0.0,0.0,9.187647819519045,0.0,0.0,0.0,0.2906616628170013,4.0,0.0,1.0
382440,293.2374267578125,297.1499938964844,293.1499938964844,0.0697327777743339,-1731.275146484375,304.1566162109375,0.5659555792808533,0.1179048046469688,0.1103231757879257,293.4373779296875,297.1499938964844,293.1499938964844,0.0524068959057331,-1505.969482421875,304.1780700683594,0.5228561162948608,0.09502724558115,0.0958072021603584,293.2195739746094,297.1499938964844,293.1499938964844,0.3228356540203094,-4528.958984375,304.1581115722656,0.854035496711731,0.4090403914451599,0.2885684370994568,293.23895263671875,297.1499938964844,293.1499938964844,0.3829317986965179,-7011.68115234375,304.160400390625,0.8933749198913574,0.4685348570346832,0.4466798007488251,293.2756042480469,297.1499938964844,293.1499938964844,0.0116939712315797,-3375.23095703125,302.6050720214844,0.3965288996696472,0.050000000745058,0.2444454729557037,291.1808166503906,291.1499938964844,261.9882202148437,261.10504150390625,285.97344970703125,293.352294921875,291.1807556152344,1.0,0.3613329529762268,1.0,0.050000000745058,0.8752827048301697,1.0,-1.4231892824172974,0.0002693348214961,1.422919988632202,-0.3348024487495422,0.0,0.0,0.3045605719089508,117.83575439453124,124.0,-0.4057129919528961,-7465.99560546875,449.9563293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,305.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96484375,18000.0,0.0,0.0,0.1685556918382644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218690812587738,0.2186952531337738,-4.443163106770953e-06,0.0,0.0001710625947453,0.0,0.0,9.187647819519045,0.0,0.0,0.0,0.2906616628170013,4.0,0.0,1.0
382500,293.2358703613281,297.1499938964844,293.1499938964844,0.0691482424736023,-1720.8492431640625,304.156494140625,0.5627896189689636,0.1171034574508667,0.1096573248505592,293.4361877441406,297.1499938964844,293.1499938964844,0.0495566464960575,-1456.1739501953125,304.1781616210937,0.5145134329795837,0.0916225686669349,0.0926365032792091,293.21954345703125,297.1499938964844,293.1499938964844,0.3220440447330475,-4520.2177734375,304.1580810546875,0.8514009118080139,0.4081625640392303,0.2880052626132965,293.2386474609375,297.1499938964844,293.1499938964844,0.3819148242473602,-6997.0732421875,304.16033935546875,0.8904104828834534,0.4674684703350067,0.4457397758960724,293.27618408203125,297.1499938964844,293.1499938964844,0.0116684781387448,-3372.512451171875,302.5816955566406,0.3953260481357574,0.050000000745058,0.244743213057518,291.1805419921875,291.1499938964844,262.0270690917969,261.137939453125,285.9795837402344,293.3515319824219,291.1804504394531,1.0,0.3621096312999725,1.0,0.050000000745058,0.8747830390930176,1.0,-1.417136549949646,0.000267354567768,1.4168691635131836,-0.3334879279136657,0.0,0.0,0.3025516867637634,119.32282257080078,124.0,-0.6587420105934143,-7424.51611328125,450.2372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6459045410156,305.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.595703125,18000.0,0.0,0.0,0.1674695461988449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170012593269348,0.2170056998729705,-4.439034455572255e-06,0.0,0.0001699603017186,0.0,0.0,9.102743148803713,0.0,0.0,0.0,0.290317565202713,4.0,0.0,1.0
382560,293.2344970703125,297.1499938964844,293.1499938964844,0.0685641691088676,-1710.455322265625,304.1563720703125,0.5596445798873901,0.1162845641374588,0.1089905723929405,293.4349365234375,297.1499938964844,293.1499938964844,0.0467035621404647,-1406.78515625,304.17822265625,0.5064460635185242,0.0882444679737091,0.0894897431135177,293.21954345703125,297.1499938964844,293.1499938964844,0.3212627172470093,-4511.59423828125,304.15802001953125,0.8488208651542664,0.4072859287261963,0.2874427735805511,293.2383117675781,297.1499938964844,293.1499938964844,0.380912721157074,-6982.68603515625,304.1602783203125,0.8874955773353577,0.4664062857627868,0.4448035359382629,293.2767639160156,297.1499938964844,293.1499938964844,0.0116431871429085,-3369.84423828125,302.5582580566406,0.394118994474411,0.050000000745058,0.2450409531593322,291.1799621582031,291.1499938964844,262.0659484863281,261.1708374023437,285.9844665527344,293.3490905761719,291.1797790527344,1.0,0.3628889620304107,1.0,0.050000000745058,0.8742833733558655,1.0,-1.4111168384552002,0.0002653944829944,1.4108514785766602,-0.3321785926818847,0.0,0.0,0.3006095290184021,120.81100463867188,112.0,-1.3541853427886963,-7383.8818359375,450.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549377441406,305.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.1663780361413955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215358018875122,0.2153624594211578,-4.435010396264261e-06,0.0,0.0001688525517238,0.0,0.0,9.020400047302246,0.0,0.0,0.0,0.2899840176105499,4.0,0.0,1.0
382620,293.23193359375,297.1499938964844,293.1499938964844,0.0672156065702438,-1686.490234375,304.156494140625,0.558192253112793,0.1146628037095069,0.1074585616588592,293.4320373535156,297.1499938964844,293.1499938964844,0.040855161845684,-1306.4862060546875,304.1785583496094,0.4945187270641327,0.0816111639142036,0.0831042528152465,293.21929931640625,297.1499938964844,293.1499938964844,0.3195186257362366,-4492.21142578125,304.15826416015625,0.8497830033302307,0.4055705368518829,0.2861926555633545,293.237548828125,297.1499938964844,293.1499938964844,0.3787266910076141,-6951.0908203125,304.1605224609375,0.8884977102279663,0.4643247425556183,0.4427679479122162,293.2777404785156,297.1499938964844,293.1499938964844,0.0115264980122447,-3351.937255859375,302.5117492675781,0.3953932523727417,0.050000000745058,0.2447273880243301,291.1794738769531,291.1499938964844,262.143798828125,261.2367553710937,285.99365234375,293.3440246582031,291.1794738769531,1.0,0.3593245148658752,1.0,0.050000000745058,0.8732840418815613,1.0,-1.397292971611023,0.0002609138609841,1.3970321416854858,-0.3291651904582977,0.0,0.0,0.2967482209205627,118.9070053100586,100.0,-0.23470439016819,-7301.3076171875,438.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,305.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.1641939431428909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122125625610351,0.2122169882059097,-4.427417024999159e-06,0.0,0.0001666359748924,0.0,0.0,8.863677978515625,0.0,0.0,0.0,0.2893484532833099,4.0,0.0,1.0
382680,293.23193359375,297.1499938964844,293.1499938964844,0.0672156065702438,-1686.490234375,304.156494140625,0.558192253112793,0.1146628037095069,0.1074585616588592,293.4320373535156,297.1499938964844,293.1499938964844,0.040855161845684,-1306.4862060546875,304.1785583496094,0.4945187270641327,0.0816111639142036,0.0831042528152465,293.21929931640625,297.1499938964844,293.1499938964844,0.3195186257362366,-4492.21142578125,304.15826416015625,0.8497830033302307,0.4055705368518829,0.2861926555633545,293.237548828125,297.1499938964844,293.1499938964844,0.3787266910076141,-6951.0908203125,304.1605224609375,0.8884977102279663,0.4643247425556183,0.4427679479122162,293.2777404785156,297.1499938964844,293.1499938964844,0.0115264980122447,-3351.937255859375,302.5117492675781,0.3953932523727417,0.050000000745058,0.2447273880243301,291.1794738769531,291.1499938964844,262.143798828125,261.2367553710937,285.99365234375,293.3440246582031,291.1794738769531,1.0,0.3593245148658752,1.0,0.050000000745058,0.8732840418815613,1.0,-1.397292971611023,0.0002609138609841,1.3970321416854858,-0.3291651904582977,0.0,0.0,0.2967482209205627,118.9070053100586,100.0,-0.23470439016819,-7301.3076171875,438.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,305.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.1641939431428909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122125625610351,0.2122169882059097,-4.427417024999159e-06,0.0,0.0001666359748924,0.0,0.0,8.863677978515625,0.0,0.0,0.0,0.2893484532833099,4.0,0.0,1.0
382740,293.22900390625,297.1499938964844,293.1499938964844,0.0658287703990936,-1661.962890625,304.1566467285156,0.5605973601341248,0.1131809130311012,0.1058993935585022,293.4284362792969,297.1499938964844,293.1499938964844,0.0350582413375377,-1206.9119873046875,304.1787109375,0.484992116689682,0.0751918256282806,0.0767732337117195,293.2187194824219,297.1499938964844,293.1499938964844,0.3176767230033874,-4471.69140625,304.1585693359375,0.855431854724884,0.4039306640625,0.2848913371562958,293.2364807128906,297.1499938964844,293.1499938964844,0.3764404058456421,-6917.96240234375,304.16082763671875,0.8946919441223145,0.462323248386383,0.4406672716140747,293.2782592773437,297.1499938964844,293.1499938964844,0.0113658681511878,-3325.225341796875,302.46630859375,0.3992939889431,0.050000000745058,0.2437638789415359,291.1800537109375,291.1499938964844,262.22174072265625,261.30279541015625,286.0020446777344,293.3387756347656,291.1800537109375,1.0,0.352634847164154,1.0,0.050000000745058,0.8722846508026123,1.0,-1.382581114768982,0.0002561939763836,1.3823249340057373,-0.3259655833244324,0.0,0.0,0.2926950454711914,113.5213851928711,88.0,0.4598562121391296,-7213.95068359375,417.9671020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6770935058594,305.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.1620154082775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089608162641525,0.2089652419090271,-4.419902779773111e-06,0.0,0.0001644250442041,0.0,0.0,8.703232765197754,0.0,0.0,0.0,0.2887024879455566,4.0,0.0,1.0
382800,293.22900390625,297.1499938964844,293.1499938964844,0.0658287703990936,-1661.962890625,304.1566467285156,0.5605973601341248,0.1131809130311012,0.1058993935585022,293.4284362792969,297.1499938964844,293.1499938964844,0.0350582413375377,-1206.9119873046875,304.1787109375,0.484992116689682,0.0751918256282806,0.0767732337117195,293.2187194824219,297.1499938964844,293.1499938964844,0.3176767230033874,-4471.69140625,304.1585693359375,0.855431854724884,0.4039306640625,0.2848913371562958,293.2364807128906,297.1499938964844,293.1499938964844,0.3764404058456421,-6917.96240234375,304.16082763671875,0.8946919441223145,0.462323248386383,0.4406672716140747,293.2782592773437,297.1499938964844,293.1499938964844,0.0113658681511878,-3325.225341796875,302.46630859375,0.3992939889431,0.050000000745058,0.2437638789415359,291.1800537109375,291.1499938964844,262.22174072265625,261.30279541015625,286.0020446777344,293.3387756347656,291.1800537109375,1.0,0.352634847164154,1.0,0.050000000745058,0.8722846508026123,1.0,-1.382581114768982,0.0002561939763836,1.3823249340057373,-0.3259655833244324,0.0,0.0,0.2926950454711914,113.5213851928711,88.0,0.4598562121391296,-7213.95068359375,417.9671020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6770935058594,305.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.1620154082775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089608162641525,0.2089652419090271,-4.419902779773111e-06,0.0,0.0001644250442041,0.0,0.0,8.703232765197754,0.0,0.0,0.0,0.2887024879455566,4.0,0.0,1.0
382860,293.22564697265625,297.1499938964844,293.1499938964844,0.0644896328449249,-1638.41845703125,304.1566467285156,0.5660250186920166,0.111859031021595,0.1044027134776115,293.42413330078125,297.1499938964844,293.1499938964844,0.029566241428256,-1109.389892578125,304.1782531738281,0.4762673079967499,0.0690110400319099,0.0705774798989296,293.2178955078125,297.1499938964844,293.1499938964844,0.3158188462257385,-4450.99267578125,304.1588134765625,0.8647810816764832,0.4023596346378326,0.2835772931575775,293.23516845703125,297.1499938964844,293.1499938964844,0.3741432130336761,-6884.671875,304.1610412597656,0.90486341714859,0.460396260023117,0.4385543763637543,293.2783203125,297.1499938964844,293.1499938964844,0.0111824143677949,-3293.559326171875,302.4219970703125,0.4049700498580932,0.050000000745058,0.2424018830060959,291.1805419921875,291.1499938964844,262.2997131347656,261.368896484375,286.0102844238281,293.3332824707031,291.1805114746094,1.0,0.3437906503677368,1.0,0.050000000745058,0.8712852597236633,1.0,-1.3675981760025024,0.0002514414081815,1.3673467636108398,-0.3226964473724365,0.0,0.0,0.2885937392711639,106.00753784179688,76.0,0.5950380563735962,-7125.11474609375,392.7318420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682373046875,305.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1598428785800933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057087272405624,0.205713152885437,-4.412406269693747e-06,0.0,0.0001622202107682,0.0,0.0,8.543728828430176,0.0,0.0,0.0,0.2880604565143585,4.0,0.0,1.0
382920,293.22564697265625,297.1499938964844,293.1499938964844,0.0644896328449249,-1638.41845703125,304.1566467285156,0.5660250186920166,0.111859031021595,0.1044027134776115,293.42413330078125,297.1499938964844,293.1499938964844,0.029566241428256,-1109.389892578125,304.1782531738281,0.4762673079967499,0.0690110400319099,0.0705774798989296,293.2178955078125,297.1499938964844,293.1499938964844,0.3158188462257385,-4450.99267578125,304.1588134765625,0.8647810816764832,0.4023596346378326,0.2835772931575775,293.23516845703125,297.1499938964844,293.1499938964844,0.3741432130336761,-6884.671875,304.1610412597656,0.90486341714859,0.460396260023117,0.4385543763637543,293.2783203125,297.1499938964844,293.1499938964844,0.0111824143677949,-3293.559326171875,302.4219970703125,0.4049700498580932,0.050000000745058,0.2424018830060959,291.1805419921875,291.1499938964844,262.2997131347656,261.368896484375,286.0102844238281,293.3332824707031,291.1805114746094,1.0,0.3437906503677368,1.0,0.050000000745058,0.8712852597236633,1.0,-1.3675981760025024,0.0002514414081815,1.3673467636108398,-0.3226964473724365,0.0,0.0,0.2885937392711639,106.00753784179688,76.0,0.5950380563735962,-7125.11474609375,392.7318420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682373046875,305.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1598428785800933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057087272405624,0.205713152885437,-4.412406269693747e-06,0.0,0.0001622202107682,0.0,0.0,8.543728828430176,0.0,0.0,0.0,0.2880604565143585,4.0,0.0,1.0
382980,293.2219543457031,297.1499938964844,293.1499938964844,0.0632242485880851,-1616.3001708984375,304.15655517578125,0.5741451978683472,0.110691525042057,0.1029965654015541,293.4189453125,297.1499938964844,293.1499938964844,0.0245901755988597,-1015.0481567382812,304.1770935058594,0.4674578905105591,0.0631138533353805,0.0645820647478103,293.21685791015625,297.1499938964844,293.1499938964844,0.3139677047729492,-4430.369140625,304.1589660644531,0.877633273601532,0.4008466005325317,0.2822665274143219,293.2337341308594,297.1499938964844,293.1499938964844,0.3718595206737518,-6851.57763671875,304.1611633300781,0.91973614692688,0.45853391289711,0.4364518523216247,293.2779541015625,297.1499938964844,293.1499938964844,0.0109877856448292,-3259.030029296875,302.3787841796875,0.4124113917350769,0.050000000745058,0.240789994597435,291.18084716796875,291.1499938964844,262.3777160644531,261.4350891113281,286.0189208984375,293.3275451660156,291.1808166503906,1.0,0.3334232866764068,1.0,0.050000000745058,0.8702858686447144,1.0,-1.352680802345276,0.000246764102485,1.3524340391159058,-0.3194126784801483,0.0,0.0,0.2844578921794891,97.16436004638672,64.0,0.4178964495658874,-7035.6552734375,364.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849060058594,305.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.171875,18000.0,0.0,0.0,0.1576821655035019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024705857038498,0.2024749815464019,-4.405016170494491e-06,0.0,0.0001600273535586,0.0,0.0,8.385955810546875,0.0,0.0,0.0,0.2874262034893036,4.0,0.0,1.0
383040,293.2219543457031,297.1499938964844,293.1499938964844,0.0632242485880851,-1616.3001708984375,304.15655517578125,0.5741451978683472,0.110691525042057,0.1029965654015541,293.4189453125,297.1499938964844,293.1499938964844,0.0245901755988597,-1015.0481567382812,304.1770935058594,0.4674578905105591,0.0631138533353805,0.0645820647478103,293.21685791015625,297.1499938964844,293.1499938964844,0.3139677047729492,-4430.369140625,304.1589660644531,0.877633273601532,0.4008466005325317,0.2822665274143219,293.2337341308594,297.1499938964844,293.1499938964844,0.3718595206737518,-6851.57763671875,304.1611633300781,0.91973614692688,0.45853391289711,0.4364518523216247,293.2779541015625,297.1499938964844,293.1499938964844,0.0109877856448292,-3259.030029296875,302.3787841796875,0.4124113917350769,0.050000000745058,0.240789994597435,291.18084716796875,291.1499938964844,262.3777160644531,261.4350891113281,286.0189208984375,293.3275451660156,291.1808166503906,1.0,0.3334232866764068,1.0,0.050000000745058,0.8702858686447144,1.0,-1.352680802345276,0.000246764102485,1.3524340391159058,-0.3194126784801483,0.0,0.0,0.2844578921794891,97.16436004638672,64.0,0.4178964495658874,-7035.6552734375,364.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849060058594,305.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.171875,18000.0,0.0,0.0,0.1576821655035019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024705857038498,0.2024749815464019,-4.405016170494491e-06,0.0,0.0001600273535586,0.0,0.0,8.385955810546875,0.0,0.0,0.0,0.2874262034893036,4.0,0.0,1.0
383100,293.2200012207031,297.1499938964844,293.1499938964844,0.0626236647367477,-1605.846923828125,304.15643310546875,0.5791785717010498,0.110163003206253,0.1023316532373428,293.4160461425781,297.1499938964844,293.1499938964844,0.0223731230944395,-969.4212646484376,304.1761779785156,0.4629322290420532,0.0602794513106346,0.0616830289363861,293.21630859375,297.1499938964844,293.1499938964844,0.3130496740341186,-4420.14208984375,304.15899658203125,0.8854110240936279,0.4001088440418243,0.2816151976585388,293.2329406738281,297.1499938964844,293.1499938964844,0.3707283735275268,-6835.1845703125,304.16119384765625,0.9290133714675904,0.4576241075992584,0.4354084730148315,293.2776184082031,297.1499938964844,293.1499938964844,0.0108886854723095,-3241.138916015625,302.35760498046875,0.4169774353504181,0.050000000745058,0.2399222701787948,291.180908203125,291.1499938964844,262.4167175292969,261.4682006835937,286.0235290527344,293.3245849609375,291.18084716796875,1.0,0.3277952075004577,1.0,0.050000000745058,0.8697861433029175,1.0,-1.345326542854309,0.0002444780548103,1.34508216381073,-0.3177771270275116,0.0,0.0,0.2823910713195801,92.4161148071289,64.0,0.287302702665329,-6991.03173828125,350.57818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6852722167969,305.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01171875,18000.0,0.0,0.0,0.1566083431243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008679360151291,0.2008723318576812,-4.401380010676803e-06,0.0,0.0001589375606272,0.0,0.0,8.30824089050293,0.0,0.0,0.0,0.2871140539646148,4.0,0.0,1.0
383160,293.218017578125,297.1499938964844,293.1499938964844,0.0620443820953369,-1595.7911376953125,304.1563415527344,0.5848541855812073,0.1096661612391471,0.1016920432448387,293.4130554199219,297.1499938964844,293.1499938964844,0.0203301813453435,-924.6152954101562,304.1751403808594,0.4585671126842499,0.0574981831014156,0.0588372610509395,293.2157287597656,297.1499938964844,293.1499938964844,0.3121366500854492,-4409.96826171875,304.1590270996094,0.8941331505775452,0.3993811011314392,0.2809671759605407,293.232177734375,297.1499938964844,293.1499938964844,0.3696042597293854,-6818.890625,304.16119384765625,0.9393262267112732,0.4567262232303619,0.4343712627887726,293.2772216796875,297.1499938964844,293.1499938964844,0.0107892574742436,-3222.991455078125,302.336669921875,0.422274112701416,0.050000000745058,0.2390261888504028,291.1809387207031,291.1499938964844,262.4557189941406,261.5013122558594,286.02850341796875,293.3216552734375,291.180908203125,1.0,0.3219161629676819,1.0,0.050000000745058,0.8692864179611206,1.0,-1.338044047355652,0.0002422269608359,1.337801814079285,-0.3161440789699554,0.0,0.0,0.2803244292736053,87.51859283447266,52.0,0.2123207151889801,-6946.509765625,336.0359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850280761719,305.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.1555401682853698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992785632610321,0.1992829591035843,-4.3977934183203615e-06,0.0,0.0001578535011503,0.0,0.0,8.231419563293457,0.0,0.0,0.0,0.2868056297302246,4.0,0.0,1.0
383220,293.2142028808594,297.1499938964844,293.1499938964844,0.0609200522303581,-1576.3392333984375,304.1560974121094,0.598068118095398,0.1087151691317558,0.1004561856389045,293.4073486328125,297.1499938964844,293.1499938964844,0.0167099777609109,-836.1752319335938,304.1727905273437,0.4508098661899566,0.0519904047250747,0.0532203949987888,293.21466064453125,297.1499938964844,293.1499938964844,0.310310959815979,-4389.60546875,304.1590576171875,0.9153361916542052,0.3979357779026031,0.2796744406223297,293.2306823730469,297.1499938964844,293.1499938964844,0.3673617839813232,-6786.35498046875,304.16119384765625,0.9621742367744446,0.4549466073513031,0.4323068261146545,293.27618408203125,297.1499938964844,293.1499938964844,0.0105911185964941,-3186.246337890625,302.2955627441406,0.435717910528183,0.050000000745058,0.2371786087751388,291.1811828613281,291.1499938964844,262.53369140625,261.56756591796875,286.0398254394531,293.3163146972656,291.1811828613281,1.0,0.3094945549964905,1.0,0.050000000745058,0.8682869672775269,1.0,-1.3235703706741333,0.0002377890632487,1.3233325481414795,-0.3128533661365509,0.0,0.0,0.2761533558368683,77.43218231201172,40.0,0.4385217130184173,-6857.16796875,306.7721862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830749511719,305.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.58984375,18000.0,0.0,0.0,0.1534229964017868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961204707622528,0.196124866604805,-4.390755748318043e-06,0.0,0.0001557048381073,0.0,0.0,8.07956600189209,0.0,0.0,0.0,0.2861967980861664,4.0,0.0,1.0
383280,293.2142028808594,297.1499938964844,293.1499938964844,0.0609200522303581,-1576.3392333984375,304.1560974121094,0.598068118095398,0.1087151691317558,0.1004561856389045,293.4073486328125,297.1499938964844,293.1499938964844,0.0167099777609109,-836.1752319335938,304.1727905273437,0.4508098661899566,0.0519904047250747,0.0532203949987888,293.21466064453125,297.1499938964844,293.1499938964844,0.310310959815979,-4389.60546875,304.1590576171875,0.9153361916542052,0.3979357779026031,0.2796744406223297,293.2306823730469,297.1499938964844,293.1499938964844,0.3673617839813232,-6786.35498046875,304.16119384765625,0.9621742367744446,0.4549466073513031,0.4323068261146545,293.27618408203125,297.1499938964844,293.1499938964844,0.0105911185964941,-3186.246337890625,302.2955627441406,0.435717910528183,0.050000000745058,0.2371786087751388,291.1811828613281,291.1499938964844,262.53369140625,261.56756591796875,286.0398254394531,293.3163146972656,291.1811828613281,1.0,0.3094945549964905,1.0,0.050000000745058,0.8682869672775269,1.0,-1.3235703706741333,0.0002377890632487,1.3233325481414795,-0.3128533661365509,0.0,0.0,0.2761533558368683,77.43218231201172,40.0,0.4385217130184173,-6857.16796875,306.7721862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830749511719,305.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.58984375,18000.0,0.0,0.0,0.1534229964017868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961204707622528,0.196124866604805,-4.390755748318043e-06,0.0,0.0001557048381073,0.0,0.0,8.07956600189209,0.0,0.0,0.0,0.2861967980861664,4.0,0.0,1.0
383340,293.2105407714844,297.1499938964844,293.1499938964844,0.0598275288939476,-1557.52880859375,304.1558837890625,0.6142127513885498,0.1078314781188964,0.0992576107382774,293.4027099609375,297.1499938964844,293.1499938964844,0.0144988661631941,-775.8037109375,304.1198425292969,0.4549246728420257,0.050000000745058,0.0496201701462268,293.2136535644531,297.1499938964844,293.1499938964844,0.3084909617900848,-4369.29150390625,304.1590576171875,0.9445458054542542,0.3965014219284057,0.2783759236335754,293.22930908203125,297.1499938964844,293.1499938964844,0.365134447813034,-6754.01416015625,304.1611633300781,0.9868157505989076,0.4531846940517425,0.4302413165569305,293.2750244140625,297.1499938964844,293.1499938964844,0.010393438860774,-3148.87939453125,302.2552185058594,0.4547827839851379,0.050000000745058,0.2352482825517654,291.18115234375,291.1499938964844,262.611572265625,261.63385009765625,286.05328369140625,293.3119812011719,291.18084716796875,1.0,0.2963211834430694,1.0,0.050000000745058,0.8672875761985779,1.0,-1.3114519119262695,0.0002341240906389,1.3112177848815918,-0.3100568354129791,0.0,0.0,0.2719716429710388,66.94329833984375,28.0,-1.2052348852157593,-6770.24853515625,278.1658020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795349121094,305.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1513325721025467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929592490196228,0.1929636299610138,-4.383805389807094e-06,0.0,0.0001535833289381,0.0,0.0,7.928557395935059,0.0,0.0,0.0,0.2855933010578155,4.0,0.0,1.0
