time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383400,293.2105407714844,297.1499938964844,293.1499938964844,0.0598275288939476,-1557.52880859375,304.1558837890625,0.6142127513885498,0.1078314781188964,0.0992576107382774,293.4027099609375,297.1499938964844,293.1499938964844,0.0144988661631941,-775.8037109375,304.1198425292969,0.4549246728420257,0.050000000745058,0.0496201701462268,293.2136535644531,297.1499938964844,293.1499938964844,0.3084909617900848,-4369.29150390625,304.1590576171875,0.9445458054542542,0.3965014219284057,0.2783759236335754,293.22930908203125,297.1499938964844,293.1499938964844,0.365134447813034,-6754.01416015625,304.1611633300781,0.9868157505989076,0.4531846940517425,0.4302413165569305,293.2750244140625,297.1499938964844,293.1499938964844,0.010393438860774,-3148.87939453125,302.2552185058594,0.4547827839851379,0.050000000745058,0.2352482825517654,291.18115234375,291.1499938964844,262.611572265625,261.63385009765625,286.05328369140625,293.3119812011719,291.18084716796875,1.0,0.2963211834430694,1.0,0.050000000745058,0.8672875761985779,1.0,-1.3114519119262695,0.0002341240906389,1.3112177848815918,-0.3100568354129791,0.0,0.0,0.2719716429710388,66.94329833984375,28.0,-1.2052348852157593,-6770.24853515625,278.1658020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795349121094,305.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1513325721025467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929592490196228,0.1929636299610138,-4.383805389807094e-06,0.0,0.0001535833289381,0.0,0.0,7.928557395935059,0.0,0.0,0.0,0.2855933010578155,4.0,0.0,1.0
383460,293.20703125,297.1499938964844,293.1499938964844,0.0588214844465255,-1540.2540283203125,304.1556091308594,0.6302088499069214,0.1070097163319587,0.0981777608394622,293.404296875,297.1499938964844,293.1499938964844,0.014014876447618,-763.4669799804688,304.0228576660156,0.4753143787384033,0.050000000745058,0.0492312721908092,293.2124938964844,297.1499938964844,293.1499938964844,0.3066818416118622,-4349.02978515625,304.1590881347656,0.9736077189445496,0.3951239883899688,0.2771378457546234,293.2211608886719,297.1499938964844,293.1499938964844,0.3489766716957092,-6506.255859375,304.1866149902344,0.9990000128746032,0.4527686238288879,0.4136959016323089,293.2735595703125,297.1499938964844,293.1499938964844,0.0102147804573178,-3114.4091796875,302.2161560058594,0.4753143787384033,0.050000000745058,0.2335319519042968,291.1824951171875,291.1499938964844,262.6893615722656,261.7001342773437,286.07159423828125,293.30828857421875,291.1848449707031,1.0,0.2821271419525146,1.0,0.050000000745058,0.8662881255149841,1.0,-1.2862985134124756,0.0002265184011776,1.286072015762329,-0.3039950132369995,0.0,0.0,0.2678068280220032,57.410037994384766,31.0,12.309859275817873,-6669.0703125,247.1627655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6733703613281,305.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.1492881625890731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901567876338958,0.1901611685752868,-4.377528966870159e-06,0.0,0.0001515085023129,0.0,0.0,7.795172691345215,0.0,0.0,0.0,0.285053014755249,4.0,0.0,1.0
383520,293.20703125,297.1499938964844,293.1499938964844,0.0588214844465255,-1540.2540283203125,304.1556091308594,0.6302088499069214,0.1070097163319587,0.0981777608394622,293.404296875,297.1499938964844,293.1499938964844,0.014014876447618,-763.4669799804688,304.0228576660156,0.4753143787384033,0.050000000745058,0.0492312721908092,293.2124938964844,297.1499938964844,293.1499938964844,0.3066818416118622,-4349.02978515625,304.1590881347656,0.9736077189445496,0.3951239883899688,0.2771378457546234,293.2211608886719,297.1499938964844,293.1499938964844,0.3489766716957092,-6506.255859375,304.1866149902344,0.9990000128746032,0.4527686238288879,0.4136959016323089,293.2735595703125,297.1499938964844,293.1499938964844,0.0102147804573178,-3114.4091796875,302.2161560058594,0.4753143787384033,0.050000000745058,0.2335319519042968,291.1824951171875,291.1499938964844,262.6893615722656,261.7001342773437,286.07159423828125,293.30828857421875,291.1848449707031,1.0,0.2821271419525146,1.0,0.050000000745058,0.8662881255149841,1.0,-1.2862985134124756,0.0002265184011776,1.286072015762329,-0.3039950132369995,0.0,0.0,0.2678068280220032,57.410037994384766,31.0,12.309859275817873,-6669.0703125,247.1627655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6733703613281,305.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.1492881625890731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901567876338958,0.1901611685752868,-4.377528966870159e-06,0.0,0.0001515085023129,0.0,0.0,7.795172691345215,0.0,0.0,0.0,0.285053014755249,4.0,0.0,1.0
383580,293.206298828125,297.1499938964844,293.1499938964844,0.0575387775897979,-1518.0184326171875,304.1558837890625,0.6394057869911194,0.1057220324873924,0.0969373136758804,293.4112854003906,297.1499938964844,293.1499938964844,0.0135909169912338,-752.2831420898438,303.9125061035156,0.4855875670909881,0.050000000745058,0.0490316413342952,293.2117004394531,297.1499938964844,293.1499938964844,0.3044609129428863,-4323.73681640625,304.1596984863281,0.989281415939331,0.3937040269374847,0.2760232985019684,293.18023681640625,297.1499938964844,293.1499938964844,0.3247489929199219,-6136.84716796875,304.2138977050781,0.9990000128746032,0.4592247009277344,0.3901298344135284,293.2718505859375,297.1499938964844,293.1499938964844,0.0100732808932662,-3085.322265625,302.18182373046875,0.4855875670909881,0.050000000745058,0.232584998011589,291.2071533203125,291.1499938964844,262.7669982910156,261.7663879394531,286.0821533203125,293.2953796386719,291.207763671875,1.0,0.2720531821250915,1.0,0.050000000745058,0.8652886152267456,1.0,-1.2537994384765625,0.0002169120998587,1.2535825967788696,-0.2962179183959961,0.0,0.0,0.2582567930221557,51.8838119506836,49.0,19.80072975158692,-6494.90966796875,223.2216033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,305.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6796875,18000.0,0.0,0.0,0.1471037417650222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840440183877945,0.1840483844280243,-4.367802375782048e-06,0.0,0.0001492916053393,0.0,0.0,7.513084888458252,0.0,0.0,0.0,0.283968061208725,4.0,0.0,1.0
383640,293.206298828125,297.1499938964844,293.1499938964844,0.0575387775897979,-1518.0184326171875,304.1558837890625,0.6394057869911194,0.1057220324873924,0.0969373136758804,293.4112854003906,297.1499938964844,293.1499938964844,0.0135909169912338,-752.2831420898438,303.9125061035156,0.4855875670909881,0.050000000745058,0.0490316413342952,293.2117004394531,297.1499938964844,293.1499938964844,0.3044609129428863,-4323.73681640625,304.1596984863281,0.989281415939331,0.3937040269374847,0.2760232985019684,293.18023681640625,297.1499938964844,293.1499938964844,0.3247489929199219,-6136.84716796875,304.2138977050781,0.9990000128746032,0.4592247009277344,0.3901298344135284,293.2718505859375,297.1499938964844,293.1499938964844,0.0100732808932662,-3085.322265625,302.18182373046875,0.4855875670909881,0.050000000745058,0.232584998011589,291.2071533203125,291.1499938964844,262.7669982910156,261.7663879394531,286.0821533203125,293.2953796386719,291.207763671875,1.0,0.2720531821250915,1.0,0.050000000745058,0.8652886152267456,1.0,-1.2537994384765625,0.0002169120998587,1.2535825967788696,-0.2962179183959961,0.0,0.0,0.2582567930221557,51.8838119506836,49.0,19.80072975158692,-6494.90966796875,223.2216033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,305.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6796875,18000.0,0.0,0.0,0.1471037417650222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840440183877945,0.1840483844280243,-4.367802375782048e-06,0.0,0.0001492916053393,0.0,0.0,7.513084888458252,0.0,0.0,0.0,0.283968061208725,4.0,0.0,1.0
383700,293.2055358886719,297.1499938964844,293.1499938964844,0.0569973438978195,-1508.820068359375,304.1557922363281,0.6402894258499146,0.1051573380827903,0.0963504463434219,293.41619873046875,297.1499938964844,293.1499938964844,0.0134224276989698,-748.18896484375,303.8528137207031,0.4873081147670746,0.050000000745058,0.0489986762404441,293.21148681640625,297.1499938964844,293.1499938964844,0.3036980330944061,-4315.3046875,304.1593322753906,0.9915054440498352,0.3929627537727356,0.2754918932914734,293.1587829589844,297.1499938964844,293.1499938964844,0.320243775844574,-6071.45263671875,304.21026611328125,0.9990000128746032,0.4630548357963562,0.3860968351364136,293.2709350585937,297.1499938964844,293.1499938964844,0.0100324237719178,-3077.964111328125,302.1632995605469,0.4873081147670746,0.050000000745058,0.2324286252260208,291.207763671875,291.1499938964844,262.8057556152344,261.79949951171875,286.08837890625,293.290283203125,291.2068786621094,1.0,0.2706246078014374,1.0,0.050000000745058,0.8647888898849487,1.0,-1.2473790645599363,0.0002150696818716,1.247164011001587,-0.2946729063987732,0.0,0.0,0.2543037831783294,50.95714569091797,49.0,6.688004493713379,-6424.650390625,218.9701538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697265625,305.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.82421875,18000.0,0.0,0.0,0.1458705961704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809780597686767,0.1809824258089065,-4.361223545856774e-06,0.0,0.0001480401115259,0.0,0.0,7.3697919845581055,0.0,0.0,0.0,0.2834046185016632,4.0,0.0,1.0
383760,293.2045288085937,297.1499938964844,293.1499938964844,0.0566116943955421,-1502.4111328125,304.1554260253906,0.6387103796005249,0.1046526581048965,0.0958800762891769,293.4217834472656,297.1499938964844,293.1499938964844,0.013281580992043,-745.0948486328125,303.7904663085937,0.4868397712707519,0.050000000745058,0.0490076355636119,293.2113647460937,297.1499938964844,293.1499938964844,0.3031843602657318,-4309.8642578125,304.1585693359375,0.990276038646698,0.3922052979469299,0.2749777138233185,293.1438293457031,297.1499938964844,293.1499938964844,0.3209251165390014,-6086.869140625,304.197998046875,0.9990000128746032,0.4658900201320648,0.3871936798095703,293.27001953125,297.1499938964844,293.1499938964844,0.010010446421802,-3075.28955078125,302.1435546875,0.4868397712707519,0.050000000745058,0.2324711233377456,291.1997985839844,291.1499938964844,262.844482421875,261.8326110839844,286.096923828125,293.2884216308594,291.1975402832031,1.0,0.2711846530437469,1.0,0.050000000745058,0.8642891049385071,1.0,-1.2475708723068235,0.00021516335255,1.2473556995391846,-0.2946895658969879,0.0,0.0,0.2517406046390533,51.18696975708008,67.0,-10.480382919311523,-6379.1435546875,219.52674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153015136719,305.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.701171875,18000.0,0.0,0.0,0.1445776671171188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786614209413528,0.1786657869815826,-4.355290457169758e-06,0.0,0.0001467279507778,0.0,0.0,7.260456562042236,0.0,0.0,0.0,0.2829641997814178,4.0,0.0,1.0
383820,293.20245361328125,297.1499938964844,293.1499938964844,0.0560778118669986,-1493.8096923828125,304.1545104980469,0.6298708915710449,0.1036910489201545,0.0951196774840354,293.4343566894531,297.1499938964844,293.1499938964844,0.0130523238331079,-740.7723999023438,303.65887451171875,0.4807185232639313,0.050000000745058,0.0491265803575515,293.2113647460937,297.1499938964844,293.1499938964844,0.3025620877742767,-4303.7314453125,304.15673828125,0.9791764616966248,0.3906532824039459,0.2739961445331573,293.1393127441406,297.1499938964844,293.1499938964844,0.3345856964588165,-6307.03662109375,304.1588439941406,0.9990000128746032,0.4670336246490478,0.4014976918697357,293.268798828125,297.1499938964844,293.1499938964844,0.010003212839365,-3078.84423828125,302.1006774902344,0.4807185232639313,0.050000000745058,0.2330353409051895,291.1706237792969,291.1499938964844,262.9217834472656,261.8987731933594,286.1195983886719,293.294677734375,291.1674499511719,1.0,0.2774620354175567,1.0,0.050000000745058,0.8632895350456238,1.0,-1.263461351394653,0.0002199237351305,1.263241410255432,-0.2984655201435089,0.0,0.0,0.2508313655853271,54.42620468139648,70.0,-34.89751052856445,-6366.38134765625,232.16647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73687744140625,305.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.1420468240976333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769943088293075,0.1769986599683761,-4.348350103100529e-06,0.0,0.0001441594795323,0.0,0.0,7.1777777671813965,0.0,0.0,0.0,0.2825972437858581,4.0,0.0,1.0
383880,293.20245361328125,297.1499938964844,293.1499938964844,0.0560778118669986,-1493.8096923828125,304.1545104980469,0.6298708915710449,0.1036910489201545,0.0951196774840354,293.4343566894531,297.1499938964844,293.1499938964844,0.0130523238331079,-740.7723999023438,303.65887451171875,0.4807185232639313,0.050000000745058,0.0491265803575515,293.2113647460937,297.1499938964844,293.1499938964844,0.3025620877742767,-4303.7314453125,304.15673828125,0.9791764616966248,0.3906532824039459,0.2739961445331573,293.1393127441406,297.1499938964844,293.1499938964844,0.3345856964588165,-6307.03662109375,304.1588439941406,0.9990000128746032,0.4670336246490478,0.4014976918697357,293.268798828125,297.1499938964844,293.1499938964844,0.010003212839365,-3078.84423828125,302.1006774902344,0.4807185232639313,0.050000000745058,0.2330353409051895,291.1706237792969,291.1499938964844,262.9217834472656,261.8987731933594,286.1195983886719,293.294677734375,291.1674499511719,1.0,0.2774620354175567,1.0,0.050000000745058,0.8632895350456238,1.0,-1.263461351394653,0.0002199237351305,1.263241410255432,-0.2984655201435089,0.0,0.0,0.2508313655853271,54.42620468139648,70.0,-34.89751052856445,-6366.38134765625,232.16647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73687744140625,305.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.1420468240976333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769943088293075,0.1769986599683761,-4.348350103100529e-06,0.0,0.0001441594795323,0.0,0.0,7.1777777671813965,0.0,0.0,0.0,0.2825972437858581,4.0,0.0,1.0
383940,293.2005615234375,297.1499938964844,293.1499938964844,0.0555329099297523,-1484.9283447265625,304.1539306640625,0.621267557144165,0.1027449294924736,0.0943866446614265,293.4478759765625,297.1499938964844,293.1499938964844,0.0128103801980614,-735.800537109375,303.5206298828125,0.4741517007350921,0.050000000745058,0.0492535158991813,293.21142578125,297.1499938964844,293.1499938964844,0.3017919957637787,-4295.59716796875,304.15582275390625,0.9669572710990906,0.3890851736068725,0.2730011343955993,293.1618347167969,297.1499938964844,293.1499938964844,0.3493405282497406,-6536.85986328125,304.1317443847656,0.9990000128746032,0.4627731144428253,0.4162245690822601,293.2689514160156,297.1499938964844,293.1499938964844,0.0099888863041996,-3080.552490234375,302.0551452636719,0.4741517007350921,0.050000000745058,0.2336374670267105,291.14617919921875,291.1499938964844,262.99884033203125,261.96490478515625,286.1542358398437,293.3109741210937,291.14508056640625,1.0,0.2833509743213653,1.0,0.050000000745058,0.8622899055480957,1.0,-1.279943585395813,0.0002249134558951,1.2797186374664309,-0.3021827936172485,0.0,0.0,0.2532482743263244,57.88417816162109,73.0,-27.879404067993164,-6402.81396484375,245.7891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7121276855469,305.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1399783939123153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783172488212585,0.1783215999603271,-4.348501533968374e-06,0.0,0.0001420602638972,0.0,0.0,7.23470401763916,0.0,0.0,0.0,0.2827837467193603,4.0,0.0,1.0
384000,293.2005615234375,297.1499938964844,293.1499938964844,0.0555329099297523,-1484.9283447265625,304.1539306640625,0.621267557144165,0.1027449294924736,0.0943866446614265,293.4478759765625,297.1499938964844,293.1499938964844,0.0128103801980614,-735.800537109375,303.5206298828125,0.4741517007350921,0.050000000745058,0.0492535158991813,293.21142578125,297.1499938964844,293.1499938964844,0.3017919957637787,-4295.59716796875,304.15582275390625,0.9669572710990906,0.3890851736068725,0.2730011343955993,293.1618347167969,297.1499938964844,293.1499938964844,0.3493405282497406,-6536.85986328125,304.1317443847656,0.9990000128746032,0.4627731144428253,0.4162245690822601,293.2689514160156,297.1499938964844,293.1499938964844,0.0099888863041996,-3080.552490234375,302.0551452636719,0.4741517007350921,0.050000000745058,0.2336374670267105,291.14617919921875,291.1499938964844,262.99884033203125,261.96490478515625,286.1542358398437,293.3109741210937,291.14508056640625,1.0,0.2833509743213653,1.0,0.050000000745058,0.8622899055480957,1.0,-1.279943585395813,0.0002249134558951,1.2797186374664309,-0.3021827936172485,0.0,0.0,0.2532482743263244,57.88417816162109,73.0,-27.879404067993164,-6402.81396484375,245.7891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7121276855469,305.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1399783939123153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783172488212585,0.1783215999603271,-4.348501533968374e-06,0.0,0.0001420602638972,0.0,0.0,7.23470401763916,0.0,0.0,0.0,0.2827837467193603,4.0,0.0,1.0
384060,293.1983642578125,297.1499938964844,293.1499938964844,0.0549328066408634,-1474.936767578125,304.15362548828125,0.6131247282028198,0.1019054651260376,0.0936877876520156,293.4618530273437,297.1499938964844,293.1499938964844,0.0125447763130068,-729.5869750976562,303.377197265625,0.4673824608325958,0.050000000745058,0.0493770018219947,293.21160888671875,297.1499938964844,293.1499938964844,0.3006375730037689,-4282.7265625,304.15582275390625,0.954822599887848,0.3874947130680084,0.2719913721084595,293.1947631835937,297.1499938964844,293.1499938964844,0.363329529762268,-6749.88623046875,304.11474609375,0.9990000128746032,0.4558090567588806,0.4300653040409088,293.2704467773437,297.1499938964844,293.1499938964844,0.0099569242447614,-3077.488037109375,302.0081787109375,0.4673824608325958,0.050000000745058,0.2342232465744018,291.1368713378906,291.1499938964844,263.0756225585937,262.0309143066406,286.19439697265625,293.3334655761719,291.13629150390625,1.0,0.28908571600914,1.0,0.050000000745058,0.8612906336784363,1.0,-1.2953084707260132,0.0002296348538948,1.2950787544250488,-0.305600494146347,0.0,0.0,0.2556826472282409,61.24215316772461,76.0,-15.726481437683104,-6431.32080078125,259.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392822265625,305.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1385927945375442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799352318048477,0.1799395829439163,-4.351395091362065e-06,0.0,0.000140654068673,0.0,0.0,7.30884313583374,0.0,0.0,0.0,0.283070832490921,4.0,0.0,1.0
384120,293.1983642578125,297.1499938964844,293.1499938964844,0.0549328066408634,-1474.936767578125,304.15362548828125,0.6131247282028198,0.1019054651260376,0.0936877876520156,293.4618530273437,297.1499938964844,293.1499938964844,0.0125447763130068,-729.5869750976562,303.377197265625,0.4673824608325958,0.050000000745058,0.0493770018219947,293.21160888671875,297.1499938964844,293.1499938964844,0.3006375730037689,-4282.7265625,304.15582275390625,0.954822599887848,0.3874947130680084,0.2719913721084595,293.1947631835937,297.1499938964844,293.1499938964844,0.363329529762268,-6749.88623046875,304.11474609375,0.9990000128746032,0.4558090567588806,0.4300653040409088,293.2704467773437,297.1499938964844,293.1499938964844,0.0099569242447614,-3077.488037109375,302.0081787109375,0.4673824608325958,0.050000000745058,0.2342232465744018,291.1368713378906,291.1499938964844,263.0756225585937,262.0309143066406,286.19439697265625,293.3334655761719,291.13629150390625,1.0,0.28908571600914,1.0,0.050000000745058,0.8612906336784363,1.0,-1.2953084707260132,0.0002296348538948,1.2950787544250488,-0.305600494146347,0.0,0.0,0.2556826472282409,61.24215316772461,76.0,-15.726481437683104,-6431.32080078125,259.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392822265625,305.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1385927945375442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799352318048477,0.1799395829439163,-4.351395091362065e-06,0.0,0.000140654068673,0.0,0.0,7.30884313583374,0.0,0.0,0.0,0.283070832490921,4.0,0.0,1.0
384180,293.1938781738281,297.1499938964844,293.1499938964844,0.0546983256936073,-1470.944091796875,304.1528015136719,0.6029423475265503,0.1015882119536399,0.0935004502534866,293.47637939453125,297.1499938964844,293.1499938964844,0.0122786229476332,-722.8439331054688,303.2286682128906,0.4566029608249664,0.050000000745058,0.0495603829622268,293.2117614746094,297.1499938964844,293.1499938964844,0.2990842759609222,-4264.95947265625,304.156494140625,0.937681257724762,0.3859016299247741,0.2710230946540832,293.22271728515625,297.1499938964844,293.1499938964844,0.3611394762992859,-6709.49853515625,304.130859375,0.9869430661201476,0.4489600956439972,0.4271692931652069,293.2725524902344,297.1499938964844,293.1499938964844,0.0099271079525351,-3073.441162109375,301.9617004394531,0.4566029608249664,0.050000000745058,0.2350931167602539,291.1441345214844,291.1499938964844,263.1521301269531,262.09686279296875,286.23419189453125,293.3538513183594,291.1461181640625,1.0,0.2940739691257477,1.0,0.050000000745058,0.8602913618087769,1.0,-1.2918306589126587,0.0002286388335051,1.2916020154953003,-0.3045139014720917,0.0,0.0,0.2563682496547699,65.83967590332031,79.0,10.776226043701172,-6417.271484375,267.80010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,305.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.1378562003374099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810998767614364,0.181104227900505,-4.354673819761956e-06,0.0,0.0001399065222358,0.0,0.0,7.3642897605896,0.0,0.0,0.0,0.2832904160022735,4.0,0.0,1.0
384240,293.1938781738281,297.1499938964844,293.1499938964844,0.0546983256936073,-1470.944091796875,304.1528015136719,0.6029423475265503,0.1015882119536399,0.0935004502534866,293.47637939453125,297.1499938964844,293.1499938964844,0.0122786229476332,-722.8439331054688,303.2286682128906,0.4566029608249664,0.050000000745058,0.0495603829622268,293.2117614746094,297.1499938964844,293.1499938964844,0.2990842759609222,-4264.95947265625,304.156494140625,0.937681257724762,0.3859016299247741,0.2710230946540832,293.22271728515625,297.1499938964844,293.1499938964844,0.3611394762992859,-6709.49853515625,304.130859375,0.9869430661201476,0.4489600956439972,0.4271692931652069,293.2725524902344,297.1499938964844,293.1499938964844,0.0099271079525351,-3073.441162109375,301.9617004394531,0.4566029608249664,0.050000000745058,0.2350931167602539,291.1441345214844,291.1499938964844,263.1521301269531,262.09686279296875,286.23419189453125,293.3538513183594,291.1461181640625,1.0,0.2940739691257477,1.0,0.050000000745058,0.8602913618087769,1.0,-1.2918306589126587,0.0002286388335051,1.2916020154953003,-0.3045139014720917,0.0,0.0,0.2563682496547699,65.83967590332031,79.0,10.776226043701172,-6417.271484375,267.80010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,305.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.1378562003374099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810998767614364,0.181104227900505,-4.354673819761956e-06,0.0,0.0001399065222358,0.0,0.0,7.3642897605896,0.0,0.0,0.0,0.2832904160022735,4.0,0.0,1.0
384300,293.1923828125,297.1499938964844,293.1499938964844,0.0545516870915889,-1468.3909912109375,304.1525573730469,0.5981998443603516,0.1013314649462699,0.0933971777558326,293.4839172363281,297.1499938964844,293.1499938964844,0.0121375564485788,-719.033447265625,303.1522521972656,0.451823890209198,0.050000000745058,0.0496485233306884,293.2119445800781,297.1499938964844,293.1499938964844,0.2981854677200317,-4254.63037109375,304.1569519042969,0.9296945333480836,0.3850813806056976,0.2705240547657013,293.2289123535156,297.1499938964844,293.1499938964844,0.3588623106479645,-6673.12841796875,304.138427734375,0.9797218441963196,0.4468151032924652,0.4248993396759033,293.2737121582031,297.1499938964844,293.1499938964844,0.0099070854485034,-3070.025390625,301.93878173828125,0.451823890209198,0.050000000745058,0.2355112135410308,291.152587890625,291.1499938964844,263.1902770996094,262.1297912597656,286.2499389648437,293.3601989746094,291.15362548828125,1.0,0.2962954044342041,1.0,0.050000000745058,0.8597916960716248,1.0,-1.2889280319213867,0.0002277938910992,1.2887002229690552,-0.3037501573562622,0.0,0.0,0.2553234696388244,68.02993774414062,79.0,13.914895057678224,-6386.23779296875,271.4640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,305.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.1376505941152572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805571168661117,0.1805614829063415,-4.354825250629801e-06,0.0,0.0001396978623233,0.0,0.0,7.341183662414551,0.0,0.0,0.0,0.2832163274288177,4.0,0.0,1.0
384360,293.19140625,297.1499938964844,293.1499938964844,0.0543503202497959,-1464.9627685546875,304.1524658203125,0.593647301197052,0.100987859070301,0.0932052433490753,293.4915771484375,297.1499938964844,293.1499938964844,0.0119973579421639,-715.2689819335938,303.07391357421875,0.4476478695869446,0.050000000745058,0.0497308671474456,293.212158203125,297.1499938964844,293.1499938964844,0.2973817586898803,-4245.48486328125,304.1571350097656,0.9224544167518616,0.3842548727989197,0.2700127363204956,293.23248291015625,297.1499938964844,293.1499938964844,0.3572234213352203,-6646.8671875,304.1434631347656,0.9730390310287476,0.4451121389865875,0.4231809079647064,293.2748718261719,297.1499938964844,293.1499938964844,0.0098882410675287,-3067.23681640625,301.9149169921875,0.4476478695869446,0.050000000745058,0.2359018176794052,291.15643310546875,291.1499938964844,263.22833251953125,262.1626892089844,286.2648620605469,293.3653259277344,291.15692138671875,1.0,0.2983999848365783,1.0,0.050000000745058,0.8592920303344727,1.0,-1.2865885496139526,0.0002271206321893,1.2863614559173584,-0.3031097650527954,0.0,0.0,0.2544910013675689,70.0820541381836,82.0,11.479450225830078,-6355.365234375,275.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384155273437,304.9939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1375002712011337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799191534519195,0.1799235045909881,-4.353965323389275e-06,0.0,0.0001395453000441,0.0,0.0,7.312343597412109,0.0,0.0,0.0,0.2831126153469085,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0537904202938079,-1455.483154296875,304.152587890625,0.5848891139030457,0.1001407653093338,0.0926341414451599,293.5072021484375,297.1499938964844,293.1499938964844,0.0117124272510409,-707.4011840820312,302.9124755859375,0.4405367970466614,0.050000000745058,0.0498846061527729,293.2125549316406,297.1499938964844,293.1499938964844,0.2958207428455353,-4227.7744140625,304.1573791503906,0.909850299358368,0.3826017677783966,0.2689777910709381,293.23565673828125,297.1499938964844,293.1499938964844,0.3546766638755798,-6606.72314453125,304.1497802734375,0.9606679677963256,0.4423714876174927,0.4205729067325592,293.2770690917969,297.1499938964844,293.1499938964844,0.0098487855866551,-3061.455078125,301.8663330078125,0.4405367970466614,0.050000000745058,0.2366310805082321,291.1611633300781,291.1499938964844,263.3041687011719,262.2283935546875,286.2936706542969,293.3736572265625,291.1615600585937,1.0,0.3023284077644348,1.0,0.050000000745058,0.8582926988601685,1.0,-1.2825899124145508,0.0002259817993035,1.2823638916015625,-0.3019716143608093,0.0,0.0,0.2526741027832031,73.9195785522461,85.0,7.917276382446289,-6300.09375,281.7900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,304.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.1373129934072494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787264496088028,0.1787308007478714,-4.351722509454703e-06,0.0,0.0001393552374793,0.0,0.0,7.257468700408935,0.0,0.0,0.0,0.2828978598117828,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0537904202938079,-1455.483154296875,304.152587890625,0.5848891139030457,0.1001407653093338,0.0926341414451599,293.5072021484375,297.1499938964844,293.1499938964844,0.0117124272510409,-707.4011840820312,302.9124755859375,0.4405367970466614,0.050000000745058,0.0498846061527729,293.2125549316406,297.1499938964844,293.1499938964844,0.2958207428455353,-4227.7744140625,304.1573791503906,0.909850299358368,0.3826017677783966,0.2689777910709381,293.23565673828125,297.1499938964844,293.1499938964844,0.3546766638755798,-6606.72314453125,304.1497802734375,0.9606679677963256,0.4423714876174927,0.4205729067325592,293.2770690917969,297.1499938964844,293.1499938964844,0.0098487855866551,-3061.455078125,301.8663330078125,0.4405367970466614,0.050000000745058,0.2366310805082321,291.1611633300781,291.1499938964844,263.3041687011719,262.2283935546875,286.2936706542969,293.3736572265625,291.1615600585937,1.0,0.3023284077644348,1.0,0.050000000745058,0.8582926988601685,1.0,-1.2825899124145508,0.0002259817993035,1.2823638916015625,-0.3019716143608093,0.0,0.0,0.2526741027832031,73.9195785522461,85.0,7.917276382446289,-6300.09375,281.7900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,304.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.1373129934072494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787264496088028,0.1787308007478714,-4.351722509454703e-06,0.0,0.0001393552374793,0.0,0.0,7.257468700408935,0.0,0.0,0.0,0.2828978598117828,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0531240254640579,-1444.2530517578125,304.15283203125,0.576578676700592,0.0991968214511871,0.0919384360313415,293.52294921875,297.1499938964844,293.1499938964844,0.0114240748807787,-699.109375,302.7452697753906,0.4346008598804474,0.050000000745058,0.0500287227332592,293.2128601074219,297.1499938964844,293.1499938964844,0.2942972183227539,-4210.5234375,304.1574401855469,0.8995231986045837,0.3809551894664764,0.2679392397403717,293.2365417480469,297.1499938964844,293.1499938964844,0.3525269329547882,-6573.58642578125,304.15338134765625,0.94915771484375,0.4400234520435333,0.4184433817863464,293.2791442871094,297.1499938964844,293.1499938964844,0.0098071917891502,-3055.30517578125,301.81707763671875,0.4346008598804474,0.050000000745058,0.2373147308826446,291.16424560546875,291.1499938964844,263.3796081542969,262.2939453125,286.322021484375,293.3809509277344,291.1644592285156,1.0,0.3059684634208679,1.0,0.050000000745058,0.8572933673858643,1.0,-1.2789454460144043,0.0002249519020551,1.278720498085022,-0.3008988201618194,0.0,0.0,0.2505486607551574,77.51931762695312,88.0,4.8989787101745605,-6245.57080078125,288.1419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,304.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.137207493185997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773071885108947,0.1773115396499633,-4.349018126958981e-06,0.0,0.000139248164487,0.0,0.0,7.192249774932861,0.0,0.0,0.0,0.2826423346996307,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0531240254640579,-1444.2530517578125,304.15283203125,0.576578676700592,0.0991968214511871,0.0919384360313415,293.52294921875,297.1499938964844,293.1499938964844,0.0114240748807787,-699.109375,302.7452697753906,0.4346008598804474,0.050000000745058,0.0500287227332592,293.2128601074219,297.1499938964844,293.1499938964844,0.2942972183227539,-4210.5234375,304.1574401855469,0.8995231986045837,0.3809551894664764,0.2679392397403717,293.2365417480469,297.1499938964844,293.1499938964844,0.3525269329547882,-6573.58642578125,304.15338134765625,0.94915771484375,0.4400234520435333,0.4184433817863464,293.2791442871094,297.1499938964844,293.1499938964844,0.0098071917891502,-3055.30517578125,301.81707763671875,0.4346008598804474,0.050000000745058,0.2373147308826446,291.16424560546875,291.1499938964844,263.3796081542969,262.2939453125,286.322021484375,293.3809509277344,291.1644592285156,1.0,0.3059684634208679,1.0,0.050000000745058,0.8572933673858643,1.0,-1.2789454460144043,0.0002249519020551,1.278720498085022,-0.3008988201618194,0.0,0.0,0.2505486607551574,77.51931762695312,88.0,4.8989787101745605,-6245.57080078125,288.1419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,304.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.137207493185997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773071885108947,0.1773115396499633,-4.349018126958981e-06,0.0,0.000139248164487,0.0,0.0,7.192249774932861,0.0,0.0,0.0,0.2826423346996307,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0524208061397075,-1432.4488525390625,304.1530456542969,0.5687185525894165,0.0982252582907676,0.0912001505494117,293.5386657714844,297.1499938964844,293.1499938964844,0.0111332200467586,-690.3858642578125,302.5726623535156,0.4295057654380798,0.050000000745058,0.0501665510237216,293.2131042480469,297.1499938964844,293.1499938964844,0.2927968800067901,-4193.5400390625,304.157470703125,0.8904016017913818,0.3793160021305084,0.2669011950492859,293.2365417480469,297.1499938964844,293.1499938964844,0.3505098819732666,-6542.98974609375,304.15557861328125,0.9382976293563844,0.4378302991390228,0.4164928793907165,293.2811584472656,297.1499938964844,293.1499938964844,0.0097636114805936,-3048.749267578125,301.7672424316406,0.4295057654380798,0.050000000745058,0.2379685044288635,291.1664123535156,291.1499938964844,263.45465087890625,262.3593444824219,286.350341796875,293.3877868652344,291.1665954589844,1.0,0.3093949854373932,1.0,0.050000000745058,0.8562939763069153,1.0,-1.275422215461731,0.0002239601599285,1.275198221206665,-0.2998382151126861,0.0,0.0,0.2482140362262725,80.9619140625,91.0,3.4717586040496826,-6193.41650390625,294.1643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.83721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1370998919010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757620424032211,0.1757663935422897,-4.346004971012008e-06,0.0,0.0001391389669151,0.0,0.0,7.121306896209717,0.0,0.0,0.0,0.282363086938858,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0524208061397075,-1432.4488525390625,304.1530456542969,0.5687185525894165,0.0982252582907676,0.0912001505494117,293.5386657714844,297.1499938964844,293.1499938964844,0.0111332200467586,-690.3858642578125,302.5726623535156,0.4295057654380798,0.050000000745058,0.0501665510237216,293.2131042480469,297.1499938964844,293.1499938964844,0.2927968800067901,-4193.5400390625,304.157470703125,0.8904016017913818,0.3793160021305084,0.2669011950492859,293.2365417480469,297.1499938964844,293.1499938964844,0.3505098819732666,-6542.98974609375,304.15557861328125,0.9382976293563844,0.4378302991390228,0.4164928793907165,293.2811584472656,297.1499938964844,293.1499938964844,0.0097636114805936,-3048.749267578125,301.7672424316406,0.4295057654380798,0.050000000745058,0.2379685044288635,291.1664123535156,291.1499938964844,263.45465087890625,262.3593444824219,286.350341796875,293.3877868652344,291.1665954589844,1.0,0.3093949854373932,1.0,0.050000000745058,0.8562939763069153,1.0,-1.275422215461731,0.0002239601599285,1.275198221206665,-0.2998382151126861,0.0,0.0,0.2482140362262725,80.9619140625,91.0,3.4717586040496826,-6193.41650390625,294.1643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,304.83721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1370998919010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757620424032211,0.1757663935422897,-4.346004971012008e-06,0.0,0.0001391389669151,0.0,0.0,7.121306896209717,0.0,0.0,0.0,0.282363086938858,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517066456377506,-1420.498046875,304.1532287597656,0.5612848401069641,0.0972521379590034,0.0904520899057388,293.5542907714844,297.1499938964844,293.1499938964844,0.010841554030776,-681.249267578125,302.3949890136719,0.4250471889972687,0.050000000745058,0.0503000169992446,293.2132568359375,297.1499938964844,293.1499938964844,0.2913021743297577,-4176.60595703125,304.157470703125,0.8820154666900635,0.3776828944683075,0.2658643424510956,293.2361755371094,297.1499938964844,293.1499938964844,0.3485311269760132,-6513.2705078125,304.1570129394531,0.9280658960342408,0.4357100427150726,0.4146203100681305,293.2830505371094,297.1499938964844,293.1499938964844,0.0097182169556617,-3041.74853515625,301.7169494628906,0.4250471889972687,0.050000000745058,0.2386016249656677,291.16845703125,291.1499938964844,263.5292358398437,262.4245910644531,286.3787536621094,293.3944091796875,291.16864013671875,1.0,0.3126600682735443,1.0,0.050000000745058,0.8552945256233215,1.0,-1.2719521522521973,0.0002229859819635,1.2717291116714478,-0.2987740635871887,0.0,0.0,0.2456124126911163,84.29535675048828,94.0,2.9945247173309326,-6142.400390625,299.9369506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,304.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46875,18000.0,0.0,0.0,0.1369240283966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740558594465255,0.1740601956844329,-4.342706233728677e-06,0.0,0.0001389604876749,0.0,0.0,7.043221473693848,0.0,0.0,0.0,0.2820561826229095,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517066456377506,-1420.498046875,304.1532287597656,0.5612848401069641,0.0972521379590034,0.0904520899057388,293.5542907714844,297.1499938964844,293.1499938964844,0.010841554030776,-681.249267578125,302.3949890136719,0.4250471889972687,0.050000000745058,0.0503000169992446,293.2132568359375,297.1499938964844,293.1499938964844,0.2913021743297577,-4176.60595703125,304.157470703125,0.8820154666900635,0.3776828944683075,0.2658643424510956,293.2361755371094,297.1499938964844,293.1499938964844,0.3485311269760132,-6513.2705078125,304.1570129394531,0.9280658960342408,0.4357100427150726,0.4146203100681305,293.2830505371094,297.1499938964844,293.1499938964844,0.0097182169556617,-3041.74853515625,301.7169494628906,0.4250471889972687,0.050000000745058,0.2386016249656677,291.16845703125,291.1499938964844,263.5292358398437,262.4245910644531,286.3787536621094,293.3944091796875,291.16864013671875,1.0,0.3126600682735443,1.0,0.050000000745058,0.8552945256233215,1.0,-1.2719521522521973,0.0002229859819635,1.2717291116714478,-0.2987740635871887,0.0,0.0,0.2456124126911163,84.29535675048828,94.0,2.9945247173309326,-6142.400390625,299.9369506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,304.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46875,18000.0,0.0,0.0,0.1369240283966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740558594465255,0.1740601956844329,-4.342706233728677e-06,0.0,0.0001389604876749,0.0,0.0,7.043221473693848,0.0,0.0,0.0,0.2820561826229095,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513491630554199,-1414.5289306640625,304.1532897949219,0.557717502117157,0.0967680588364601,0.090078517794609,293.5620422363281,297.1499938964844,293.1499938964844,0.0106957051903009,-676.5302734375,302.3043212890625,0.4230114221572876,0.050000000745058,0.0503655262291431,293.2133178710937,297.1499938964844,293.1499938964844,0.2905562818050384,-4168.14892578125,304.157470703125,0.8780578374862671,0.3768683075904846,0.2653464376926422,293.2359313964844,297.1499938964844,293.1499938964844,0.3475484848022461,-6498.58447265625,304.1575012207031,0.923203945159912,0.43466717004776,0.4137011468410492,293.2839660644531,297.1499938964844,293.1499938964844,0.009694910608232,-3038.093505859375,301.6916198730469,0.4230114221572876,0.050000000745058,0.2389123737812042,291.1694641113281,291.1499938964844,263.5663452148437,262.4571533203125,286.3930053710937,293.39764404296875,291.1696472167969,1.0,0.3142440319061279,1.0,0.050000000745058,0.8547948598861694,1.0,-1.270230412483215,0.0002225034695584,1.2700079679489136,-0.2982391119003296,0.0,0.0,0.2442091256380081,85.93148040771484,94.0,2.9144248962402344,-6117.11181640625,302.7499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,304.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1367934048175811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731408387422561,0.1731451749801635,-4.3409418140072376e-06,0.0,0.0001388279197271,0.0,0.0,7.001441478729248,0.0,0.0,0.0,0.2818920910358429,4.0,0.0,1.0
384960,293.189453125,297.1499938964844,293.1499938964844,0.0509924218058586,-1408.5804443359375,304.1533508300781,0.5542447566986084,0.0962863340973854,0.0897062718868255,293.5697326660156,297.1499938964844,293.1499938964844,0.0105500314384698,-671.7147216796875,302.2124328613281,0.4210859537124634,0.050000000745058,0.0504303835332393,293.21337890625,297.1499938964844,293.1499938964844,0.2898114025592804,-4159.69873046875,304.157470703125,0.8742408752441406,0.3760550320148468,0.2648288905620575,293.23565673828125,297.1499938964844,293.1499938964844,0.3465693891048431,-6483.98486328125,304.1579284667969,0.9185279607772828,0.4336333572864532,0.4127905368804931,293.2848815917969,297.1499938964844,293.1499938964844,0.0096712466329336,-3034.344970703125,301.6661682128906,0.4210859537124634,0.050000000745058,0.2392200380563736,291.1705017089844,291.1499938964844,263.60333251953125,262.4896545410156,286.40728759765625,293.4008483886719,291.1706848144531,1.0,0.3158006072044372,1.0,0.050000000745058,0.8542951345443726,1.0,-1.2685165405273438,0.0002220236347056,1.2682944536209106,-0.2977019250392914,0.0,0.0,0.2427367120981216,87.55130767822266,97.0,2.8674707412719727,-6091.85986328125,305.52276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,304.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.142578125,18000.0,0.0,0.0,0.136626660823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721843779087066,0.172188714146614,-4.339100541983498e-06,0.0,0.000138658695505,0.0,0.0,6.957839012145996,0.0,0.0,0.0,0.281720906496048,4.0,0.0,1.0
385020,293.1892395019531,297.1499938964844,293.1499938964844,0.0502825416624546,-1396.767578125,304.1534118652344,0.5475687980651855,0.0953302606940269,0.0889667421579361,293.5849914550781,297.1499938964844,293.1499938964844,0.0102598164230585,-661.8111572265625,302.025146484375,0.4175206422805786,0.050000000745058,0.0505585223436355,293.2134704589844,297.1499938964844,293.1499938964844,0.2883265912532806,-4142.84130859375,304.1574401855469,0.8669895529747009,0.3744319379329681,0.2637951672077179,293.23504638671875,297.1499938964844,293.1499938964844,0.3446233868598938,-6455.037109375,304.15850830078125,0.9097976088523864,0.4315881431102752,0.4109900295734405,293.28668212890625,297.1499938964844,293.1499938964844,0.0096230152994394,-3026.606689453125,301.6148986816406,0.4175206422805786,0.050000000745058,0.2398278713226318,291.1724853515625,291.1499938964844,263.67694091796875,262.55450439453125,286.4359436035156,293.4070739746094,291.17266845703125,1.0,0.3188460767269134,1.0,0.050000000745058,0.8532957434654236,1.0,-1.2651101350784302,0.0002210715028923,1.264889121055603,-0.2966204881668091,0.0,0.0,0.2396028786897659,90.7516098022461,100.0,2.7433853149414062,-6041.2705078125,310.9684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1361733675003051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701592952013015,0.1701636314392089,-4.335205176175805e-06,0.0,0.0001381986658088,0.0,0.0,6.865749835968018,0.0,0.0,0.0,0.2813595235347748,4.0,0.0,1.0
385080,293.1892395019531,297.1499938964844,293.1499938964844,0.0502825416624546,-1396.767578125,304.1534118652344,0.5475687980651855,0.0953302606940269,0.0889667421579361,293.5849914550781,297.1499938964844,293.1499938964844,0.0102598164230585,-661.8111572265625,302.025146484375,0.4175206422805786,0.050000000745058,0.0505585223436355,293.2134704589844,297.1499938964844,293.1499938964844,0.2883265912532806,-4142.84130859375,304.1574401855469,0.8669895529747009,0.3744319379329681,0.2637951672077179,293.23504638671875,297.1499938964844,293.1499938964844,0.3446233868598938,-6455.037109375,304.15850830078125,0.9097976088523864,0.4315881431102752,0.4109900295734405,293.28668212890625,297.1499938964844,293.1499938964844,0.0096230152994394,-3026.606689453125,301.6148986816406,0.4175206422805786,0.050000000745058,0.2398278713226318,291.1724853515625,291.1499938964844,263.67694091796875,262.55450439453125,286.4359436035156,293.4070739746094,291.17266845703125,1.0,0.3188460767269134,1.0,0.050000000745058,0.8532957434654236,1.0,-1.2651101350784302,0.0002210715028923,1.264889121055603,-0.2966204881668091,0.0,0.0,0.2396028786897659,90.7516098022461,100.0,2.7433853149414062,-6041.2705078125,310.9684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1361733675003051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701592952013015,0.1701636314392089,-4.335205176175805e-06,0.0,0.0001381986658088,0.0,0.0,6.865749835968018,0.0,0.0,0.0,0.2813595235347748,4.0,0.0,1.0
