time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385140,293.1889953613281,297.1499938964844,293.1499938964844,0.0495792441070079,-1385.0960693359375,304.1534423828125,0.5412381291389465,0.0943847373127937,0.088234893977642,293.6000366210937,297.1499938964844,293.1499938964844,0.0099713820964097,-651.5480346679688,301.8331298828125,0.4142760038375854,0.050000000745058,0.0506849288940429,293.2135314941406,297.1499938964844,293.1499938964844,0.2868514358997345,-4126.07958984375,304.15740966796875,0.860199511051178,0.372813731431961,0.2627634704113006,293.234375,297.1499938964844,293.1499938964844,0.3426983058452606,-6426.46435546875,304.15887451171875,0.9020243883132936,0.4295700192451477,0.4092141985893249,293.2884216308594,297.1499938964844,293.1499938964844,0.0095737371593713,-3018.588134765625,301.5631103515625,0.4142760038375854,0.050000000745058,0.2404274940490722,291.1742858886719,291.1499938964844,263.75,262.6191711425781,286.4647521972656,293.41314697265625,291.1744384765625,1.0,0.3218146860599518,1.0,0.050000000745058,0.8522962927818298,1.0,-1.2617332935333252,0.0002201294846599,1.261513113975525,-0.2955294549465179,0.0,0.0,0.2362386584281921,93.90894317626952,103.0,2.491056442260742,-5990.36572265625,316.3023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,304.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.1355386674404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680007874965667,0.168005108833313,-4.33105242336751e-06,0.0,0.0001375545252813,0.0,0.0,6.7679219245910645,0.0,0.0,0.0,0.2809758186340332,4.0,0.0,1.0
385200,293.1889953613281,297.1499938964844,293.1499938964844,0.0495792441070079,-1385.0960693359375,304.1534423828125,0.5412381291389465,0.0943847373127937,0.088234893977642,293.6000366210937,297.1499938964844,293.1499938964844,0.0099713820964097,-651.5480346679688,301.8331298828125,0.4142760038375854,0.050000000745058,0.0506849288940429,293.2135314941406,297.1499938964844,293.1499938964844,0.2868514358997345,-4126.07958984375,304.15740966796875,0.860199511051178,0.372813731431961,0.2627634704113006,293.234375,297.1499938964844,293.1499938964844,0.3426983058452606,-6426.46435546875,304.15887451171875,0.9020243883132936,0.4295700192451477,0.4092141985893249,293.2884216308594,297.1499938964844,293.1499938964844,0.0095737371593713,-3018.588134765625,301.5631103515625,0.4142760038375854,0.050000000745058,0.2404274940490722,291.1742858886719,291.1499938964844,263.75,262.6191711425781,286.4647521972656,293.41314697265625,291.1744384765625,1.0,0.3218146860599518,1.0,0.050000000745058,0.8522962927818298,1.0,-1.2617332935333252,0.0002201294846599,1.261513113975525,-0.2955294549465179,0.0,0.0,0.2362386584281921,93.90894317626952,103.0,2.491056442260742,-5990.36572265625,316.3023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,304.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.1355386674404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680007874965667,0.168005108833313,-4.33105242336751e-06,0.0,0.0001375545252813,0.0,0.0,6.7679219245910645,0.0,0.0,0.0,0.2809758186340332,4.0,0.0,1.0
385260,293.188720703125,297.1499938964844,293.1499938964844,0.0488833598792552,-1373.5770263671875,304.1534423828125,0.5352339744567871,0.0934500098228454,0.0875113978981971,293.6148681640625,297.1499938964844,293.1499938964844,0.0096854474395513,-640.943603515625,301.63653564453125,0.4112878143787384,0.050000000745058,0.0508100949227809,293.2135314941406,297.1499938964844,293.1499938964844,0.2853866219520569,-4109.419921875,304.1573791503906,0.8538140654563904,0.3712003529071808,0.2617341876029968,293.2336730957031,297.1499938964844,293.1499938964844,0.3407957553863525,-6398.25830078125,304.1590881347656,0.8948814272880554,0.4275755882263183,0.4074599146842956,293.2901306152344,297.1499938964844,293.1499938964844,0.0095236115157604,-3010.327880859375,301.51080322265625,0.4112878143787384,0.050000000745058,0.2410212159156799,291.1758728027344,291.1499938964844,263.8220520019531,262.6830139160156,286.4942626953125,293.4190368652344,291.176025390625,1.0,0.3247223198413849,1.0,0.050000000745058,0.8512969017028809,1.0,-1.258386492729187,0.000219194611418,1.2581672668457031,-0.2943959832191467,0.0,0.0,0.2326801270246505,97.0362777709961,106.0,2.284941434860229,-5938.83837890625,321.5538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,304.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.1347182840108871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657406091690063,0.1657449305057525,-4.326709131419193e-06,0.0,0.0001367219374515,0.0,0.0,6.66585636138916,0.0,0.0,0.0,0.2805756330490112,4.0,0.0,1.0
385320,293.188720703125,297.1499938964844,293.1499938964844,0.0488833598792552,-1373.5770263671875,304.1534423828125,0.5352339744567871,0.0934500098228454,0.0875113978981971,293.6148681640625,297.1499938964844,293.1499938964844,0.0096854474395513,-640.943603515625,301.63653564453125,0.4112878143787384,0.050000000745058,0.0508100949227809,293.2135314941406,297.1499938964844,293.1499938964844,0.2853866219520569,-4109.419921875,304.1573791503906,0.8538140654563904,0.3712003529071808,0.2617341876029968,293.2336730957031,297.1499938964844,293.1499938964844,0.3407957553863525,-6398.25830078125,304.1590881347656,0.8948814272880554,0.4275755882263183,0.4074599146842956,293.2901306152344,297.1499938964844,293.1499938964844,0.0095236115157604,-3010.327880859375,301.51080322265625,0.4112878143787384,0.050000000745058,0.2410212159156799,291.1758728027344,291.1499938964844,263.8220520019531,262.6830139160156,286.4942626953125,293.4190368652344,291.176025390625,1.0,0.3247223198413849,1.0,0.050000000745058,0.8512969017028809,1.0,-1.258386492729187,0.000219194611418,1.2581672668457031,-0.2943959832191467,0.0,0.0,0.2326801270246505,97.0362777709961,106.0,2.284941434860229,-5938.83837890625,321.5538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,304.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.1347182840108871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657406091690063,0.1657449305057525,-4.326709131419193e-06,0.0,0.0001367219374515,0.0,0.0,6.66585636138916,0.0,0.0,0.0,0.2805756330490112,4.0,0.0,1.0
385380,293.18829345703125,297.1499938964844,293.1499938964844,0.0482055880129337,-1362.3836669921875,304.1534423828125,0.529575526714325,0.0925585776567459,0.0868090391159057,293.6295166015625,297.1499938964844,293.1499938964844,0.0094019547104835,-629.9830932617188,301.4354248046875,0.4085051715373993,0.050000000745058,0.0509342700242996,293.21368408203125,297.1499938964844,293.1499938964844,0.2839164733886719,-4092.672119140625,304.1573791503906,0.8477802276611328,0.3695623278617859,0.2606993615627289,293.2329406738281,297.1499938964844,293.1499938964844,0.3389102816581726,-6370.3095703125,304.1592102050781,0.8880665302276611,0.4256035983562469,0.40572589635849,293.29180908203125,297.1499938964844,293.1499938964844,0.0094725145027041,-3001.77490234375,301.4580078125,0.4085051715373993,0.050000000745058,0.2416102439165115,291.177490234375,291.1499938964844,263.8926086425781,262.7454833984375,286.52545166015625,293.4247436523437,291.1776428222656,1.0,0.3275790214538574,1.0,0.050000000745058,0.8502975106239319,1.0,-1.2550760507583618,0.0002182646712753,1.2548577785491943,-0.2931804358959198,0.0,0.0,0.2289027124643325,100.1409683227539,94.0,2.269821882247925,-5885.76806640625,326.7420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306579589844,304.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.05078125,18000.0,0.0,0.0,0.1337132751941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633762121200561,0.1633805334568023,-4.32220349466661e-06,0.0,0.0001357019791612,0.0,0.0,6.559536457061768,0.0,0.0,0.0,0.2801593542098999,4.0,0.0,1.0
385440,293.18829345703125,297.1499938964844,293.1499938964844,0.0482055880129337,-1362.3836669921875,304.1534423828125,0.529575526714325,0.0925585776567459,0.0868090391159057,293.6295166015625,297.1499938964844,293.1499938964844,0.0094019547104835,-629.9830932617188,301.4354248046875,0.4085051715373993,0.050000000745058,0.0509342700242996,293.21368408203125,297.1499938964844,293.1499938964844,0.2839164733886719,-4092.672119140625,304.1573791503906,0.8477802276611328,0.3695623278617859,0.2606993615627289,293.2329406738281,297.1499938964844,293.1499938964844,0.3389102816581726,-6370.3095703125,304.1592102050781,0.8880665302276611,0.4256035983562469,0.40572589635849,293.29180908203125,297.1499938964844,293.1499938964844,0.0094725145027041,-3001.77490234375,301.4580078125,0.4085051715373993,0.050000000745058,0.2416102439165115,291.177490234375,291.1499938964844,263.8926086425781,262.7454833984375,286.52545166015625,293.4247436523437,291.1776428222656,1.0,0.3275790214538574,1.0,0.050000000745058,0.8502975106239319,1.0,-1.2550760507583618,0.0002182646712753,1.2548577785491943,-0.2931804358959198,0.0,0.0,0.2289027124643325,100.1409683227539,94.0,2.269821882247925,-5885.76806640625,326.7420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306579589844,304.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.05078125,18000.0,0.0,0.0,0.1337132751941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633762121200561,0.1633805334568023,-4.32220349466661e-06,0.0,0.0001357019791612,0.0,0.0,6.559536457061768,0.0,0.0,0.0,0.2801593542098999,4.0,0.0,1.0
385500,293.1877136230469,297.1499938964844,293.1499938964844,0.0478499978780746,-1356.513916015625,304.1534423828125,0.5288484692573547,0.0921842381358146,0.0864415541291236,293.6367492675781,297.1499938964844,293.1499938964844,0.0092445705085992,-623.5471801757812,301.3333740234375,0.4086345434188843,0.050000000745058,0.0509283505380153,293.2139892578125,297.1499938964844,293.1499938964844,0.2830781638622284,-4083.058349609375,304.1575622558594,0.8473886251449585,0.3686958253383636,0.2601034641265869,293.2325439453125,297.1499938964844,293.1499938964844,0.3379060328006744,-6355.3623046875,304.15936279296875,0.8876293897628784,0.4246321320533752,0.4048005938529968,293.2926025390625,297.1499938964844,293.1499938964844,0.0094294119626283,-2993.426513671875,301.4315795898437,0.4086345434188843,0.050000000745058,0.2415821701288223,291.1784973144531,291.1499938964844,263.9273681640625,262.7762145996094,286.54217529296875,293.427490234375,291.1787414550781,1.0,0.3268422186374664,1.0,0.050000000745058,0.849797785282135,1.0,-1.2527689933776855,0.0002176027919631,1.2525514364242554,-0.292361170053482,0.0,0.0,0.2269063740968704,99.96311950683594,94.0,2.9363484382629395,-5857.421875,325.34832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,304.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.28125,18000.0,0.0,0.0,0.1331451535224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162151038646698,0.1621553599834442,-4.319890649640001e-06,0.0,0.000135125403176,0.0,0.0,6.50463342666626,0.0,0.0,0.0,0.2799445986747741,4.0,0.0,1.0
385560,293.1869506835937,297.1499938964844,293.1499938964844,0.0474938713014125,-1350.6328125,304.1534729003906,0.5294998288154602,0.0918568894267082,0.0860786959528923,293.6438293457031,297.1499938964844,293.1499938964844,0.0090777557343244,-616.4775390625,301.2306213378906,0.4097480475902557,0.050000000745058,0.0508779473602771,293.2142944335937,297.1499938964844,293.1499938964844,0.282162070274353,-4072.516357421875,304.1578674316406,0.8486887812614441,0.3678248226642608,0.2594622373580932,293.2320556640625,297.1499938964844,293.1499938964844,0.3368505537509918,-6339.6103515625,304.1595764160156,0.8891180157661438,0.4236810803413391,0.403846800327301,293.2933349609375,297.1499938964844,293.1499938964844,0.0093748476356267,-2982.31640625,301.4054260253906,0.4097480475902557,0.050000000745058,0.241343080997467,291.1802673339844,291.1499938964844,263.9617614746094,262.8066101074219,286.5595703125,293.4301147460937,291.1806640625,1.0,0.3251155614852905,1.0,0.050000000745058,0.8492980599403381,1.0,-1.2500717639923096,0.0002168241044273,1.2498549222946167,-0.2914167940616607,0.0,0.0,0.2247136682271957,98.6539077758789,82.0,4.195212364196777,-5826.919921875,321.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,304.7156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.818359375,18000.0,0.0,0.0,0.1325321942567825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608485877513885,0.1608529090881347,-4.3175109567528125e-06,0.0,0.0001345033233519,0.0,0.0,6.446498394012451,0.0,0.0,0.0,0.2797177731990814,4.0,0.0,1.0
385620,293.18505859375,297.1499938964844,293.1499938964844,0.0467964969575405,-1339.12646484375,304.1534729003906,0.5338305830955505,0.091307021677494,0.085373617708683,293.6575927734375,297.1499938964844,293.1499938964844,0.0087309284135699,-601.1412353515625,301.0228271484375,0.4141927361488342,0.050000000745058,0.0506884083151817,293.2147216796875,297.1499938964844,293.1499938964844,0.2802358269691467,-4050.327880859375,304.158447265625,0.855044424533844,0.3661074638366699,0.2581223249435425,293.2308654785156,297.1499938964844,293.1499938964844,0.3346872925758362,-6307.30029296875,304.15997314453125,0.8962978720664978,0.4218416810035705,0.401908814907074,293.2944641113281,297.1499938964844,293.1499938964844,0.0092448890209198,-2954.941650390625,301.35369873046875,0.4141927361488342,0.050000000745058,0.2404439747333526,291.1846008300781,291.1499938964844,264.0294494628906,262.86639404296875,286.5968322753906,293.4350891113281,291.1849975585937,1.0,0.3192771375179291,1.0,0.050000000745058,0.8482986092567444,1.0,-1.2439846992492676,0.0002150572690879,1.243769645690918,-0.2892413139343261,0.0,0.0,0.2198122143745422,93.78133392333984,70.0,5.598678112030029,-5758.37353515625,308.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,304.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.275390625,18000.0,0.0,0.0,0.131164863705635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579368114471435,0.1579411178827285,-4.31229227615404e-06,0.0,0.0001331156527157,0.0,0.0,6.317101955413818,0.0,0.0,0.0,0.2792158424854278,4.0,0.0,1.0
385680,293.18505859375,297.1499938964844,293.1499938964844,0.0467964969575405,-1339.12646484375,304.1534729003906,0.5338305830955505,0.091307021677494,0.085373617708683,293.6575927734375,297.1499938964844,293.1499938964844,0.0087309284135699,-601.1412353515625,301.0228271484375,0.4141927361488342,0.050000000745058,0.0506884083151817,293.2147216796875,297.1499938964844,293.1499938964844,0.2802358269691467,-4050.327880859375,304.158447265625,0.855044424533844,0.3661074638366699,0.2581223249435425,293.2308654785156,297.1499938964844,293.1499938964844,0.3346872925758362,-6307.30029296875,304.15997314453125,0.8962978720664978,0.4218416810035705,0.401908814907074,293.2944641113281,297.1499938964844,293.1499938964844,0.0092448890209198,-2954.941650390625,301.35369873046875,0.4141927361488342,0.050000000745058,0.2404439747333526,291.1846008300781,291.1499938964844,264.0294494628906,262.86639404296875,286.5968322753906,293.4350891113281,291.1849975585937,1.0,0.3192771375179291,1.0,0.050000000745058,0.8482986092567444,1.0,-1.2439846992492676,0.0002150572690879,1.243769645690918,-0.2892413139343261,0.0,0.0,0.2198122143745422,93.78133392333984,70.0,5.598678112030029,-5758.37353515625,308.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,304.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.275390625,18000.0,0.0,0.0,0.131164863705635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579368114471435,0.1579411178827285,-4.31229227615404e-06,0.0,0.0001331156527157,0.0,0.0,6.317101955413818,0.0,0.0,0.0,0.2792158424854278,4.0,0.0,1.0
385740,293.18280029296875,297.1499938964844,293.1499938964844,0.0461256206035614,-1328.075927734375,304.1534423828125,0.5417741537094116,0.0908729881048202,0.0846985131502151,293.6708068847656,297.1499938964844,293.1499938964844,0.0083776861429214,-584.7257080078125,300.8119506835937,0.421548843383789,0.050000000745058,0.050414714962244,293.21484375,297.1499938964844,293.1499938964844,0.2782634794712066,-4027.609375,304.1589050292969,0.8659671545028687,0.3644425868988037,0.2567534446716308,293.2294311523437,297.1499938964844,293.1499938964844,0.3325081169605255,-6274.751953125,304.1602783203125,0.9085695147514344,0.42008176445961,0.3999629020690918,293.29522705078125,297.1499938964844,293.1499938964844,0.0090974103659391,-2922.978759765625,301.3027648925781,0.421548843383789,0.050000000745058,0.2391456961631775,291.1890869140625,291.1499938964844,264.09576416015625,262.92486572265625,286.63824462890625,293.4398498535156,291.18951416015625,1.0,0.3110328018665313,1.0,0.050000000745058,0.8472992181777954,1.0,-1.2373087406158447,0.0002131098444806,1.2370957136154177,-0.2867381870746612,0.0,0.0,0.2143003791570663,86.7734375,58.0,6.184261322021484,-5681.90234375,290.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,304.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.1295967549085617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547034233808517,0.1547077298164367,-4.306481059757061e-06,0.0,0.0001315242407144,0.0,0.0,6.17406702041626,0.0,0.0,0.0,0.2786612510681152,4.0,0.0,1.0
385800,293.18280029296875,297.1499938964844,293.1499938964844,0.0461256206035614,-1328.075927734375,304.1534423828125,0.5417741537094116,0.0908729881048202,0.0846985131502151,293.6708068847656,297.1499938964844,293.1499938964844,0.0083776861429214,-584.7257080078125,300.8119506835937,0.421548843383789,0.050000000745058,0.050414714962244,293.21484375,297.1499938964844,293.1499938964844,0.2782634794712066,-4027.609375,304.1589050292969,0.8659671545028687,0.3644425868988037,0.2567534446716308,293.2294311523437,297.1499938964844,293.1499938964844,0.3325081169605255,-6274.751953125,304.1602783203125,0.9085695147514344,0.42008176445961,0.3999629020690918,293.29522705078125,297.1499938964844,293.1499938964844,0.0090974103659391,-2922.978759765625,301.3027648925781,0.421548843383789,0.050000000745058,0.2391456961631775,291.1890869140625,291.1499938964844,264.09576416015625,262.92486572265625,286.63824462890625,293.4398498535156,291.18951416015625,1.0,0.3110328018665313,1.0,0.050000000745058,0.8472992181777954,1.0,-1.2373087406158447,0.0002131098444806,1.2370957136154177,-0.2867381870746612,0.0,0.0,0.2143003791570663,86.7734375,58.0,6.184261322021484,-5681.90234375,290.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,304.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.1295967549085617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547034233808517,0.1547077298164367,-4.306481059757061e-06,0.0,0.0001315242407144,0.0,0.0,6.17406702041626,0.0,0.0,0.0,0.2786612510681152,4.0,0.0,1.0
385860,293.18035888671875,297.1499938964844,293.1499938964844,0.0454935543239116,-1317.68017578125,304.1533508300781,0.5532534122467041,0.0905390009284019,0.0840654894709587,293.6835021972656,297.1499938964844,293.1499938964844,0.0080267488956451,-567.6588134765625,300.5981140136719,0.4323754012584686,0.050000000745058,0.0500874407589435,293.2146911621094,297.1499938964844,293.1499938964844,0.2762858867645263,-4004.833251953125,304.15924072265625,0.881487250328064,0.3628345131874084,0.2553843259811401,293.22784423828125,297.1499938964844,293.1499938964844,0.3303399085998535,-6242.36572265625,304.16046142578125,0.9272083044052124,0.4183923900127411,0.3980318903923034,293.2956237792969,297.1499938964844,293.1499938964844,0.0089408634230494,-2888.29638671875,301.2525634765625,0.4323754012584686,0.050000000745058,0.2375932484865188,291.19366455078125,291.1499938964844,264.1606750488281,262.9820556640625,286.6844482421875,293.4446105957031,291.194091796875,1.0,0.3010376393795013,1.0,0.050000000745058,0.8462997674942017,1.0,-1.2303317785263062,0.0002110662608174,1.2301207780838013,-0.2839556038379669,0.0,0.0,0.2081688046455383,78.40890502929688,46.0,6.3428215980529785,-5598.06982421875,270.4839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,304.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.619140625,18000.0,0.0,0.0,0.1278215646743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511701792478561,0.1511744856834411,-4.300161890569143e-06,0.0,0.0001297226408496,0.0,0.0,6.018616199493408,0.0,0.0,0.0,0.2780593037605285,4.0,0.0,1.0
385920,293.18035888671875,297.1499938964844,293.1499938964844,0.0454935543239116,-1317.68017578125,304.1533508300781,0.5532534122467041,0.0905390009284019,0.0840654894709587,293.6835021972656,297.1499938964844,293.1499938964844,0.0080267488956451,-567.6588134765625,300.5981140136719,0.4323754012584686,0.050000000745058,0.0500874407589435,293.2146911621094,297.1499938964844,293.1499938964844,0.2762858867645263,-4004.833251953125,304.15924072265625,0.881487250328064,0.3628345131874084,0.2553843259811401,293.22784423828125,297.1499938964844,293.1499938964844,0.3303399085998535,-6242.36572265625,304.16046142578125,0.9272083044052124,0.4183923900127411,0.3980318903923034,293.2956237792969,297.1499938964844,293.1499938964844,0.0089408634230494,-2888.29638671875,301.2525634765625,0.4323754012584686,0.050000000745058,0.2375932484865188,291.19366455078125,291.1499938964844,264.1606750488281,262.9820556640625,286.6844482421875,293.4446105957031,291.194091796875,1.0,0.3010376393795013,1.0,0.050000000745058,0.8462997674942017,1.0,-1.2303317785263062,0.0002110662608174,1.2301207780838013,-0.2839556038379669,0.0,0.0,0.2081688046455383,78.40890502929688,46.0,6.3428215980529785,-5598.06982421875,270.4839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,304.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.619140625,18000.0,0.0,0.0,0.1278215646743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511701792478561,0.1511744856834411,-4.300161890569143e-06,0.0,0.0001297226408496,0.0,0.0,6.018616199493408,0.0,0.0,0.0,0.2780593037605285,4.0,0.0,1.0
385980,293.1777648925781,297.1499938964844,293.1499938964844,0.0449098423123359,-1308.0928955078125,304.1531982421875,0.5684800148010254,0.0902933180332183,0.0834832191467285,293.6957397460937,297.1499938964844,293.1499938964844,0.0076831220649182,-550.2239990234375,300.3812561035156,0.4478398561477661,0.050000000745058,0.049727339297533,293.2142639160156,297.1499938964844,293.1499938964844,0.27432781457901,-3982.28173828125,304.159423828125,0.9020862579345704,0.3612806499004364,0.254029244184494,293.22613525390625,297.1499938964844,293.1499938964844,0.3282016813755035,-6210.4248046875,304.1605529785156,0.9515309929847716,0.4167645871639251,0.3961279392242431,293.29571533203125,297.1499938964844,293.1499938964844,0.0087807355448603,-2852.154052734375,301.2030639648437,0.4478398561477661,0.050000000745058,0.2358850836753845,291.1981506347656,291.1499938964844,264.2242126464844,263.0379638671875,286.7357482910156,293.4494323730469,291.1985778808594,1.0,0.289687305688858,1.0,0.050000000745058,0.8453003168106079,1.0,-1.2232387065887451,0.0002089807967422,1.2230297327041626,-0.2809308767318725,0.0,0.0,0.2014461755752563,69.21586608886719,34.0,6.2567009925842285,-5507.646484375,248.5747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,304.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.1258391886949539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147373154759407,0.1473774462938308,-4.293407982913777e-06,0.0,0.0001277107803616,0.0,0.0,5.852532386779785,0.0,0.0,0.0,0.2774170935153961,4.0,0.0,1.0
386040,293.1777648925781,297.1499938964844,293.1499938964844,0.0449098423123359,-1308.0928955078125,304.1531982421875,0.5684800148010254,0.0902933180332183,0.0834832191467285,293.6957397460937,297.1499938964844,293.1499938964844,0.0076831220649182,-550.2239990234375,300.3812561035156,0.4478398561477661,0.050000000745058,0.049727339297533,293.2142639160156,297.1499938964844,293.1499938964844,0.27432781457901,-3982.28173828125,304.159423828125,0.9020862579345704,0.3612806499004364,0.254029244184494,293.22613525390625,297.1499938964844,293.1499938964844,0.3282016813755035,-6210.4248046875,304.1605529785156,0.9515309929847716,0.4167645871639251,0.3961279392242431,293.29571533203125,297.1499938964844,293.1499938964844,0.0087807355448603,-2852.154052734375,301.2030639648437,0.4478398561477661,0.050000000745058,0.2358850836753845,291.1981506347656,291.1499938964844,264.2242126464844,263.0379638671875,286.7357482910156,293.4494323730469,291.1985778808594,1.0,0.289687305688858,1.0,0.050000000745058,0.8453003168106079,1.0,-1.2232387065887451,0.0002089807967422,1.2230297327041626,-0.2809308767318725,0.0,0.0,0.2014461755752563,69.21586608886719,34.0,6.2567009925842285,-5507.646484375,248.5747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,304.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.1258391886949539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147373154759407,0.1473774462938308,-4.293407982913777e-06,0.0,0.0001277107803616,0.0,0.0,5.852532386779785,0.0,0.0,0.0,0.2774170935153961,4.0,0.0,1.0
386100,293.17645263671875,297.1499938964844,293.1499938964844,0.0446372926235199,-1303.6202392578125,304.1531066894531,0.5776134729385376,0.0902003124356269,0.0832121968269348,293.70172119140625,297.1499938964844,293.1499938964844,0.0075149121694266,-541.4263305664062,300.27166748046875,0.4578153491020202,0.050000000745058,0.0495393946766853,293.2139892578125,297.1499938964844,293.1499938964844,0.2733599841594696,-3971.1328125,304.1594543457031,0.9152979254722596,0.3605226576328277,0.253359317779541,293.22528076171875,297.1499938964844,293.1499938964844,0.3271465897560119,-6194.6591796875,304.1605529785156,0.9651086926460266,0.4159712791442871,0.3951880931854248,293.2956848144531,297.1499938964844,293.1499938964844,0.0087004154920578,-2833.790771484375,301.17852783203125,0.4578153491020202,0.050000000745058,0.2349935621023178,291.2003479003906,291.1499938964844,264.2554626464844,263.06549072265625,286.7633056640625,293.451904296875,291.20074462890625,1.0,0.2835821509361267,1.0,0.050000000745058,0.844800591468811,1.0,-1.219685435295105,0.0002079333207802,1.2194775342941284,-0.2793380320072174,0.0,0.0,0.1978702694177627,64.42098999023438,34.0,6.174031734466553,-5460.203125,237.2973480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733337402344,304.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.95703125,18000.0,0.0,0.0,0.1247723624110221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453875750303268,0.1453918665647506,-4.289895059628179e-06,0.0,0.0001266280887648,0.0,0.0,5.766082763671875,0.0,0.0,0.0,0.2770832180976867,4.0,0.0,1.0
386160,293.17510986328125,297.1499938964844,293.1499938964844,0.0443781539797782,-1299.36962890625,304.15301513671875,0.5878411531448364,0.0901260897517204,0.0829550176858902,293.7076110839844,297.1499938964844,293.1499938964844,0.0073493337258696,-532.5956420898438,300.16131591796875,0.4690592586994171,0.050000000745058,0.0493477843701839,293.2136535644531,297.1499938964844,293.1499938964844,0.2724010944366455,-3960.08447265625,304.15948486328125,0.9313634634017944,0.3597767055034637,0.2526952028274536,293.2243957519531,297.1499938964844,293.1499938964844,0.3261019587516784,-6179.046875,304.1605224609375,0.979116678237915,0.4151907861232757,0.3942569196224212,293.29559326171875,297.1499938964844,293.1499938964844,0.0086203021928668,-2815.324462890625,301.15411376953125,0.4690592586994171,0.050000000745058,0.2340846359729766,291.2024841308594,291.1499938964844,264.2864074707031,263.0926513671875,286.7920837402344,293.45440673828125,291.202880859375,1.0,0.2772148251533508,1.0,0.050000000745058,0.8443008065223694,1.0,-1.2161409854888916,0.0002068867324851,1.215934157371521,-0.2776970267295837,0.0,0.0,0.1941544711589813,59.534427642822266,25.0,6.062954902648926,-5411.37353515625,225.8965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977783203125,304.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.318359375,18000.0,0.0,0.0,0.1236563101410865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433490812778473,0.1433533579111099,-4.286303919798229e-06,0.0,0.0001254954258911,0.0,0.0,5.677613735198975,0.0,0.0,0.0,0.2767418324947357,4.0,0.0,1.0
386220,293.17242431640625,297.1499938964844,293.1499938964844,0.0439411327242851,-1292.199951171875,304.1527404785156,0.6084238290786743,0.0900348722934722,0.0825293883681297,293.7190856933594,297.1499938964844,293.1499938964844,0.0070355953648686,-515.4196166992188,299.9384765625,0.4868243336677551,0.050000000745058,0.0490080974996089,293.2129211425781,297.1499938964844,293.1499938964844,0.2705419361591339,-3938.6572265625,304.159423828125,0.9636582732200624,0.3583137392997741,0.2514210939407348,293.2214660644531,297.1499938964844,293.1499938964844,0.31922647356987,-6071.7470703125,304.169677734375,0.9990000128746032,0.4138858318328857,0.3872313797473907,293.2952575683594,297.1499938964844,293.1499938964844,0.0084732817485928,-2781.135009765625,301.1058349609375,0.4868243336677551,0.050000000745058,0.2324733138084411,291.20703125,291.1499938964844,264.3472595214844,263.1461486816406,286.8612365722656,293.4577941894531,291.2080078125,1.0,0.2647389769554138,1.0,0.050000000745058,0.8433013558387756,1.0,-1.2033638954162598,0.0002031325857387,1.2031607627868652,-0.2724798619747162,0.0,0.0,0.1862748265266418,50.79587936401367,28.0,9.902501106262209,-5301.7568359375,203.5005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460266113281,304.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.919921875,18000.0,0.0,0.0,0.1212856918573379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391405761241912,0.1391448527574539,-4.27894292442943e-06,0.0,0.0001230895577464,0.0,0.0,5.495873928070068,0.0,0.0,0.0,0.2760412096977234,4.0,0.0,1.0
386280,293.17242431640625,297.1499938964844,293.1499938964844,0.0439411327242851,-1292.199951171875,304.1527404785156,0.6084238290786743,0.0900348722934722,0.0825293883681297,293.7190856933594,297.1499938964844,293.1499938964844,0.0070355953648686,-515.4196166992188,299.9384765625,0.4868243336677551,0.050000000745058,0.0490080974996089,293.2129211425781,297.1499938964844,293.1499938964844,0.2705419361591339,-3938.6572265625,304.159423828125,0.9636582732200624,0.3583137392997741,0.2514210939407348,293.2214660644531,297.1499938964844,293.1499938964844,0.31922647356987,-6071.7470703125,304.169677734375,0.9990000128746032,0.4138858318328857,0.3872313797473907,293.2952575683594,297.1499938964844,293.1499938964844,0.0084732817485928,-2781.135009765625,301.1058349609375,0.4868243336677551,0.050000000745058,0.2324733138084411,291.20703125,291.1499938964844,264.3472595214844,263.1461486816406,286.8612365722656,293.4577941894531,291.2080078125,1.0,0.2647389769554138,1.0,0.050000000745058,0.8433013558387756,1.0,-1.2033638954162598,0.0002031325857387,1.2031607627868652,-0.2724798619747162,0.0,0.0,0.1862748265266418,50.79587936401367,28.0,9.902501106262209,-5301.7568359375,203.5005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460266113281,304.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.919921875,18000.0,0.0,0.0,0.1212856918573379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391405761241912,0.1391448527574539,-4.27894292442943e-06,0.0,0.0001230895577464,0.0,0.0,5.495873928070068,0.0,0.0,0.0,0.2760412096977234,4.0,0.0,1.0
386340,293.169921875,297.1499938964844,293.1499938964844,0.043568842113018,-1285.751708984375,304.1524353027344,0.6195621490478516,0.0899787917733192,0.0823229774832725,293.7303771972656,297.1499938964844,293.1499938964844,0.0067521389573812,-498.9861450195313,299.7215576171875,0.4960337579250335,0.050000000745058,0.0488407462835311,293.2118530273437,297.1499938964844,293.1499938964844,0.2682700157165527,-3911.930419921875,304.1600646972656,0.9796949028968812,0.3569344580173492,0.2503214478492737,293.1972351074219,297.1499938964844,293.1499938964844,0.2979162037372589,-5739.07666015625,304.1978759765625,0.9990000128746032,0.4169472157955169,0.3661577999591827,293.29461669921875,297.1499938964844,293.1499938964844,0.008355475962162,-2751.3974609375,301.0648803710937,0.4960337579250335,0.050000000745058,0.2316794842481613,291.23828125,291.1499938964844,264.40679931640625,263.19842529296875,286.9405822753906,293.4327392578125,291.2408447265625,1.0,0.2559380531311035,1.0,0.050000000745058,0.8423019051551819,1.0,-1.1753171682357788,0.0001950857258634,1.1751220226287842,-0.2627042829990387,0.0,0.0,0.1725949198007583,46.22895812988281,31.0,33.8459587097168,-5133.068359375,185.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70050048828125,304.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41796875,18000.0,0.0,0.0,0.1186532452702522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329122185707092,0.1329164952039718,-4.270200861355988e-06,0.0,0.0001204179570777,0.0,0.0,5.231529712677002,0.0,0.0,0.0,0.2750459313392639,4.0,0.0,1.0
386400,293.169921875,297.1499938964844,293.1499938964844,0.043568842113018,-1285.751708984375,304.1524353027344,0.6195621490478516,0.0899787917733192,0.0823229774832725,293.7303771972656,297.1499938964844,293.1499938964844,0.0067521389573812,-498.9861450195313,299.7215576171875,0.4960337579250335,0.050000000745058,0.0488407462835311,293.2118530273437,297.1499938964844,293.1499938964844,0.2682700157165527,-3911.930419921875,304.1600646972656,0.9796949028968812,0.3569344580173492,0.2503214478492737,293.1972351074219,297.1499938964844,293.1499938964844,0.2979162037372589,-5739.07666015625,304.1978759765625,0.9990000128746032,0.4169472157955169,0.3661577999591827,293.29461669921875,297.1499938964844,293.1499938964844,0.008355475962162,-2751.3974609375,301.0648803710937,0.4960337579250335,0.050000000745058,0.2316794842481613,291.23828125,291.1499938964844,264.40679931640625,263.19842529296875,286.9405822753906,293.4327392578125,291.2408447265625,1.0,0.2559380531311035,1.0,0.050000000745058,0.8423019051551819,1.0,-1.1753171682357788,0.0001950857258634,1.1751220226287842,-0.2627042829990387,0.0,0.0,0.1725949198007583,46.22895812988281,31.0,33.8459587097168,-5133.068359375,185.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70050048828125,304.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41796875,18000.0,0.0,0.0,0.1186532452702522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329122185707092,0.1329164952039718,-4.270200861355988e-06,0.0,0.0001204179570777,0.0,0.0,5.231529712677002,0.0,0.0,0.0,0.2750459313392639,4.0,0.0,1.0
386460,293.16766357421875,297.1499938964844,293.1499938964844,0.0433622635900974,-1282.28759765625,304.1519775390625,0.6270468235015869,0.0899311825633049,0.0821703523397445,293.7416687011719,297.1499938964844,293.1499938964844,0.0064907297492027,-483.7532958984375,299.4947509765625,0.5027695894241333,0.050000000745058,0.0487325303256511,293.2023010253906,297.1499938964844,293.1499938964844,0.267320841550827,-3901.373779296875,304.1581420898437,0.990278959274292,0.3572495579719543,0.2498862892389297,293.1658020019531,297.1499938964844,293.1499938964844,0.2833681106567383,-5513.77734375,304.2057800292969,0.9990000128746032,0.4221235811710357,0.3518588244915008,293.2935791015625,297.1499938964844,293.1499938964844,0.0082643013447523,-2729.8291015625,301.02069091796875,0.5027695894241333,0.050000000745058,0.2311661392450332,291.2499389648437,291.1499938964844,264.46502685546875,263.24951171875,286.9994506835937,293.3950500488281,291.2498779296875,1.0,0.249997466802597,1.0,0.050000000745058,0.8413022756576538,1.0,-1.1566990613937378,0.000189820799278,1.1565091609954834,-0.255558580160141,0.0,0.0,0.1582243740558624,43.28536224365234,49.0,14.154377937316896,-4958.90478515625,173.56138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7758178710937,304.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7421875,18000.0,0.0,0.0,0.1155536025762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255189925432205,0.1255232542753219,-4.2578799366310704e-06,0.0,0.0001172722186311,0.0,0.0,4.918282985687256,0.0,0.0,0.0,0.2738585472106933,4.0,0.0,1.0
386520,293.16766357421875,297.1499938964844,293.1499938964844,0.0433622635900974,-1282.28759765625,304.1519775390625,0.6270468235015869,0.0899311825633049,0.0821703523397445,293.7416687011719,297.1499938964844,293.1499938964844,0.0064907297492027,-483.7532958984375,299.4947509765625,0.5027695894241333,0.050000000745058,0.0487325303256511,293.2023010253906,297.1499938964844,293.1499938964844,0.267320841550827,-3901.373779296875,304.1581420898437,0.990278959274292,0.3572495579719543,0.2498862892389297,293.1658020019531,297.1499938964844,293.1499938964844,0.2833681106567383,-5513.77734375,304.2057800292969,0.9990000128746032,0.4221235811710357,0.3518588244915008,293.2935791015625,297.1499938964844,293.1499938964844,0.0082643013447523,-2729.8291015625,301.02069091796875,0.5027695894241333,0.050000000745058,0.2311661392450332,291.2499389648437,291.1499938964844,264.46502685546875,263.24951171875,286.9994506835937,293.3950500488281,291.2498779296875,1.0,0.249997466802597,1.0,0.050000000745058,0.8413022756576538,1.0,-1.1566990613937378,0.000189820799278,1.1565091609954834,-0.255558580160141,0.0,0.0,0.1582243740558624,43.28536224365234,49.0,14.154377937316896,-4958.90478515625,173.56138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7758178710937,304.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7421875,18000.0,0.0,0.0,0.1155536025762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255189925432205,0.1255232542753219,-4.2578799366310704e-06,0.0,0.0001172722186311,0.0,0.0,4.918282985687256,0.0,0.0,0.0,0.2738585472106933,4.0,0.0,1.0
386580,293.1656188964844,297.1499938964844,293.1499938964844,0.043479174375534,-1284.5521240234375,304.1510925292969,0.6249595880508423,0.0898982435464859,0.0821667462587356,293.7528076171875,297.1499938964844,293.1499938964844,0.0062660546973347,-470.9457702636719,299.2520751953125,0.5009512305259705,0.050000000745058,0.0487604811787605,293.18408203125,297.1499938964844,293.1499938964844,0.2698631584644317,-3932.7685546875,304.15118408203125,0.9892423152923584,0.3596415817737579,0.2515603303909302,293.14697265625,297.1499938964844,293.1499938964844,0.2865205407142639,-5571.9443359375,304.1810913085937,0.9990000128746032,0.4255959093570709,0.3556062579154968,293.2920837402344,297.1499938964844,293.1499938964844,0.0082227271050214,-2723.458984375,300.9698486328125,0.5009512305259705,0.050000000745058,0.2312987148761749,291.2279663085937,291.1499938964844,264.5220031738281,263.29949951171875,287.0162353515625,293.3662414550781,291.22314453125,1.0,0.2525547742843628,1.0,0.050000000745058,0.8403027057647705,1.0,-1.1633822917938232,0.0001916305045597,1.1631906032562256,-0.2560986876487732,0.0,0.0,0.1487260907888412,44.10149765014648,67.0,-32.702049255371094,-4859.884765625,177.2110137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575134277344,304.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.24609375,18000.0,0.0,0.0,0.1120664626359939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200395673513412,0.1200438141822815,-4.24680911237374e-06,0.0,0.0001137332146754,0.0,0.0,4.6860456466674805,0.0,0.0,0.0,0.272951602935791,4.0,0.0,1.0
386640,293.1656188964844,297.1499938964844,293.1499938964844,0.043479174375534,-1284.5521240234375,304.1510925292969,0.6249595880508423,0.0898982435464859,0.0821667462587356,293.7528076171875,297.1499938964844,293.1499938964844,0.0062660546973347,-470.9457702636719,299.2520751953125,0.5009512305259705,0.050000000745058,0.0487604811787605,293.18408203125,297.1499938964844,293.1499938964844,0.2698631584644317,-3932.7685546875,304.15118408203125,0.9892423152923584,0.3596415817737579,0.2515603303909302,293.14697265625,297.1499938964844,293.1499938964844,0.2865205407142639,-5571.9443359375,304.1810913085937,0.9990000128746032,0.4255959093570709,0.3556062579154968,293.2920837402344,297.1499938964844,293.1499938964844,0.0082227271050214,-2723.458984375,300.9698486328125,0.5009512305259705,0.050000000745058,0.2312987148761749,291.2279663085937,291.1499938964844,264.5220031738281,263.29949951171875,287.0162353515625,293.3662414550781,291.22314453125,1.0,0.2525547742843628,1.0,0.050000000745058,0.8403027057647705,1.0,-1.1633822917938232,0.0001916305045597,1.1631906032562256,-0.2560986876487732,0.0,0.0,0.1487260907888412,44.10149765014648,67.0,-32.702049255371094,-4859.884765625,177.2110137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575134277344,304.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.24609375,18000.0,0.0,0.0,0.1120664626359939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200395673513412,0.1200438141822815,-4.24680911237374e-06,0.0,0.0001137332146754,0.0,0.0,4.6860456466674805,0.0,0.0,0.0,0.272951602935791,4.0,0.0,1.0
386700,293.1647033691406,297.1499938964844,293.1499938964844,0.0436503142118454,-1287.68359375,304.1506042480469,0.6204817295074463,0.089878462255001,0.0822115167975425,293.75830078125,297.1499938964844,293.1499938964844,0.0061666457913815,-465.4280700683594,299.1239013671875,0.4970286786556244,0.050000000745058,0.048823956400156,293.179443359375,297.1499938964844,293.1499938964844,0.2711564302444458,-3948.60107421875,304.14862060546875,0.9834873676300048,0.3601206541061401,0.2521347105503082,293.1488342285156,297.1499938964844,293.1499938964844,0.2946775555610657,-5704.97216796875,304.1605529785156,0.9990000128746032,0.4252797961235046,0.363975316286087,293.2915344238281,297.1499938964844,293.1499938964844,0.0082192197442054,-2725.705078125,300.9407043457031,0.4970286786556244,0.050000000745058,0.231599822640419,291.20330810546875,291.1499938964844,264.5500183105469,263.32403564453125,287.0242004394531,293.3697204589844,291.197998046875,1.0,0.2564171254634857,1.0,0.050000000745058,0.8398029208183289,1.0,-1.174604892730713,0.0001947467244463,1.174410104751587,-0.2586419284343719,0.0,0.0,0.1476242840290069,45.8636360168457,67.0,-51.1473388671875,-4851.0830078125,184.2018280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8891906738281,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.1103012487292289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189548671245575,0.1189591065049171,-4.243206149112666e-06,0.0,0.0001119417502195,0.0,0.0,4.638773441314697,0.0,0.0,0.0,0.2727453708648681,4.0,0.0,1.0
386760,293.1639404296875,297.1499938964844,293.1499938964844,0.0438464321196079,-1291.230712890625,304.1501159667969,0.6140934824943542,0.0898432284593582,0.082276202738285,293.7637939453125,297.1499938964844,293.1499938964844,0.0060716406442224,-460.12548828125,298.99383544921875,0.4916884005069732,0.050000000745058,0.0489172376692295,293.1781311035156,297.1499938964844,293.1499938964844,0.2720305323600769,-3959.292724609375,304.1473083496094,0.974209487438202,0.3600091934204101,0.2523370683193207,293.15887451171875,297.1499938964844,293.1499938964844,0.3064513206481933,-5893.5869140625,304.13720703125,0.9990000128746032,0.4233301877975464,0.3759360909461975,293.29132080078125,297.1499938964844,293.1499938964844,0.0082214698195457,-2729.53466796875,300.9102783203125,0.4916884005069732,0.050000000745058,0.2320423126220703,291.17742919921875,291.1499938964844,264.57769775390625,263.34832763671875,287.03582763671875,293.3851318359375,291.1722412109375,1.0,0.2617471516132355,1.0,0.050000000745058,0.839303195476532,1.0,-1.1899219751358032,0.000199055953999,1.1897228956222534,-0.2623100578784942,0.0,0.0,0.1483910381793975,48.43592834472656,70.0,-61.107566833496094,-4863.78076171875,194.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075012207031,304.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.1086190864443779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188485398888588,0.1188527792692184,-4.241337137500523e-06,0.0,0.0001102345631807,0.0,0.0,4.632512092590332,0.0,0.0,0.0,0.2726952731609344,4.0,0.0,1.0
386820,293.1627502441406,297.1499938964844,293.1499938964844,0.0440951846539974,-1295.7391357421875,304.1496887207031,0.6029650568962097,0.0897324383258819,0.0823453143239021,293.7748413085937,297.1499938964844,293.1499938964844,0.0058741527609527,-448.4900207519531,298.7358093261719,0.483034074306488,0.050000000745058,0.0490814298391342,293.1791076660156,297.1499938964844,293.1499938964844,0.2723627388477325,-3963.390380859375,304.1477355957031,0.9567229151725768,0.3590999841690063,0.2519139945507049,293.1939697265625,297.1499938964844,293.1499938964844,0.3262738287448883,-6203.7646484375,304.10906982421875,0.9990000128746032,0.4160131514072418,0.3954898715019226,293.2921447753906,297.1499938964844,293.1499938964844,0.0082094501703977,-2731.663330078125,300.8498229980469,0.483034074306488,0.050000000745058,0.2328211665153503,291.14111328125,291.1499938964844,264.6321716308594,263.3960876464844,287.0904541015625,293.4364929199219,291.1395568847656,1.0,0.270050048828125,1.0,0.050000000745058,0.8383036851882935,1.0,-1.2141194343566897,0.0002059512771666,1.2139134407043457,-0.2674664556980133,0.0,0.0,0.1524358242750167,52.94380569458008,73.0,-42.47848129272461,-4907.296875,211.56353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915405273437,304.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.1057564318180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120479941368103,0.1204841807484626,-4.241917395120254e-06,0.0,0.000107329331513,0.0,0.0,4.6983256340026855,0.0,0.0,0.0,0.2729077041149139,4.0,0.0,1.0
