time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386880,293.1627502441406,297.1499938964844,293.1499938964844,0.0440951846539974,-1295.7391357421875,304.1496887207031,0.6029650568962097,0.0897324383258819,0.0823453143239021,293.7748413085937,297.1499938964844,293.1499938964844,0.0058741527609527,-448.4900207519531,298.7358093261719,0.483034074306488,0.050000000745058,0.0490814298391342,293.1791076660156,297.1499938964844,293.1499938964844,0.2723627388477325,-3963.390380859375,304.1477355957031,0.9567229151725768,0.3590999841690063,0.2519139945507049,293.1939697265625,297.1499938964844,293.1499938964844,0.3262738287448883,-6203.7646484375,304.10906982421875,0.9990000128746032,0.4160131514072418,0.3954898715019226,293.2921447753906,297.1499938964844,293.1499938964844,0.0082094501703977,-2731.663330078125,300.8498229980469,0.483034074306488,0.050000000745058,0.2328211665153503,291.14111328125,291.1499938964844,264.6321716308594,263.3960876464844,287.0904541015625,293.4364929199219,291.1395568847656,1.0,0.270050048828125,1.0,0.050000000745058,0.8383036851882935,1.0,-1.2141194343566897,0.0002059512771666,1.2139134407043457,-0.2674664556980133,0.0,0.0,0.1524358242750167,52.94380569458008,73.0,-42.47848129272461,-4907.296875,211.56353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915405273437,304.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.1057564318180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120479941368103,0.1204841807484626,-4.241917395120254e-06,0.0,0.000107329331513,0.0,0.0,4.6983256340026855,0.0,0.0,0.0,0.2729077041149139,4.0,0.0,1.0
386940,293.1619567871094,297.1499938964844,293.1499938964844,0.0441091321408748,-1295.77734375,304.1497802734375,0.5884402990341187,0.0895742401480674,0.0824376568198204,293.7860717773437,297.1499938964844,293.1499938964844,0.0056727873161435,-435.4932556152344,298.4932556152344,0.4709270894527435,0.050000000745058,0.0493139028549194,293.16851806640625,297.1499938964844,293.1499938964844,0.2727625966072082,-3967.83251953125,304.147705078125,0.9342655539512634,0.3604707419872284,0.2524762451648712,293.21649169921875,297.1499938964844,293.1499938964844,0.3216540515422821,-6125.40576171875,304.1303405761719,0.978743016719818,0.4102733731269836,0.3902761042118072,293.2938232421875,297.1499938964844,293.1499938964844,0.0081855058670043,-2726.68896484375,300.7991027832031,0.4709270894527435,0.050000000745058,0.233923926949501,291.1535949707031,291.1499938964844,264.6854248046875,263.4427490234375,287.1675720214844,293.4595031738281,291.1560974121094,1.0,0.2769284844398498,1.0,0.050000000745058,0.8373042345046997,1.0,-1.210243582725525,0.0002047513262368,1.2100389003753662,-0.2645499110221863,0.0,0.0,0.1517174392938614,58.81352996826172,76.0,10.029118537902832,-4886.1494140625,222.3269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8142395019531,304.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1037040278315544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210107505321502,0.1210149973630905,-4.244086539983982e-06,0.0,0.000105246406747,0.0,0.0,4.721930980682373,0.0,0.0,0.0,0.2730053961277008,4.0,0.0,1.0
387000,293.1619567871094,297.1499938964844,293.1499938964844,0.0441091321408748,-1295.77734375,304.1497802734375,0.5884402990341187,0.0895742401480674,0.0824376568198204,293.7860717773437,297.1499938964844,293.1499938964844,0.0056727873161435,-435.4932556152344,298.4932556152344,0.4709270894527435,0.050000000745058,0.0493139028549194,293.16851806640625,297.1499938964844,293.1499938964844,0.2727625966072082,-3967.83251953125,304.147705078125,0.9342655539512634,0.3604707419872284,0.2524762451648712,293.21649169921875,297.1499938964844,293.1499938964844,0.3216540515422821,-6125.40576171875,304.1303405761719,0.978743016719818,0.4102733731269836,0.3902761042118072,293.2938232421875,297.1499938964844,293.1499938964844,0.0081855058670043,-2726.68896484375,300.7991027832031,0.4709270894527435,0.050000000745058,0.233923926949501,291.1535949707031,291.1499938964844,264.6854248046875,263.4427490234375,287.1675720214844,293.4595031738281,291.1560974121094,1.0,0.2769284844398498,1.0,0.050000000745058,0.8373042345046997,1.0,-1.210243582725525,0.0002047513262368,1.2100389003753662,-0.2645499110221863,0.0,0.0,0.1517174392938614,58.81352996826172,76.0,10.029118537902832,-4886.1494140625,222.3269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8142395019531,304.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1037040278315544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210107505321502,0.1210149973630905,-4.244086539983982e-06,0.0,0.000105246406747,0.0,0.0,4.721930980682373,0.0,0.0,0.0,0.2730053961277008,4.0,0.0,1.0
387060,293.1614685058594,297.1499938964844,293.1499938964844,0.0440563075244426,-1294.77880859375,304.1499328613281,0.5772947669029236,0.0893683955073356,0.0824374333024025,293.797607421875,297.1499938964844,293.1499938964844,0.005461520049721,-421.5643615722656,298.245849609375,0.4597496390342712,0.050000000745058,0.0495058894157409,293.1519470214844,297.1499938964844,293.1499938964844,0.2751123607158661,-3995.533203125,304.14453125,0.9196890592575072,0.3633608818054199,0.2544998526573181,293.22271728515625,297.1499938964844,293.1499938964844,0.3188355565071106,-6078.49853515625,304.141357421875,0.9610636830329896,0.4073108732700348,0.3872644603252411,293.2953186035156,297.1499938964844,293.1499938964844,0.0081518748775124,-2719.631103515625,300.7480163574219,0.4597496390342712,0.050000000745058,0.2348346263170242,291.1648254394531,291.1499938964844,264.7374572753906,263.4883728027344,287.21453857421875,293.4551696777344,291.1651306152344,1.0,0.2828954756259918,1.0,0.050000000745058,0.8363049030303955,1.0,-1.210382103919983,0.0002047343441518,1.2101774215698242,-0.2629456222057342,0.0,0.0,0.1487351953983307,63.70747375488281,79.0,9.301465034484863,-4827.44580078125,232.4541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,304.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1022320985794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195376589894294,0.1195419058203697,-4.242676823196234e-06,0.0,0.0001037525798892,0.0,0.0,4.66148853302002,0.0,0.0,0.0,0.2727982997894287,4.0,0.0,1.0
387120,293.1614685058594,297.1499938964844,293.1499938964844,0.0440563075244426,-1294.77880859375,304.1499328613281,0.5772947669029236,0.0893683955073356,0.0824374333024025,293.797607421875,297.1499938964844,293.1499938964844,0.005461520049721,-421.5643615722656,298.245849609375,0.4597496390342712,0.050000000745058,0.0495058894157409,293.1519470214844,297.1499938964844,293.1499938964844,0.2751123607158661,-3995.533203125,304.14453125,0.9196890592575072,0.3633608818054199,0.2544998526573181,293.22271728515625,297.1499938964844,293.1499938964844,0.3188355565071106,-6078.49853515625,304.141357421875,0.9610636830329896,0.4073108732700348,0.3872644603252411,293.2953186035156,297.1499938964844,293.1499938964844,0.0081518748775124,-2719.631103515625,300.7480163574219,0.4597496390342712,0.050000000745058,0.2348346263170242,291.1648254394531,291.1499938964844,264.7374572753906,263.4883728027344,287.21453857421875,293.4551696777344,291.1651306152344,1.0,0.2828954756259918,1.0,0.050000000745058,0.8363049030303955,1.0,-1.210382103919983,0.0002047343441518,1.2101774215698242,-0.2629456222057342,0.0,0.0,0.1487351953983307,63.70747375488281,79.0,9.301465034484863,-4827.44580078125,232.4541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,304.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1022320985794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195376589894294,0.1195419058203697,-4.242676823196234e-06,0.0,0.0001037525798892,0.0,0.0,4.66148853302002,0.0,0.0,0.0,0.2727982997894287,4.0,0.0,1.0
387180,293.160888671875,297.1499938964844,293.1499938964844,0.0440434329211711,-1294.545166015625,304.1499938964844,0.5681574940681458,0.089192122220993,0.0824319645762443,293.8089294433594,297.1499938964844,293.1499938964844,0.0052530262619256,-407.601318359375,297.99102783203125,0.4504207968711853,0.050000000745058,0.0496759265661239,293.1366882324219,297.1499938964844,293.1499938964844,0.2779886424541473,-4029.251953125,304.1415710449219,0.9091195464134216,0.3664085268974304,0.2567354142665863,293.224609375,297.1499938964844,293.1499938964844,0.3169881701469421,-6048.3466796875,304.147216796875,0.9456749558448792,0.4050831794738769,0.3852157592773437,293.2963562011719,297.1499938964844,293.1499938964844,0.0081196455284953,-2713.52392578125,300.6952514648437,0.4504207968711853,0.050000000745058,0.2356411963701248,291.1665344238281,291.1499938964844,264.7882995605469,263.532958984375,287.25445556640625,293.4483947753906,291.16656494140625,1.0,0.2882154583930969,1.0,0.050000000745058,0.8353055715560913,1.0,-1.2117722034454346,0.0002050926559604,1.2115671634674072,-0.2618110477924347,0.0,0.0,0.1463906019926071,68.06023406982422,82.0,3.925795555114746,-4778.90283203125,241.9286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61383056640625,303.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.101189523935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184266284108161,0.1184308677911758,-4.2407527871546336e-06,0.0,0.000102694502857,0.0,0.0,4.615038871765137,0.0,0.0,0.0,0.2726195156574249,4.0,0.0,1.0
387240,293.160888671875,297.1499938964844,293.1499938964844,0.0440434329211711,-1294.545166015625,304.1499938964844,0.5681574940681458,0.089192122220993,0.0824319645762443,293.8089294433594,297.1499938964844,293.1499938964844,0.0052530262619256,-407.601318359375,297.99102783203125,0.4504207968711853,0.050000000745058,0.0496759265661239,293.1366882324219,297.1499938964844,293.1499938964844,0.2779886424541473,-4029.251953125,304.1415710449219,0.9091195464134216,0.3664085268974304,0.2567354142665863,293.224609375,297.1499938964844,293.1499938964844,0.3169881701469421,-6048.3466796875,304.147216796875,0.9456749558448792,0.4050831794738769,0.3852157592773437,293.2963562011719,297.1499938964844,293.1499938964844,0.0081196455284953,-2713.52392578125,300.6952514648437,0.4504207968711853,0.050000000745058,0.2356411963701248,291.1665344238281,291.1499938964844,264.7882995605469,263.532958984375,287.25445556640625,293.4483947753906,291.16656494140625,1.0,0.2882154583930969,1.0,0.050000000745058,0.8353055715560913,1.0,-1.2117722034454346,0.0002050926559604,1.2115671634674072,-0.2618110477924347,0.0,0.0,0.1463906019926071,68.06023406982422,82.0,3.925795555114746,-4778.90283203125,241.9286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61383056640625,303.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.101189523935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184266284108161,0.1184308677911758,-4.2407527871546336e-06,0.0,0.000102694502857,0.0,0.0,4.615038871765137,0.0,0.0,0.0,0.2726195156574249,4.0,0.0,1.0
387300,293.1605834960937,297.1499938964844,293.1499938964844,0.0440497770905494,-1294.6517333984375,304.14996337890625,0.5641395449638367,0.0891185998916626,0.0824369192123413,293.814453125,297.1499938964844,293.1499938964844,0.0051486026495695,-400.49652099609375,297.8620300292969,0.4464708268642425,0.050000000745058,0.0497553683817386,293.1297912597656,297.1499938964844,293.1499938964844,0.2794711589813232,-4046.5244140625,304.1404113769531,0.9048682451248168,0.3679318726062774,0.2578528821468353,293.2248840332031,297.1499938964844,293.1499938964844,0.3161824643611908,-6035.447265625,304.1492004394531,0.938637912273407,0.4040843844413757,0.3843279778957367,293.2967224121094,297.1499938964844,293.1499938964844,0.0081030875444412,-2710.41259765625,300.6688537597656,0.4464708268642425,0.050000000745058,0.2360180467367172,291.16632080078125,291.1499938964844,264.81329345703125,263.55487060546875,287.27294921875,293.44537353515625,291.1662292480469,1.0,0.2906844615936279,1.0,0.050000000745058,0.8348059058189392,1.0,-1.212601661682129,0.0002053169446298,1.2123963832855225,-0.2613390386104584,0.0,0.0,0.1453178822994232,70.09622192382812,82.0,1.532653570175171,-4756.0927734375,246.43414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56353759765625,303.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1008166298270225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117911510169506,0.1179157495498657,-4.239855115883984e-06,0.0,0.0001023160657496,0.0,0.0,4.593521118164063,0.0,0.0,0.0,0.2725366652011871,4.0,0.0,1.0
387360,293.16021728515625,297.1499938964844,293.1499938964844,0.0440640486776828,-1294.895263671875,304.14996337890625,0.560413122177124,0.0890531241893768,0.0824471861124038,293.81988525390625,297.1499938964844,293.1499938964844,0.0050441566854715,-393.31549072265625,297.7320251464844,0.442887008190155,0.050000000745058,0.0498319938778877,293.1232604980469,297.1499938964844,293.1499938964844,0.2809802293777466,-4064.04638671875,304.1394348144531,0.9011628031730652,0.3694703578948974,0.2589723467826843,293.2250061035156,297.1499938964844,293.1499938964844,0.3154106736183166,-6023.224609375,304.1507263183594,0.93198561668396,0.403113454580307,0.383479356765747,293.2970275878906,297.1499938964844,293.1499938964844,0.0080863218754529,-2707.273681640625,300.64239501953125,0.442887008190155,0.050000000745058,0.2363815307617187,291.1655578613281,291.1499938964844,264.8380126953125,263.5765380859375,287.2905578613281,293.4427185058594,291.1653747558594,1.0,0.2930508255958557,1.0,0.050000000745058,0.8343061804771423,1.0,-1.2134674787521362,0.0002055564837064,1.213261961936951,-0.2609215378761291,0.0,0.0,0.1443560123443603,72.06061553955078,85.0,-0.3991430699825287,-4734.79052734375,250.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,303.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1005302369594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174439862370491,0.1174482256174087,-4.239013833284844e-06,0.0,0.0001020254057948,0.0,0.0,4.573976516723633,0.0,0.0,0.0,0.2724610269069671,4.0,0.0,1.0
387420,293.1595153808594,297.1499938964844,293.1499938964844,0.0441079065203666,-1295.6419677734375,304.14990234375,0.5536825656890869,0.0889404639601707,0.0824797227978706,293.8305969238281,297.1499938964844,293.1499938964844,0.0048350095748901,-378.7047729492188,297.46923828125,0.4366091787815094,0.050000000745058,0.0499783717095851,293.1112976074219,297.1499938964844,293.1499938964844,0.2840743660926819,-4099.80615234375,304.1378173828125,0.8947338461875916,0.3725774884223938,0.2612346708774566,293.2250061035156,297.1499938964844,293.1499938964844,0.3138852417469024,-5999.3779296875,304.15301513671875,0.9197918772697448,0.4012084007263183,0.3818235993385315,293.2974853515625,297.1499938964844,293.1499938964844,0.0080519448965787,-2700.779541015625,300.589599609375,0.4366091787815094,0.050000000745058,0.2370758801698684,291.1632385253906,291.1499938964844,264.88653564453125,263.619140625,287.32293701171875,293.438720703125,291.1629943847656,1.0,0.2975237369537353,1.0,0.050000000745058,0.8333067893981934,1.0,-1.2152440547943115,0.0002060639963019,1.2150379419326782,-0.2602458596229553,0.0,0.0,0.1427410393953323,75.81315612792969,88.0,-2.6325020790100098,-4697.13134765625,259.2373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,303.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1001888439059257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166592538356781,0.1166634857654571,-4.237563189235516e-06,0.0,0.0001016789392451,0.0,0.0,4.5411577224731445,0.0,0.0,0.0,0.2723332047462463,4.0,0.0,1.0
387480,293.1595153808594,297.1499938964844,293.1499938964844,0.0441079065203666,-1295.6419677734375,304.14990234375,0.5536825656890869,0.0889404639601707,0.0824797227978706,293.8305969238281,297.1499938964844,293.1499938964844,0.0048350095748901,-378.7047729492188,297.46923828125,0.4366091787815094,0.050000000745058,0.0499783717095851,293.1112976074219,297.1499938964844,293.1499938964844,0.2840743660926819,-4099.80615234375,304.1378173828125,0.8947338461875916,0.3725774884223938,0.2612346708774566,293.2250061035156,297.1499938964844,293.1499938964844,0.3138852417469024,-5999.3779296875,304.15301513671875,0.9197918772697448,0.4012084007263183,0.3818235993385315,293.2974853515625,297.1499938964844,293.1499938964844,0.0080519448965787,-2700.779541015625,300.589599609375,0.4366091787815094,0.050000000745058,0.2370758801698684,291.1632385253906,291.1499938964844,264.88653564453125,263.619140625,287.32293701171875,293.438720703125,291.1629943847656,1.0,0.2975237369537353,1.0,0.050000000745058,0.8333067893981934,1.0,-1.2152440547943115,0.0002060639963019,1.2150379419326782,-0.2602458596229553,0.0,0.0,0.1427410393953323,75.81315612792969,88.0,-2.6325020790100098,-4697.13134765625,259.2373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,303.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1001888439059257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166592538356781,0.1166634857654571,-4.237563189235516e-06,0.0,0.0001016789392451,0.0,0.0,4.5411577224731445,0.0,0.0,0.0,0.2723332047462463,4.0,0.0,1.0
387540,293.1588134765625,297.1499938964844,293.1499938964844,0.0441616103053092,-1296.5517578125,304.1498413085937,0.5477077960968018,0.088842011988163,0.0825212597846984,293.8410339355469,297.1499938964844,293.1499938964844,0.0046254554763436,-363.7595825195313,297.20318603515625,0.4312522113323211,0.050000000745058,0.0501178540289402,293.1010437011719,297.1499938964844,293.1499938964844,0.2871845066547394,-4135.53076171875,304.1366882324219,0.8892087936401367,0.3756437301635742,0.2634797692298889,293.224853515625,297.1499938964844,293.1499938964844,0.3123553097248077,-5975.74267578125,304.154541015625,0.9091081619262696,0.3993394076824188,0.3801979720592499,293.2978210449219,297.1499938964844,293.1499938964844,0.0080163218080997,-2693.908935546875,300.536865234375,0.4312522113323211,0.050000000745058,0.2377375066280365,291.1606750488281,291.1499938964844,264.9339599609375,263.6607666015625,287.35125732421875,293.4363098144531,291.1604309082031,1.0,0.3017185032367706,1.0,0.050000000745058,0.8323073387145996,1.0,-1.2169992923736572,0.000206587370485,1.2167927026748655,-0.2597763538360595,0.0,0.0,0.1414905190467834,79.38691711425781,91.0,-3.3432531356811523,-4665.86181640625,267.30889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,303.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1001040562987327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160506755113601,0.1160549074411392,-4.236418590153335e-06,0.0,0.0001015928937704,0.0,0.0,4.515710830688477,0.0,0.0,0.0,0.2722336947917938,4.0,0.0,1.0
387600,293.1588134765625,297.1499938964844,293.1499938964844,0.0441616103053092,-1296.5517578125,304.1498413085937,0.5477077960968018,0.088842011988163,0.0825212597846984,293.8410339355469,297.1499938964844,293.1499938964844,0.0046254554763436,-363.7595825195313,297.20318603515625,0.4312522113323211,0.050000000745058,0.0501178540289402,293.1010437011719,297.1499938964844,293.1499938964844,0.2871845066547394,-4135.53076171875,304.1366882324219,0.8892087936401367,0.3756437301635742,0.2634797692298889,293.224853515625,297.1499938964844,293.1499938964844,0.3123553097248077,-5975.74267578125,304.154541015625,0.9091081619262696,0.3993394076824188,0.3801979720592499,293.2978210449219,297.1499938964844,293.1499938964844,0.0080163218080997,-2693.908935546875,300.536865234375,0.4312522113323211,0.050000000745058,0.2377375066280365,291.1606750488281,291.1499938964844,264.9339599609375,263.6607666015625,287.35125732421875,293.4363098144531,291.1604309082031,1.0,0.3017185032367706,1.0,0.050000000745058,0.8323073387145996,1.0,-1.2169992923736572,0.000206587370485,1.2167927026748655,-0.2597763538360595,0.0,0.0,0.1414905190467834,79.38691711425781,91.0,-3.3432531356811523,-4665.86181640625,267.30889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,303.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1001040562987327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160506755113601,0.1160549074411392,-4.236418590153335e-06,0.0,0.0001015928937704,0.0,0.0,4.515710830688477,0.0,0.0,0.0,0.2722336947917938,4.0,0.0,1.0
387660,293.1581726074219,297.1499938964844,293.1499938964844,0.0442148633301258,-1297.4500732421875,304.1498107910156,0.5423040986061096,0.0887465924024581,0.0825633630156517,293.8512878417969,297.1499938964844,293.1499938964844,0.0044155684299767,-348.49737548828125,296.9340515136719,0.4265899956226349,0.050000000745058,0.0502524822950363,293.09259033203125,297.1499938964844,293.1499938964844,0.290224552154541,-4170.2421875,304.1360778808594,0.8842971920967102,0.3785979151725769,0.2656545639038086,293.224609375,297.1499938964844,293.1499938964844,0.3108144998550415,-5952.111328125,304.15557861328125,0.8999859094619751,0.3974966704845428,0.3785942196846008,293.29815673828125,297.1499938964844,293.1499938964844,0.0079794581979513,-2686.630126953125,300.484130859375,0.4265899956226349,0.050000000745058,0.2383761405944824,291.1583251953125,291.1499938964844,264.9802551269531,263.70147705078125,287.3752746582031,293.4352722167969,291.1581115722656,1.0,0.3056974709033966,1.0,0.050000000745058,0.8313078880310059,1.0,-1.2186636924743652,0.0002071069175144,1.218456506729126,-0.2595015168190002,0.0,0.0,0.1405431628227234,82.83251953125,94.0,-3.236130714416504,-4640.595703125,275.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,303.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.100214272737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155893206596374,0.1155935600399971,-4.235540927766124e-06,0.0,0.0001017047470668,0.0,0.0,4.496423721313477,0.0,0.0,0.0,0.2721580862998962,4.0,0.0,1.0
387720,293.1581726074219,297.1499938964844,293.1499938964844,0.0442148633301258,-1297.4500732421875,304.1498107910156,0.5423040986061096,0.0887465924024581,0.0825633630156517,293.8512878417969,297.1499938964844,293.1499938964844,0.0044155684299767,-348.49737548828125,296.9340515136719,0.4265899956226349,0.050000000745058,0.0502524822950363,293.09259033203125,297.1499938964844,293.1499938964844,0.290224552154541,-4170.2421875,304.1360778808594,0.8842971920967102,0.3785979151725769,0.2656545639038086,293.224609375,297.1499938964844,293.1499938964844,0.3108144998550415,-5952.111328125,304.15557861328125,0.8999859094619751,0.3974966704845428,0.3785942196846008,293.29815673828125,297.1499938964844,293.1499938964844,0.0079794581979513,-2686.630126953125,300.484130859375,0.4265899956226349,0.050000000745058,0.2383761405944824,291.1583251953125,291.1499938964844,264.9802551269531,263.70147705078125,287.3752746582031,293.4352722167969,291.1581115722656,1.0,0.3056974709033966,1.0,0.050000000745058,0.8313078880310059,1.0,-1.2186636924743652,0.0002071069175144,1.218456506729126,-0.2595015168190002,0.0,0.0,0.1405431628227234,82.83251953125,94.0,-3.236130714416504,-4640.595703125,275.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,303.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.100214272737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155893206596374,0.1155935600399971,-4.235540927766124e-06,0.0,0.0001017047470668,0.0,0.0,4.496423721313477,0.0,0.0,0.0,0.2721580862998962,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0442590452730655,-1298.1937255859375,304.1498107910156,0.5373392701148987,0.0886437594890594,0.0825980454683303,293.86151123046875,297.1499938964844,293.1499938964844,0.0042048036120831,-332.8960266113281,296.6616516113281,0.4224661588668823,0.050000000745058,0.0503837019205093,293.0860290527344,297.1499938964844,293.1499938964844,0.2931345999240875,-4203.28125,304.1358642578125,0.8798045516014099,0.381389707326889,0.2677221298217773,293.2242736816406,297.1499938964844,293.1499938964844,0.3092610239982605,-5928.3857421875,304.15631103515625,0.8917092680931091,0.395673006772995,0.3770065307617187,293.2984924316406,297.1499938964844,293.1499938964844,0.0079413596540689,-2678.9326171875,300.4312438964844,0.4224661588668823,0.050000000745058,0.2389985918998718,291.1563720703125,291.1499938964844,265.02545166015625,263.74127197265625,287.3952331542969,293.4354858398437,291.1562194824219,1.0,0.3095061779022217,1.0,0.050000000745058,0.8303084969520569,1.0,-1.2201861143112185,0.0002076068776659,1.2199785709381104,-0.2593996822834015,0.0,0.0,0.1398288905620575,86.18587493896484,97.0,-2.7365243434906006,-4620.650390625,282.66619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,303.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.100461296737194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152426600456237,0.1152468919754028,-4.234878360875882e-06,0.0,0.0001019554474623,0.0,0.0,4.481935977935791,0.0,0.0,0.0,0.2721012234687805,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0442590452730655,-1298.1937255859375,304.1498107910156,0.5373392701148987,0.0886437594890594,0.0825980454683303,293.86151123046875,297.1499938964844,293.1499938964844,0.0042048036120831,-332.8960266113281,296.6616516113281,0.4224661588668823,0.050000000745058,0.0503837019205093,293.0860290527344,297.1499938964844,293.1499938964844,0.2931345999240875,-4203.28125,304.1358642578125,0.8798045516014099,0.381389707326889,0.2677221298217773,293.2242736816406,297.1499938964844,293.1499938964844,0.3092610239982605,-5928.3857421875,304.15631103515625,0.8917092680931091,0.395673006772995,0.3770065307617187,293.2984924316406,297.1499938964844,293.1499938964844,0.0079413596540689,-2678.9326171875,300.4312438964844,0.4224661588668823,0.050000000745058,0.2389985918998718,291.1563720703125,291.1499938964844,265.02545166015625,263.74127197265625,287.3952331542969,293.4354858398437,291.1562194824219,1.0,0.3095061779022217,1.0,0.050000000745058,0.8303084969520569,1.0,-1.2201861143112185,0.0002076068776659,1.2199785709381104,-0.2593996822834015,0.0,0.0,0.1398288905620575,86.18587493896484,97.0,-2.7365243434906006,-4620.650390625,282.66619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,303.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.100461296737194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152426600456237,0.1152468919754028,-4.234878360875882e-06,0.0,0.0001019554474623,0.0,0.0,4.481935977935791,0.0,0.0,0.0,0.2721012234687805,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0442747771739959,-1298.4583740234375,304.1498107910156,0.5349896550178528,0.0885860100388526,0.0826097726821899,293.8666687011719,297.1499938964844,293.1499938964844,0.0040989462286233,-324.9633483886719,296.5240173339844,0.4205701947212219,0.050000000745058,0.0504483468830585,293.0834045410156,297.1499938964844,293.1499938964844,0.2945258915424347,-4219.01123046875,304.13592529296875,0.8776726722717285,0.3827129006385803,0.2687067091464996,293.2240905761719,297.1499938964844,293.1499938964844,0.3084787130355835,-5916.4609375,304.1565856933594,0.8877720832824707,0.394766628742218,0.3762173354625702,293.2987060546875,297.1499938964844,293.1499938964844,0.0079218447208404,-2674.921875,300.4047546386719,0.4205701947212219,0.050000000745058,0.23930524289608,291.1556091308594,291.1499938964844,265.04766845703125,263.7608337402344,287.40386962890625,293.4360656738281,291.15545654296875,1.0,0.3113558292388916,1.0,0.050000000745058,0.82980877161026,1.0,-1.2208805084228516,0.0002078448160318,1.220672607421875,-0.2594033479690552,0.0,0.0,0.1395360231399536,87.83577728271484,97.0,-2.382152795791626,-4612.43408203125,286.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,303.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.1006207540631294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151024475693702,0.1151066794991493,-4.2346127884229645e-06,0.0,0.0001021172720356,0.0,0.0,4.476081371307373,0.0,0.0,0.0,0.2720782458782196,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0442846938967704,-1298.625732421875,304.1498107910156,0.5327133536338806,0.0885223075747489,0.0826162695884704,293.87188720703125,297.1499938964844,293.1499938964844,0.0039926031604409,-316.9333190917969,296.3854675292969,0.4187682867050171,0.050000000745058,0.0505125150084495,293.08123779296875,297.1499938964844,293.1499938964844,0.2958694994449615,-4234.16162109375,304.13604736328125,0.8755991458892822,0.3839846849441528,0.2696559131145477,293.2239074707031,297.1499938964844,293.1499938964844,0.3076921105384826,-5904.478515625,304.15679931640625,0.8839545249938965,0.3938629031181335,0.3754304349422455,293.2989501953125,297.1499938964844,293.1499938964844,0.0079019861295819,-2670.7939453125,300.3781433105469,0.4187682867050171,0.050000000745058,0.2396096289157867,291.15496826171875,291.1499938964844,265.069580078125,263.7801818847656,287.4117126464844,293.4369506835937,291.1548767089844,1.0,0.3131740987300873,1.0,0.050000000745058,0.8293090462684631,1.0,-1.2215255498886108,0.000208072757232,1.2213175296783447,-0.2594360709190368,0.0,0.0,0.1392682790756225,89.47218322753906,100.0,-1.981170654296875,-4605.18017578125,290.0353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,303.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.1007951498031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11497662961483,0.114980861544609,-4.234379957779311e-06,0.0,0.0001022942669806,0.0,0.0,4.470833778381348,0.0,0.0,0.0,0.2720577120780945,4.0,0.0,1.0
388020,293.1571350097656,297.1499938964844,293.1499938964844,0.0442842058837413,-1298.62109375,304.1498718261719,0.5283493399620056,0.088374026119709,0.0826104879379272,293.8824157714844,297.1499938964844,293.1499938964844,0.0037786243483424,-300.60577392578125,296.1056213378906,0.4154083728790283,0.050000000745058,0.0506397485733032,293.0780639648437,297.1499938964844,293.1499938964844,0.2984062731266022,-4262.65869140625,304.136474609375,0.8715931177139282,0.3863702416419983,0.2714449167251587,293.2235717773437,297.1499938964844,293.1499938964844,0.3061064183712005,-5880.33544921875,304.1571655273437,0.876649022102356,0.3920612931251526,0.3738617897033691,293.2995300292969,297.1499938964844,293.1499938964844,0.0078613124787807,-2662.203369140625,300.32470703125,0.4154083728790283,0.050000000745058,0.2402131706476211,291.1542053222656,291.1499938964844,265.1126708984375,263.8182067871094,287.425537109375,293.439453125,291.1541748046875,1.0,0.3167266547679901,1.0,0.050000000745058,0.8283096551895142,1.0,-1.2226604223251345,0.0002084943262161,1.22245192527771,-0.2595657110214233,0.0,0.0,0.1387661099433899,92.71283721923828,103.0,-1.1273276805877686,-4592.9716796875,297.2406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,303.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1011664122343063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147476956248283,0.1147519275546073,-4.233976596879074e-06,0.0,0.0001026710451696,0.0,0.0,4.461309432983398,0.0,0.0,0.0,0.2720207870006561,4.0,0.0,1.0
388080,293.1571350097656,297.1499938964844,293.1499938964844,0.0442842058837413,-1298.62109375,304.1498718261719,0.5283493399620056,0.088374026119709,0.0826104879379272,293.8824157714844,297.1499938964844,293.1499938964844,0.0037786243483424,-300.60577392578125,296.1056213378906,0.4154083728790283,0.050000000745058,0.0506397485733032,293.0780639648437,297.1499938964844,293.1499938964844,0.2984062731266022,-4262.65869140625,304.136474609375,0.8715931177139282,0.3863702416419983,0.2714449167251587,293.2235717773437,297.1499938964844,293.1499938964844,0.3061064183712005,-5880.33544921875,304.1571655273437,0.876649022102356,0.3920612931251526,0.3738617897033691,293.2995300292969,297.1499938964844,293.1499938964844,0.0078613124787807,-2662.203369140625,300.32470703125,0.4154083728790283,0.050000000745058,0.2402131706476211,291.1542053222656,291.1499938964844,265.1126708984375,263.8182067871094,287.425537109375,293.439453125,291.1541748046875,1.0,0.3167266547679901,1.0,0.050000000745058,0.8283096551895142,1.0,-1.2226604223251345,0.0002084943262161,1.22245192527771,-0.2595657110214233,0.0,0.0,0.1387661099433899,92.71283721923828,103.0,-1.1273276805877686,-4592.9716796875,297.2406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,303.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1011664122343063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147476956248283,0.1147519275546073,-4.233976596879074e-06,0.0,0.0001026710451696,0.0,0.0,4.461309432983398,0.0,0.0,0.0,0.2720207870006561,4.0,0.0,1.0
388140,293.1571350097656,297.1499938964844,293.1499938964844,0.0442521497607231,-1298.0908203125,304.14996337890625,0.5241998434066772,0.088193267583847,0.0825754627585411,293.8930969238281,297.1499938964844,293.1499938964844,0.0035626462195068,-283.9209899902344,295.82208251953125,0.4123226106166839,0.050000000745058,0.0507657937705516,293.0763244628906,297.1499938964844,293.1499938964844,0.3007341623306274,-4288.68359375,304.1370849609375,0.8677398562431335,0.388548344373703,0.2730866074562073,293.2232360839844,297.1499938964844,293.1499938964844,0.3045018911361694,-5855.90478515625,304.157470703125,0.8697482347488403,0.3902648687362671,0.3722975254058838,293.3002624511719,297.1499938964844,293.1499938964844,0.0078193200752139,-2653.14697265625,300.27081298828125,0.4123226106166839,0.050000000745058,0.2408110797405243,291.15411376953125,291.1499938964844,265.1546936035156,263.8554077148437,287.437744140625,293.4427795410156,291.1541442871094,1.0,0.3201780915260315,1.0,0.050000000745058,0.8273102641105652,1.0,-1.2235804796218872,0.0002088637120323,1.2233716249465942,-0.2597367167472839,0.0,0.0,0.1382306516170501,95.91862487792967,106.0,-0.1718930304050445,-4582.89208984375,304.2962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,303.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.1015352085232734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145163252949714,0.1145205572247505,-4.2336050682934e-06,0.0,0.0001030453277053,0.0,0.0,4.451724052429199,0.0,0.0,0.0,0.2719841003417969,4.0,0.0,1.0
388200,293.1571350097656,297.1499938964844,293.1499938964844,0.0442521497607231,-1298.0908203125,304.14996337890625,0.5241998434066772,0.088193267583847,0.0825754627585411,293.8930969238281,297.1499938964844,293.1499938964844,0.0035626462195068,-283.9209899902344,295.82208251953125,0.4123226106166839,0.050000000745058,0.0507657937705516,293.0763244628906,297.1499938964844,293.1499938964844,0.3007341623306274,-4288.68359375,304.1370849609375,0.8677398562431335,0.388548344373703,0.2730866074562073,293.2232360839844,297.1499938964844,293.1499938964844,0.3045018911361694,-5855.90478515625,304.157470703125,0.8697482347488403,0.3902648687362671,0.3722975254058838,293.3002624511719,297.1499938964844,293.1499938964844,0.0078193200752139,-2653.14697265625,300.27081298828125,0.4123226106166839,0.050000000745058,0.2408110797405243,291.15411376953125,291.1499938964844,265.1546936035156,263.8554077148437,287.437744140625,293.4427795410156,291.1541442871094,1.0,0.3201780915260315,1.0,0.050000000745058,0.8273102641105652,1.0,-1.2235804796218872,0.0002088637120323,1.2233716249465942,-0.2597367167472839,0.0,0.0,0.1382306516170501,95.91862487792967,106.0,-0.1718930304050445,-4582.89208984375,304.2962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,303.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.1015352085232734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145163252949714,0.1145205572247505,-4.2336050682934e-06,0.0,0.0001030453277053,0.0,0.0,4.451724052429199,0.0,0.0,0.0,0.2719841003417969,4.0,0.0,1.0
388260,293.1573181152344,297.1499938964844,293.1499938964844,0.0441856421530246,-1296.987548828125,304.15008544921875,0.5202317833900452,0.0879773050546646,0.0825085043907165,293.90386962890625,297.1499938964844,293.1499938964844,0.0033443863503634,-266.8841247558594,295.5350341796875,0.4094569981098175,0.050000000745058,0.05089096352458,293.07574462890625,297.1499938964844,293.1499938964844,0.3028637170791626,-4312.3916015625,304.1378479003906,0.8640190958976746,0.3905383050441742,0.2745936512947082,293.2229309082031,297.1499938964844,293.1499938964844,0.3028770983219147,-5831.14990234375,304.1576843261719,0.8632144927978516,0.3884711265563965,0.3707353770732879,293.3011474609375,297.1499938964844,293.1499938964844,0.0077760135754942,-2643.618896484375,300.2164611816406,0.4094569981098175,0.050000000745058,0.2414048165082931,291.1547546386719,291.1499938964844,265.1957397460937,263.89178466796875,287.4494323730469,293.44677734375,291.1548767089844,1.0,0.3235419988632202,1.0,0.050000000745058,0.8263108134269714,1.0,-1.2242969274520874,0.0002091789647238,1.224087834358215,-0.2598978579044342,0.0,0.0,0.1375578641891479,99.09849548339844,109.0,0.8389893770217896,-4573.58154296875,311.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,303.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0859375,18000.0,0.0,0.0,0.1018657833337783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114236444234848,0.114240676164627,-4.233193521940848e-06,0.0,0.0001033808148349,0.0,0.0,4.4401726722717285,0.0,0.0,0.0,0.271940529346466,4.0,0.0,1.0
388320,293.1573181152344,297.1499938964844,293.1499938964844,0.0441856421530246,-1296.987548828125,304.15008544921875,0.5202317833900452,0.0879773050546646,0.0825085043907165,293.90386962890625,297.1499938964844,293.1499938964844,0.0033443863503634,-266.8841247558594,295.5350341796875,0.4094569981098175,0.050000000745058,0.05089096352458,293.07574462890625,297.1499938964844,293.1499938964844,0.3028637170791626,-4312.3916015625,304.1378479003906,0.8640190958976746,0.3905383050441742,0.2745936512947082,293.2229309082031,297.1499938964844,293.1499938964844,0.3028770983219147,-5831.14990234375,304.1576843261719,0.8632144927978516,0.3884711265563965,0.3707353770732879,293.3011474609375,297.1499938964844,293.1499938964844,0.0077760135754942,-2643.618896484375,300.2164611816406,0.4094569981098175,0.050000000745058,0.2414048165082931,291.1547546386719,291.1499938964844,265.1957397460937,263.89178466796875,287.4494323730469,293.44677734375,291.1548767089844,1.0,0.3235419988632202,1.0,0.050000000745058,0.8263108134269714,1.0,-1.2242969274520874,0.0002091789647238,1.224087834358215,-0.2598978579044342,0.0,0.0,0.1375578641891479,99.09849548339844,109.0,0.8389893770217896,-4573.58154296875,311.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,303.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0859375,18000.0,0.0,0.0,0.1018657833337783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114236444234848,0.114240676164627,-4.233193521940848e-06,0.0,0.0001033808148349,0.0,0.0,4.4401726722717285,0.0,0.0,0.0,0.271940529346466,4.0,0.0,1.0
388380,293.1576232910156,297.1499938964844,293.1499938964844,0.0440835505723953,-1295.2938232421875,304.1502380371094,0.5164228677749634,0.0877251476049423,0.0824084877967834,293.91473388671875,297.1499938964844,293.1499938964844,0.0031234929338097,-249.49664306640625,295.2445068359375,0.4067661166191101,0.050000000745058,0.0510154329240322,293.0760498046875,297.1499938964844,293.1499938964844,0.304809033870697,-4333.96826171875,304.1386413574219,0.8604201674461365,0.392358660697937,0.2759793400764465,293.22265625,297.1499938964844,293.1499938964844,0.3012323677539825,-5806.0654296875,304.1578674316406,0.8570173978805542,0.3866787552833557,0.3691740334033966,293.3021850585937,297.1499938964844,293.1499938964844,0.0077314260415732,-2633.623046875,300.1616516113281,0.4067661166191101,0.050000000745058,0.2419952452182769,291.1561279296875,291.1499938964844,265.2357482910156,263.9273681640625,287.4615478515625,293.4512939453125,291.15631103515625,1.0,0.3268283009529114,1.0,0.050000000745058,0.8253114223480225,1.0,-1.22482430934906,0.0002094396622851,1.2246148586273191,-0.2600060105323791,0.0,0.0,0.1366497427225113,102.2581024169922,112.0,1.8386379480361936,-4563.7626953125,318.03143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899658203125,303.5122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1021278128027916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138642877340316,0.1138685271143913,-4.2326701077399775e-06,0.0,0.0001036467438098,0.0,0.0,4.424843311309815,0.0,0.0,0.0,0.2718830704689026,4.0,0.0,1.0
388440,293.1576232910156,297.1499938964844,293.1499938964844,0.0440835505723953,-1295.2938232421875,304.1502380371094,0.5164228677749634,0.0877251476049423,0.0824084877967834,293.91473388671875,297.1499938964844,293.1499938964844,0.0031234929338097,-249.49664306640625,295.2445068359375,0.4067661166191101,0.050000000745058,0.0510154329240322,293.0760498046875,297.1499938964844,293.1499938964844,0.304809033870697,-4333.96826171875,304.1386413574219,0.8604201674461365,0.392358660697937,0.2759793400764465,293.22265625,297.1499938964844,293.1499938964844,0.3012323677539825,-5806.0654296875,304.1578674316406,0.8570173978805542,0.3866787552833557,0.3691740334033966,293.3021850585937,297.1499938964844,293.1499938964844,0.0077314260415732,-2633.623046875,300.1616516113281,0.4067661166191101,0.050000000745058,0.2419952452182769,291.1561279296875,291.1499938964844,265.2357482910156,263.9273681640625,287.4615478515625,293.4512939453125,291.15631103515625,1.0,0.3268283009529114,1.0,0.050000000745058,0.8253114223480225,1.0,-1.22482430934906,0.0002094396622851,1.2246148586273191,-0.2600060105323791,0.0,0.0,0.1366497427225113,102.2581024169922,112.0,1.8386379480361936,-4563.7626953125,318.03143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899658203125,303.5122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1021278128027916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138642877340316,0.1138685271143913,-4.2326701077399775e-06,0.0,0.0001036467438098,0.0,0.0,4.424843311309815,0.0,0.0,0.0,0.2718830704689026,4.0,0.0,1.0
388500,293.1578369140625,297.1499938964844,293.1499938964844,0.044019665569067,-1294.234375,304.1502990722656,0.5145730972290039,0.0875859260559082,0.0823464021086692,293.9201965332031,297.1499938964844,293.1499938964844,0.0030119779985398,-240.6745758056641,295.0979919433594,0.4054731130599975,0.050000000745058,0.0510774664580822,293.07647705078125,297.1499938964844,293.1499938964844,0.3057172894477844,-4344.0166015625,304.1390686035156,0.8586626648902893,0.3932078182697296,0.2766298949718475,293.2225341796875,297.1499938964844,293.1499938964844,0.3004037141799927,-5793.41748046875,304.1579284667969,0.8540356159210205,0.3857828676700592,0.3683934807777405,293.302734375,297.1499938964844,293.1499938964844,0.007708691060543,-2628.461669921875,300.13409423828125,0.4054731130599975,0.050000000745058,0.2422894984483719,291.1570739746094,291.1499938964844,265.2554016113281,263.94488525390625,287.46795654296875,293.4537353515625,291.1572570800781,1.0,0.3284452557563782,1.0,0.050000000745058,0.8248116970062256,1.0,-1.2250213623046875,0.0002095500676659,1.2248117923736572,-0.2600334584712982,0.0,0.0,0.1360857188701629,103.83201599121094,112.0,2.2832369804382324,-4558.34326171875,321.3973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,303.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.1022258177399635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136330887675285,0.1136373206973075,-4.232347237120848e-06,0.0,0.0001037462134263,0.0,0.0,4.415325164794922,0.0,0.0,0.0,0.2718474566936493,4.0,0.0,1.0
388560,293.1581115722656,297.1499938964844,293.1499938964844,0.0439469590783119,-1293.0296630859375,304.150390625,0.5127568244934082,0.0874375849962234,0.082275852560997,293.9256896972656,297.1499938964844,293.1499938964844,0.0028997007757425,-231.7680511474609,294.9505310058594,0.4042092859745025,0.050000000745058,0.0511393584311008,293.0771484375,297.1499938964844,293.1499938964844,0.3065790235996246,-4353.53369140625,304.13946533203125,0.8569279313087463,0.3940120637416839,0.2772492170333862,293.222412109375,297.1499938964844,293.1499938964844,0.2995716333389282,-5780.71044921875,304.1579895019531,0.8511277437210083,0.3848871886730194,0.3676129281520843,293.3033447265625,297.1499938964844,293.1499938964844,0.0076856673695147,-2623.1943359375,300.1063537597656,0.4042092859745025,0.050000000745058,0.2425831109285354,291.1581115722656,291.1499938964844,265.2747802734375,263.9621887207031,287.4746398925781,293.4562683105469,291.1583557128906,1.0,0.3300446271896362,1.0,0.050000000745058,0.8243119716644287,1.0,-1.225170016288757,0.0002096457028528,1.2249603271484375,-0.2600396573543548,0.0,0.0,0.1354337483644485,105.40193176269533,115.0,2.65927529335022,-4552.41650390625,324.7347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961303710937,303.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.1022958531975746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133648455142974,0.1133690774440765,-4.231970251566963e-06,0.0,0.0001038172922562,0.0,0.0,4.40428352355957,0.0,0.0,0.0,0.2718061208724975,4.0,0.0,1.0
