time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388620,293.1586608886719,297.1499938964844,293.1499938964844,0.0437793396413326,-1290.2552490234375,304.1505432128906,0.5092222690582275,0.0871173739433288,0.0821130946278572,293.9366455078125,297.1499938964844,293.1499938964844,0.0026728003285825,-213.71170043945312,294.65313720703125,0.4017488658428192,0.050000000745058,0.0512629188597202,293.0789489746094,297.1499938964844,293.1499938964844,0.3081742823123932,-4371.10595703125,304.14031982421875,0.8535199165344238,0.3954903185367584,0.2784001231193542,293.2221984863281,297.1499938964844,293.1499938964844,0.2979013323783874,-5755.18408203125,304.1581115722656,0.8455150723457336,0.3830963373184204,0.3660520911216736,293.3045959472656,297.1499938964844,293.1499938964844,0.0076388996094465,-2612.388916015625,300.0505065917969,0.4017488658428192,0.050000000745058,0.243169218301773,291.1604919433594,291.1499938964844,265.3128662109375,263.9962463378906,287.489013671875,293.461669921875,291.1607360839844,1.0,0.3331977427005768,1.0,0.050000000745058,0.8233125805854797,1.0,-1.2253345251083374,0.0002097956021316,1.225124716758728,-0.259983092546463,0.0,0.0,0.1338789612054824,108.53477478027344,103.0,3.246617555618286,-4538.921875,331.3387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1023515835404396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127225905656814,0.1127268224954605,-4.231055754644331e-06,0.0,0.0001038738482748,0.0,0.0,4.3778486251831055,0.0,0.0,0.0,0.2717070281505584,4.0,0.0,1.0
388680,293.1586608886719,297.1499938964844,293.1499938964844,0.0437793396413326,-1290.2552490234375,304.1505432128906,0.5092222690582275,0.0871173739433288,0.0821130946278572,293.9366455078125,297.1499938964844,293.1499938964844,0.0026728003285825,-213.71170043945312,294.65313720703125,0.4017488658428192,0.050000000745058,0.0512629188597202,293.0789489746094,297.1499938964844,293.1499938964844,0.3081742823123932,-4371.10595703125,304.14031982421875,0.8535199165344238,0.3954903185367584,0.2784001231193542,293.2221984863281,297.1499938964844,293.1499938964844,0.2979013323783874,-5755.18408203125,304.1581115722656,0.8455150723457336,0.3830963373184204,0.3660520911216736,293.3045959472656,297.1499938964844,293.1499938964844,0.0076388996094465,-2612.388916015625,300.0505065917969,0.4017488658428192,0.050000000745058,0.243169218301773,291.1604919433594,291.1499938964844,265.3128662109375,263.9962463378906,287.489013671875,293.461669921875,291.1607360839844,1.0,0.3331977427005768,1.0,0.050000000745058,0.8233125805854797,1.0,-1.2253345251083374,0.0002097956021316,1.225124716758728,-0.259983092546463,0.0,0.0,0.1338789612054824,108.53477478027344,103.0,3.246617555618286,-4538.921875,331.3387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1023515835404396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127225905656814,0.1127268224954605,-4.231055754644331e-06,0.0,0.0001038738482748,0.0,0.0,4.3778486251831055,0.0,0.0,0.0,0.2717070281505584,4.0,0.0,1.0
388740,293.1591491699219,297.1499938964844,293.1499938964844,0.0434308685362339,-1284.50048828125,304.15093994140625,0.5099024772644043,0.0868012383580207,0.0817661806941032,293.9476013183594,297.1499938964844,293.1499938964844,0.0024336948990821,-194.6210784912109,294.3529357910156,0.4029222726821899,0.050000000745058,0.0512035451829433,293.0811767578125,297.1499938964844,293.1499938964844,0.3094161450862884,-4384.60107421875,304.1414794921875,0.8566021919250488,0.3968412578105926,0.2793099284172058,293.22186279296875,297.1499938964844,293.1499938964844,0.2960440218448639,-5726.6435546875,304.15850830078125,0.8463425636291504,0.3813334703445434,0.3643237054347992,293.30584716796875,297.1499938964844,293.1499938964844,0.0075578959658741,-2591.95166015625,299.9946594238281,0.4029222726821899,0.050000000745058,0.2428875714540481,291.1639404296875,291.1499938964844,265.3500061035156,264.02960205078125,287.5045471191406,293.4671630859375,291.1643981933594,1.0,0.3310501277446747,1.0,0.050000000745058,0.8223131895065308,1.0,-1.2235273122787476,0.0002093712828354,1.2233179807662964,-0.2594529390335083,0.0,0.0,0.131812110543251,107.00724792480467,91.0,5.000824928283691,-4520.7705078125,327.3608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,303.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1022772789001464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118937879800796,0.1118980199098587,-4.229893420415465e-06,0.0,0.0001037984329741,0.0,0.0,4.343783855438232,0.0,0.0,0.0,0.2715792655944824,4.0,0.0,1.0
388800,293.1591491699219,297.1499938964844,293.1499938964844,0.0434308685362339,-1284.50048828125,304.15093994140625,0.5099024772644043,0.0868012383580207,0.0817661806941032,293.9476013183594,297.1499938964844,293.1499938964844,0.0024336948990821,-194.6210784912109,294.3529357910156,0.4029222726821899,0.050000000745058,0.0512035451829433,293.0811767578125,297.1499938964844,293.1499938964844,0.3094161450862884,-4384.60107421875,304.1414794921875,0.8566021919250488,0.3968412578105926,0.2793099284172058,293.22186279296875,297.1499938964844,293.1499938964844,0.2960440218448639,-5726.6435546875,304.15850830078125,0.8463425636291504,0.3813334703445434,0.3643237054347992,293.30584716796875,297.1499938964844,293.1499938964844,0.0075578959658741,-2591.95166015625,299.9946594238281,0.4029222726821899,0.050000000745058,0.2428875714540481,291.1639404296875,291.1499938964844,265.3500061035156,264.02960205078125,287.5045471191406,293.4671630859375,291.1643981933594,1.0,0.3310501277446747,1.0,0.050000000745058,0.8223131895065308,1.0,-1.2235273122787476,0.0002093712828354,1.2233179807662964,-0.2594529390335083,0.0,0.0,0.131812110543251,107.00724792480467,91.0,5.000824928283691,-4520.7705078125,327.3608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,303.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1022772789001464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118937879800796,0.1118980199098587,-4.229893420415465e-06,0.0,0.0001037984329741,0.0,0.0,4.343783855438232,0.0,0.0,0.0,0.2715792655944824,4.0,0.0,1.0
388860,293.1541748046875,297.1499938964844,293.1499938964844,0.0437010303139686,-1288.925537109375,304.150146484375,0.5159907341003418,0.0875825136899948,0.082072377204895,293.9525451660156,297.1499938964844,293.1499938964844,0.0022010647226125,-176.02133178710938,294.0655517578125,0.4070568084716797,0.050000000745058,0.0510016866028308,293.0788269042969,297.1499938964844,293.1499938964844,0.3111391067504883,-4403.8212890625,304.14141845703125,0.8657206296920776,0.3990709185600281,0.2806006669998169,293.2162170410156,297.1499938964844,293.1499938964844,0.2948386073112488,-5708.51953125,304.1576538085937,0.8530670404434204,0.3806665539741516,0.3632790148258209,293.3008117675781,297.1499938964844,293.1499938964844,0.0074750762432813,-2570.1357421875,299.9557800292969,0.4070568084716797,0.050000000745058,0.2419300526380539,291.1670837402344,291.1499938964844,265.3866577148437,264.06268310546875,287.5213623046875,293.47186279296875,291.1673278808594,1.0,0.3256258368492126,1.0,0.050000000745058,0.821313738822937,1.0,-1.222797989845276,0.0002092510112561,1.2225886583328247,-0.2590619623661041,0.0,0.0,0.1292923688888549,101.8896713256836,79.0,4.179736137390137,-4499.1962890625,316.3938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,303.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1020538732409477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108282506465911,0.1108324751257896,-4.228343186696293e-06,0.0,0.0001035717068589,0.0,0.0,4.299982070922852,0.0,0.0,0.0,0.2714152336120605,4.0,0.0,1.0
388920,293.1541748046875,297.1499938964844,293.1499938964844,0.0437010303139686,-1288.925537109375,304.150146484375,0.5159907341003418,0.0875825136899948,0.082072377204895,293.9525451660156,297.1499938964844,293.1499938964844,0.0022010647226125,-176.02133178710938,294.0655517578125,0.4070568084716797,0.050000000745058,0.0510016866028308,293.0788269042969,297.1499938964844,293.1499938964844,0.3111391067504883,-4403.8212890625,304.14141845703125,0.8657206296920776,0.3990709185600281,0.2806006669998169,293.2162170410156,297.1499938964844,293.1499938964844,0.2948386073112488,-5708.51953125,304.1576538085937,0.8530670404434204,0.3806665539741516,0.3632790148258209,293.3008117675781,297.1499938964844,293.1499938964844,0.0074750762432813,-2570.1357421875,299.9557800292969,0.4070568084716797,0.050000000745058,0.2419300526380539,291.1670837402344,291.1499938964844,265.3866577148437,264.06268310546875,287.5213623046875,293.47186279296875,291.1673278808594,1.0,0.3256258368492126,1.0,0.050000000745058,0.821313738822937,1.0,-1.222797989845276,0.0002092510112561,1.2225886583328247,-0.2590619623661041,0.0,0.0,0.1292923688888549,101.8896713256836,79.0,4.179736137390137,-4499.1962890625,316.3938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,303.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1020538732409477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108282506465911,0.1108324751257896,-4.228343186696293e-06,0.0,0.0001035717068589,0.0,0.0,4.299982070922852,0.0,0.0,0.0,0.2714152336120605,4.0,0.0,1.0
388980,293.15191650390625,297.1499938964844,293.1499938964844,0.0437894277274608,-1290.312744140625,304.14996337890625,0.5246749520301819,0.087940476834774,0.0821922123432159,293.9593505859375,297.1499938964844,293.1499938964844,0.0019598333165049,-156.71034240722656,293.7726745605469,0.4134217500686645,0.050000000745058,0.0507198683917522,293.07989501953125,297.1499938964844,293.1499938964844,0.3124158382415771,-4417.7744140625,304.1421813964844,0.8787989616394043,0.4006597101688385,0.2815786302089691,293.21319580078125,297.1499938964844,293.1499938964844,0.2934448421001434,-5687.2041015625,304.1574401855469,0.8636874556541443,0.3796051144599914,0.3620634078979492,293.2974853515625,297.1499938964844,293.1499938964844,0.0073715467005968,-2542.37890625,299.91436767578125,0.4134217500686645,0.050000000745058,0.2405932247638702,291.1718139648437,291.1499938964844,265.42333984375,264.0959777832031,287.5458984375,293.4830322265625,291.17242431640625,1.0,0.3178840577602386,1.0,0.050000000745058,0.820314347743988,1.0,-1.220714449882507,0.0002087302418658,1.220505714416504,-0.258270800113678,0.0,0.0,0.1261037737131118,94.72954559326172,67.0,6.86144495010376,-4471.9599609375,300.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,303.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1016727983951568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095742434263229,0.1095784753561019,-4.226547844154993e-06,0.0,0.0001031849606079,0.0,0.0,4.248534202575684,0.0,0.0,0.0,0.2712213397026062,4.0,0.0,1.0
389040,293.15191650390625,297.1499938964844,293.1499938964844,0.0437894277274608,-1290.312744140625,304.14996337890625,0.5246749520301819,0.087940476834774,0.0821922123432159,293.9593505859375,297.1499938964844,293.1499938964844,0.0019598333165049,-156.71034240722656,293.7726745605469,0.4134217500686645,0.050000000745058,0.0507198683917522,293.07989501953125,297.1499938964844,293.1499938964844,0.3124158382415771,-4417.7744140625,304.1421813964844,0.8787989616394043,0.4006597101688385,0.2815786302089691,293.21319580078125,297.1499938964844,293.1499938964844,0.2934448421001434,-5687.2041015625,304.1574401855469,0.8636874556541443,0.3796051144599914,0.3620634078979492,293.2974853515625,297.1499938964844,293.1499938964844,0.0073715467005968,-2542.37890625,299.91436767578125,0.4134217500686645,0.050000000745058,0.2405932247638702,291.1718139648437,291.1499938964844,265.42333984375,264.0959777832031,287.5458984375,293.4830322265625,291.17242431640625,1.0,0.3178840577602386,1.0,0.050000000745058,0.820314347743988,1.0,-1.220714449882507,0.0002087302418658,1.220505714416504,-0.258270800113678,0.0,0.0,0.1261037737131118,94.72954559326172,67.0,6.86144495010376,-4471.9599609375,300.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,303.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1016727983951568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095742434263229,0.1095784753561019,-4.226547844154993e-06,0.0,0.0001031849606079,0.0,0.0,4.248534202575684,0.0,0.0,0.0,0.2712213397026062,4.0,0.0,1.0
389100,293.1511535644531,297.1499938964844,293.1499938964844,0.0437447614967823,-1289.5379638671875,304.1500549316406,0.5299192667007446,0.0880627706646919,0.0821622982621193,293.9632263183594,297.1499938964844,293.1499938964844,0.0018381824484094,-146.96743774414062,293.6247863769531,0.41751828789711,0.050000000745058,0.0505586750805377,293.0809631347656,297.1499938964844,293.1499938964844,0.3128840029239654,-4422.7861328125,304.14276123046875,0.8867560029029846,0.4013369977474212,0.2819544970989227,293.21209716796875,297.1499938964844,293.1499938964844,0.2926476001739502,-5674.91845703125,304.15753173828125,0.8703944683074951,0.3790231049060821,0.361366719007492,293.2963256835937,297.1499938964844,293.1499938964844,0.0073155309073626,-2527.165283203125,299.8930969238281,0.41751828789711,0.050000000745058,0.2398285865783691,291.17498779296875,291.1499938964844,265.4416809082031,264.1126708984375,287.55926513671875,293.4889831542969,291.1756286621094,1.0,0.313345342874527,1.0,0.050000000745058,0.8198146224021912,1.0,-1.219182372093201,0.0002083257277263,1.2189741134643557,-0.2577352821826935,0.0,0.0,0.1241184920072555,90.62918853759766,67.0,7.849116325378418,-4454.625,291.4844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,303.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1014191657304763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108785904943943,0.1087901294231414,-4.225457360007567e-06,0.0,0.0001029275590553,0.0,0.0,4.216268539428711,0.0,0.0,0.0,0.2711008489131927,4.0,0.0,1.0
389160,293.15057373046875,297.1499938964844,293.1499938964844,0.0436696223914623,-1288.2640380859375,304.1501770019531,0.535866379737854,0.088164635002613,0.0821003839373588,293.9673767089844,297.1499938964844,293.1499938964844,0.0017156486865133,-137.15518188476562,293.47564697265625,0.4223537445068359,0.050000000745058,0.0503874570131301,293.0823059082031,297.1499938964844,293.1499938964844,0.3132788836956024,-4426.97021484375,304.1433410644531,0.8956978917121887,0.401951789855957,0.2822772264480591,293.21112060546875,297.1499938964844,293.1499938964844,0.2918232381343841,-5662.1982421875,304.1576843261719,0.8781008124351501,0.378427118062973,0.3606413304805755,293.2953796386719,297.1499938964844,293.1499938964844,0.0072576748207211,-2511.364501953125,299.8713684082031,0.4223537445068359,0.050000000745058,0.2390163987874984,291.1781921386719,291.1499938964844,265.4599914550781,264.12945556640625,287.5732727050781,293.49493408203125,291.1788024902344,1.0,0.3084405064582824,1.0,0.050000000745058,0.8193148970603943,1.0,-1.2174445390701294,0.0002078600809909,1.2172366380691528,-0.257128894329071,0.0,0.0,0.1219189539551734,86.27253723144531,55.0,8.359990119934082,-4435.2958984375,281.7499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,303.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.345703125,18000.0,0.0,0.0,0.1011194512248039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079064309597015,0.1079106554389,-4.224213171255542e-06,0.0,0.0001026233949232,0.0,0.0,4.180280208587647,0.0,0.0,0.0,0.2709661424160003,4.0,0.0,1.0
389220,293.14971923828125,297.1499938964844,293.1499938964844,0.0434570387005806,-1284.70068359375,304.1504821777344,0.5501102805137634,0.0883244127035141,0.0819104760885238,293.9761657714844,297.1499938964844,293.1499938964844,0.0014695851132273,-117.4573211669922,293.173828125,0.4348366260528564,0.050000000745058,0.05002286657691,293.0856018066406,297.1499938964844,293.1499938964844,0.3138714730739593,-4433.1328125,304.14459228515625,0.9176888465881348,0.4029986262321472,0.282778263092041,293.2094421386719,297.1499938964844,293.1499938964844,0.2901332080364227,-5636.1015625,304.1579284667969,0.896780788898468,0.3772163391113281,0.3591431081295013,293.2940673828125,297.1499938964844,293.1499938964844,0.0071385442279279,-2478.57177734375,299.8268737792969,0.4348366260528564,0.050000000745058,0.2372869551181793,291.1844177246094,291.1499938964844,265.4966735839844,264.1630859375,287.6033630371094,293.5068359375,291.1850280761719,1.0,0.2976859509944916,1.0,0.050000000745058,0.8183154463768005,1.0,-1.2135064601898191,0.0002067903114948,1.2132997512817385,-0.2557309865951538,0.0,0.0,0.1169077679514885,76.99324035644531,43.0,8.562390327453613,-4391.4951171875,261.0155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,303.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1003716960549354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059101969003677,0.1059144139289856,-4.2213191591145005e-06,0.0,0.0001018645125441,0.0,0.0,4.0986647605896,0.0,0.0,0.0,0.2706594169139862,4.0,0.0,1.0
389280,293.14971923828125,297.1499938964844,293.1499938964844,0.0434570387005806,-1284.70068359375,304.1504821777344,0.5501102805137634,0.0883244127035141,0.0819104760885238,293.9761657714844,297.1499938964844,293.1499938964844,0.0014695851132273,-117.4573211669922,293.173828125,0.4348366260528564,0.050000000745058,0.05002286657691,293.0856018066406,297.1499938964844,293.1499938964844,0.3138714730739593,-4433.1328125,304.14459228515625,0.9176888465881348,0.4029986262321472,0.282778263092041,293.2094421386719,297.1499938964844,293.1499938964844,0.2901332080364227,-5636.1015625,304.1579284667969,0.896780788898468,0.3772163391113281,0.3591431081295013,293.2940673828125,297.1499938964844,293.1499938964844,0.0071385442279279,-2478.57177734375,299.8268737792969,0.4348366260528564,0.050000000745058,0.2372869551181793,291.1844177246094,291.1499938964844,265.4966735839844,264.1630859375,287.6033630371094,293.5068359375,291.1850280761719,1.0,0.2976859509944916,1.0,0.050000000745058,0.8183154463768005,1.0,-1.2135064601898191,0.0002067903114948,1.2132997512817385,-0.2557309865951538,0.0,0.0,0.1169077679514885,76.99324035644531,43.0,8.562390327453613,-4391.4951171875,261.0155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,303.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1003716960549354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059101969003677,0.1059144139289856,-4.2213191591145005e-06,0.0,0.0001018645125441,0.0,0.0,4.0986647605896,0.0,0.0,0.0,0.2706594169139862,4.0,0.0,1.0
389340,293.149169921875,297.1499938964844,293.1499938964844,0.0431881807744503,-1280.2264404296875,304.1507568359375,0.5678613781929016,0.0884409621357917,0.0816602408885955,293.9854736328125,297.1499938964844,293.1499938964844,0.0012233376037329,-97.75456237792967,292.8675842285156,0.4523086249828338,0.050000000745058,0.0496395789086818,293.0896911621094,297.1499938964844,293.1499938964844,0.3142154514789581,-4436.52734375,304.14581298828125,0.946779489517212,0.4037995636463165,0.2830956280231476,293.2080383300781,297.1499938964844,293.1499938964844,0.2884224951267242,-5609.677734375,304.1581420898437,0.9218246936798096,0.3759982287883758,0.3576149344444275,293.29327392578125,297.1499938964844,293.1499938964844,0.0070173563435673,-2444.87353515625,299.7812805175781,0.4523086249828338,0.050000000745058,0.235468789935112,291.1903381347656,291.1499938964844,265.5333251953125,264.1968994140625,287.6365661621094,293.5189819335937,291.1908874511719,1.0,0.2858473062515259,1.0,0.050000000745058,0.8173159956932068,1.0,-1.2091104984283447,0.0002055818913504,1.2089049816131592,-0.2541121542453766,0.0,0.0,0.1111301407217979,67.2361068725586,31.0,8.247886657714844,-4341.548828125,239.26161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,303.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0994194895029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103634238243103,0.1036384552717208,-4.217963578412309e-06,0.0,0.0001008981489576,0.0,0.0,4.005795478820801,0.0,0.0,0.0,0.2703092992305755,4.0,0.0,1.0
389400,293.149169921875,297.1499938964844,293.1499938964844,0.0431881807744503,-1280.2264404296875,304.1507568359375,0.5678613781929016,0.0884409621357917,0.0816602408885955,293.9854736328125,297.1499938964844,293.1499938964844,0.0012233376037329,-97.75456237792967,292.8675842285156,0.4523086249828338,0.050000000745058,0.0496395789086818,293.0896911621094,297.1499938964844,293.1499938964844,0.3142154514789581,-4436.52734375,304.14581298828125,0.946779489517212,0.4037995636463165,0.2830956280231476,293.2080383300781,297.1499938964844,293.1499938964844,0.2884224951267242,-5609.677734375,304.1581420898437,0.9218246936798096,0.3759982287883758,0.3576149344444275,293.29327392578125,297.1499938964844,293.1499938964844,0.0070173563435673,-2444.87353515625,299.7812805175781,0.4523086249828338,0.050000000745058,0.235468789935112,291.1903381347656,291.1499938964844,265.5333251953125,264.1968994140625,287.6365661621094,293.5189819335937,291.1908874511719,1.0,0.2858473062515259,1.0,0.050000000745058,0.8173159956932068,1.0,-1.2091104984283447,0.0002055818913504,1.2089049816131592,-0.2541121542453766,0.0,0.0,0.1111301407217979,67.2361068725586,31.0,8.247886657714844,-4341.548828125,239.26161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,303.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0994194895029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103634238243103,0.1036384552717208,-4.217963578412309e-06,0.0,0.0001008981489576,0.0,0.0,4.005795478820801,0.0,0.0,0.0,0.2703092992305755,4.0,0.0,1.0
389460,293.1488647460937,297.1499938964844,293.1499938964844,0.042880892753601,-1275.133544921875,304.1510314941406,0.5896362662315369,0.088524617254734,0.0813686996698379,293.9951171875,297.1499938964844,293.1499938964844,0.0009775012731552,-78.09403228759766,292.5572204589844,0.4745576977729797,0.050000000745058,0.0492460168898105,293.09454345703125,297.1499938964844,293.1499938964844,0.3143105506896972,-4437.1533203125,304.14703369140625,0.9789500832557678,0.4043457508087158,0.2832300364971161,293.206787109375,297.1499938964844,293.1499938964844,0.2867099046707153,-5583.21728515625,304.15826416015625,0.955233097076416,0.3747823238372803,0.3560768365859985,293.2928466796875,297.1499938964844,293.1499938964844,0.0068959142081439,-2410.762451171875,299.73492431640625,0.4745576977729797,0.050000000745058,0.2336018979549408,291.1959228515625,291.1499938964844,265.57000732421875,264.2308654785156,287.6733093261719,293.5316162109375,291.19647216796875,1.0,0.2730439603328705,1.0,0.050000000745058,0.816316545009613,1.0,-1.2043625116348269,0.0002042655978584,1.2041583061218262,-0.2522861957550049,0.0,0.0,0.1046226844191551,57.21637725830078,34.0,7.888554573059082,-4286.0400390625,217.0017242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,303.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.0982610657811164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011154651641845,0.1011196821928024,-4.214216460241005e-06,0.0,9.972249245038256e-05,0.0,0.0,3.903277635574341,0.0,0.0,0.0,0.26992267370224,4.0,0.0,1.0
389520,293.1488647460937,297.1499938964844,293.1499938964844,0.042880892753601,-1275.133544921875,304.1510314941406,0.5896362662315369,0.088524617254734,0.0813686996698379,293.9951171875,297.1499938964844,293.1499938964844,0.0009775012731552,-78.09403228759766,292.5572204589844,0.4745576977729797,0.050000000745058,0.0492460168898105,293.09454345703125,297.1499938964844,293.1499938964844,0.3143105506896972,-4437.1533203125,304.14703369140625,0.9789500832557678,0.4043457508087158,0.2832300364971161,293.206787109375,297.1499938964844,293.1499938964844,0.2867099046707153,-5583.21728515625,304.15826416015625,0.955233097076416,0.3747823238372803,0.3560768365859985,293.2928466796875,297.1499938964844,293.1499938964844,0.0068959142081439,-2410.762451171875,299.73492431640625,0.4745576977729797,0.050000000745058,0.2336018979549408,291.1959228515625,291.1499938964844,265.57000732421875,264.2308654785156,287.6733093261719,293.5316162109375,291.19647216796875,1.0,0.2730439603328705,1.0,0.050000000745058,0.816316545009613,1.0,-1.2043625116348269,0.0002042655978584,1.2041583061218262,-0.2522861957550049,0.0,0.0,0.1046226844191551,57.21637725830078,34.0,7.888554573059082,-4286.0400390625,217.0017242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,303.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.0982610657811164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011154651641845,0.1011196821928024,-4.214216460241005e-06,0.0,9.972249245038256e-05,0.0,0.0,3.903277635574341,0.0,0.0,0.0,0.26992267370224,4.0,0.0,1.0
389580,293.1488952636719,297.1499938964844,293.1499938964844,0.0426677651703357,-1271.6036376953125,304.1510314941406,0.6055752038955688,0.0885504558682441,0.0811730250716209,294.0049743652344,297.1499938964844,293.1499938964844,0.0007349979132413,-58.709716796875,292.24249267578125,0.4874046146869659,0.050000000745058,0.0489968620240688,293.100341796875,297.1499938964844,293.1499938964844,0.3141760528087616,-4435.5966796875,304.1482849121094,0.9985359907150269,0.4045760929584503,0.283233493566513,293.2057800292969,297.1499938964844,293.1499938964844,0.2851477563381195,-5559.1640625,304.1581115722656,0.9776350259780884,0.3735506236553192,0.3546762466430664,293.2927551269531,297.1499938964844,293.1499938964844,0.0067999069578945,-2383.814208984375,299.6874389648437,0.4874046146869659,0.050000000745058,0.2324200272560119,291.20074462890625,291.1499938964844,265.6066589355469,264.2649230957031,287.7142944335937,293.54510498046875,291.201171875,1.0,0.2649667263031006,1.0,0.050000000745058,0.8153170943260193,1.0,-1.2006707191467283,0.000203240168048,1.200467586517334,-0.2505295872688293,0.0,0.0,0.0975160375237464,50.871726989746094,37.0,6.632561683654785,-4226.673828125,202.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39471435546875,303.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.416015625,18000.0,0.0,0.0,0.0969062969088554,0.0,0.0,0.0,0.0,1.0,0.0002431944158161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984042286872863,0.0985574871301651,-0.0001532630558358,0.0,9.834756929194556e-05,0.0,0.0,3.7989537715911865,0.0,0.0,0.0,0.2695226073265075,4.0,0.0,1.0
389640,293.1488952636719,297.1499938964844,293.1499938964844,0.0426677651703357,-1271.6036376953125,304.1510314941406,0.6055752038955688,0.0885504558682441,0.0811730250716209,294.0049743652344,297.1499938964844,293.1499938964844,0.0007349979132413,-58.709716796875,292.24249267578125,0.4874046146869659,0.050000000745058,0.0489968620240688,293.100341796875,297.1499938964844,293.1499938964844,0.3141760528087616,-4435.5966796875,304.1482849121094,0.9985359907150269,0.4045760929584503,0.283233493566513,293.2057800292969,297.1499938964844,293.1499938964844,0.2851477563381195,-5559.1640625,304.1581115722656,0.9776350259780884,0.3735506236553192,0.3546762466430664,293.2927551269531,297.1499938964844,293.1499938964844,0.0067999069578945,-2383.814208984375,299.6874389648437,0.4874046146869659,0.050000000745058,0.2324200272560119,291.20074462890625,291.1499938964844,265.6066589355469,264.2649230957031,287.7142944335937,293.54510498046875,291.201171875,1.0,0.2649667263031006,1.0,0.050000000745058,0.8153170943260193,1.0,-1.2006707191467283,0.000203240168048,1.200467586517334,-0.2505295872688293,0.0,0.0,0.0975160375237464,50.871726989746094,37.0,6.632561683654785,-4226.673828125,202.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39471435546875,303.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.416015625,18000.0,0.0,0.0,0.0969062969088554,0.0,0.0,0.0,0.0,1.0,0.0002431944158161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984042286872863,0.0985574871301651,-0.0001532630558358,0.0,9.834756929194556e-05,0.0,0.0,3.7989537715911865,0.0,0.0,0.0,0.2695226073265075,4.0,0.0,1.0
389700,293.1490173339844,297.1499938964844,293.1499938964844,0.0425859913229942,-1270.234130859375,304.1510009765625,0.6100481152534485,0.0885388329625129,0.081106036901474,294.0098876953125,297.1499938964844,293.1499938964844,0.0006148910615593,-49.109989166259766,292.0845031738281,0.4909153878688812,0.050000000745058,0.0489311479032039,293.1009216308594,297.1499938964844,293.1499938964844,0.3088121712207794,-4372.08056640625,304.1584777832031,0.9990000128746032,0.4050874412059784,0.2789759039878845,293.205322265625,297.1499938964844,293.1499938964844,0.284394770860672,-5547.5498046875,304.15802001953125,0.9833067059516908,0.3729285895824432,0.3540260791778564,293.2928161621094,297.1499938964844,293.1499938964844,0.0067618903703987,-2373.107666015625,299.6636657714844,0.4909153878688812,0.050000000745058,0.2321083098649978,291.2037658691406,291.1499938964844,265.625,264.2820129394531,287.7359313964844,293.54840087890625,291.2047119140625,1.0,0.2620579302310943,1.0,0.050000000745058,0.8148173689842224,1.0,-1.1943490505218506,0.0002014475758187,1.1941475868225098,-0.2485465109348297,0.0,0.0,0.0936463698744773,49.12747573852539,37.0,9.470853805541992,-4192.4443359375,197.11538696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,303.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.096158817410469,0.0,0.0,0.0,0.0,1.0,0.0005335829337127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969922766089439,0.0976025983691215,-0.0006103205378167,0.0,9.758897067513316e-05,0.0,0.0,3.75941014289856,0.0,0.0,0.0,0.269351065158844,4.0,0.0,1.0
389760,293.1492614746094,297.1499938964844,293.1499938964844,0.0424933247268199,-1268.651611328125,304.1509704589844,0.6132388710975647,0.0885054543614387,0.0810420513153076,294.01483154296875,297.1499938964844,293.1499938964844,0.0005210117087699,-40.48271179199219,291.92822265625,0.4934988617897033,0.050000000745058,0.0488845668733119,293.0966491699219,297.1499938964844,293.1499938964844,0.3029886782169342,-4304.55419921875,304.1674499511719,0.9990000128746032,0.4065454006195068,0.2746214866638183,293.2049865722656,297.1499938964844,293.1499938964844,0.2835901975631714,-5535.0517578125,304.15802001953125,0.9871730208396912,0.3722947239875793,0.3533895611763,293.2928771972656,297.1499938964844,293.1499938964844,0.0067262058146297,-2362.8349609375,299.640869140625,0.4934988617897033,0.050000000745058,0.2318873405456543,291.2095642089844,291.1499938964844,265.6433410644531,264.2991027832031,287.7554626464844,293.5463256835937,291.21075439453125,1.0,0.2597531080245971,1.0,0.050000000745058,0.8143176436424255,1.0,-1.1879229545593262,0.0001996269857045,1.1877232789993286,-0.2464503794908523,0.0,0.0,0.0891004428267479,47.8679084777832,40.0,12.80311107635498,-4154.8896484375,192.47708129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,303.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.322265625,18000.0,0.0,0.0,0.095363013446331,0.0,0.0,0.0,0.0,1.0,0.0008744896622374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954115539789199,0.096945084631443,-0.0015335301868617,0.0,9.67813321040012e-05,0.0,0.0,3.731332540512085,0.0,0.0,0.0,0.269202321767807,4.0,0.0,1.0
389820,293.1498718261719,297.1499938964844,293.1499938964844,0.0423060469329357,-1265.4830322265625,304.1509704589844,0.6171689629554749,0.0883974805474281,0.0808996260166168,294.0248107910156,297.1499938964844,293.1499938964844,0.0004156058712396,-20.09880256652832,291.611572265625,0.4969517886638641,0.050000000745058,0.0488250330090522,293.0863342285156,297.1499938964844,293.1499938964844,0.295173704624176,-4214.75634765625,304.17431640625,0.9990000128746032,0.4099950194358825,0.2689538598060608,293.2044677734375,297.1499938964844,293.1499938964844,0.2820451855659485,-5511.09765625,304.1579284667969,0.9917555451393129,0.3710063099861145,0.3521235287189483,293.2928771972656,297.1499938964844,293.1499938964844,0.0066615939140319,-2344.3505859375,299.59490966796875,0.4969517886638641,0.050000000745058,0.2316049486398697,291.2193298339844,291.1499938964844,265.67999267578125,264.3333740234375,287.8056030273437,293.5423583984375,291.22021484375,1.0,0.2567444145679474,1.0,0.050000000745058,0.813318133354187,1.0,-1.1790173053741455,0.0001970719313248,1.178820252418518,-0.2426435947418213,0.0,0.0,0.0791635811328888,46.26685333251953,43.0,12.784931182861328,-4073.063720703125,186.4038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,302.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0936142429709434,0.0,0.0,0.0,0.0,1.0,0.0015750316670164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918710231781005,0.0965969860553741,-0.0047259647399187,0.0,9.500655869487672e-05,0.0,0.0,3.712471008300781,0.0,0.0,0.0,0.2689886093139648,4.0,0.0,1.0
389880,293.1498718261719,297.1499938964844,293.1499938964844,0.0423060469329357,-1265.4830322265625,304.1509704589844,0.6171689629554749,0.0883974805474281,0.0808996260166168,294.0248107910156,297.1499938964844,293.1499938964844,0.0004156058712396,-20.09880256652832,291.611572265625,0.4969517886638641,0.050000000745058,0.0488250330090522,293.0863342285156,297.1499938964844,293.1499938964844,0.295173704624176,-4214.75634765625,304.17431640625,0.9990000128746032,0.4099950194358825,0.2689538598060608,293.2044677734375,297.1499938964844,293.1499938964844,0.2820451855659485,-5511.09765625,304.1579284667969,0.9917555451393129,0.3710063099861145,0.3521235287189483,293.2928771972656,297.1499938964844,293.1499938964844,0.0066615939140319,-2344.3505859375,299.59490966796875,0.4969517886638641,0.050000000745058,0.2316049486398697,291.2193298339844,291.1499938964844,265.67999267578125,264.3333740234375,287.8056030273437,293.5423583984375,291.22021484375,1.0,0.2567444145679474,1.0,0.050000000745058,0.813318133354187,1.0,-1.1790173053741455,0.0001970719313248,1.178820252418518,-0.2426435947418213,0.0,0.0,0.0791635811328888,46.26685333251953,43.0,12.784931182861328,-4073.063720703125,186.4038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,302.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0936142429709434,0.0,0.0,0.0,0.0,1.0,0.0015750316670164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918710231781005,0.0965969860553741,-0.0047259647399187,0.0,9.500655869487672e-05,0.0,0.0,3.712471008300781,0.0,0.0,0.0,0.2689886093139648,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0421214513480663,-1262.3641357421875,304.15093994140625,0.6185324788093567,0.0882544293999672,0.0807568654417991,294.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.4983804523944855,0.050000000745058,0.0488013699650764,293.08258056640625,297.1499938964844,293.1499938964844,0.2916169762611389,-4175.20556640625,304.1719665527344,0.9990000128746032,0.4123879075050354,0.2666678726673126,293.2040710449219,297.1499938964844,293.1499938964844,0.2805409133434295,-5487.7587890625,304.15777587890625,0.9930399060249328,0.3697087168693542,0.3508813679218292,293.29296875,297.1499938964844,293.1499938964844,0.0066033909097313,-2327.681640625,299.5485534667969,0.4983804523944855,0.050000000745058,0.2314926832914352,291.2284240722656,291.1499938964844,265.7166748046875,264.3677062988281,287.87451171875,293.54718017578125,291.2294006347656,1.0,0.2554955780506134,1.0,0.050000000745058,0.8123186826705933,1.0,-1.174446702003479,0.0001956912019522,1.1742510795593262,-0.2392574697732925,0.0,0.0,0.0681072622537612,45.6463508605957,46.0,13.064573287963867,-3986.634521484375,183.72007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400390625,302.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.0916548818349838,0.0,0.0,0.0,0.0,1.0,0.0021852708887308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881028026342392,0.0969672948122024,-0.0088644912466406,0.0,9.301805403083564e-05,0.0,0.0,3.721680402755737,0.0,0.0,0.0,0.2688457369804382,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0421214513480663,-1262.3641357421875,304.15093994140625,0.6185324788093567,0.0882544293999672,0.0807568654417991,294.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.4983804523944855,0.050000000745058,0.0488013699650764,293.08258056640625,297.1499938964844,293.1499938964844,0.2916169762611389,-4175.20556640625,304.1719665527344,0.9990000128746032,0.4123879075050354,0.2666678726673126,293.2040710449219,297.1499938964844,293.1499938964844,0.2805409133434295,-5487.7587890625,304.15777587890625,0.9930399060249328,0.3697087168693542,0.3508813679218292,293.29296875,297.1499938964844,293.1499938964844,0.0066033909097313,-2327.681640625,299.5485534667969,0.4983804523944855,0.050000000745058,0.2314926832914352,291.2284240722656,291.1499938964844,265.7166748046875,264.3677062988281,287.87451171875,293.54718017578125,291.2294006347656,1.0,0.2554955780506134,1.0,0.050000000745058,0.8123186826705933,1.0,-1.174446702003479,0.0001956912019522,1.1742510795593262,-0.2392574697732925,0.0,0.0,0.0681072622537612,45.6463508605957,46.0,13.064573287963867,-3986.634521484375,183.72007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400390625,302.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.0916548818349838,0.0,0.0,0.0,0.0,1.0,0.0021852708887308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881028026342392,0.0969672948122024,-0.0088644912466406,0.0,9.301805403083564e-05,0.0,0.0,3.721680402755737,0.0,0.0,0.0,0.2688457369804382,4.0,0.0,1.0
390060,293.1515197753906,297.1499938964844,293.1499938964844,0.0419179983437061,-1258.9271240234375,304.1509704589844,0.6178379058837891,0.0880542919039726,0.0805974006652832,294.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.4981319904327392,0.050000000745058,0.048805434256792,293.0881652832031,297.1499938964844,293.1499938964844,0.2915093004703522,-4175.8896484375,304.16473388671875,0.9990000128746032,0.4129796028137207,0.2670627236366272,293.2038269042969,297.1499938964844,293.1499938964844,0.2790383994579315,-5464.3896484375,304.1576843261719,0.9917590618133544,0.3683911859989166,0.3496523201465606,293.29351806640625,297.1499938964844,293.1499938964844,0.0065484130755066,-2311.845458984375,299.5013122558594,0.4981319904327392,0.050000000745058,0.23151196539402,291.2381896972656,291.1499938964844,265.7533264160156,264.402099609375,287.959716796875,293.5630187988281,291.2392272949219,1.0,0.2556298971176147,1.0,0.050000000745058,0.8113191723823547,1.0,-1.17328143119812,0.0001952290767803,1.173086166381836,-0.2362651824951172,0.0,0.0,0.0557034574449062,45.78340530395508,49.0,13.697080612182615,-3893.771240234375,183.62779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,302.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.0895019993185997,0.0,0.0,0.0,0.0,1.0,0.0027101023588329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840572118759155,0.0973661765456199,-0.0133089646697044,0.0,9.083314944291487e-05,0.0,0.0,3.731942653656006,0.0,0.0,0.0,0.26870197057724,4.0,0.0,1.0
390120,293.1515197753906,297.1499938964844,293.1499938964844,0.0419179983437061,-1258.9271240234375,304.1509704589844,0.6178379058837891,0.0880542919039726,0.0805974006652832,294.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.4981319904327392,0.050000000745058,0.048805434256792,293.0881652832031,297.1499938964844,293.1499938964844,0.2915093004703522,-4175.8896484375,304.16473388671875,0.9990000128746032,0.4129796028137207,0.2670627236366272,293.2038269042969,297.1499938964844,293.1499938964844,0.2790383994579315,-5464.3896484375,304.1576843261719,0.9917590618133544,0.3683911859989166,0.3496523201465606,293.29351806640625,297.1499938964844,293.1499938964844,0.0065484130755066,-2311.845458984375,299.5013122558594,0.4981319904327392,0.050000000745058,0.23151196539402,291.2381896972656,291.1499938964844,265.7533264160156,264.402099609375,287.959716796875,293.5630187988281,291.2392272949219,1.0,0.2556298971176147,1.0,0.050000000745058,0.8113191723823547,1.0,-1.17328143119812,0.0001952290767803,1.173086166381836,-0.2362651824951172,0.0,0.0,0.0557034574449062,45.78340530395508,49.0,13.697080612182615,-3893.771240234375,183.62779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,302.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.0895019993185997,0.0,0.0,0.0,0.0,1.0,0.0027101023588329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840572118759155,0.0973661765456199,-0.0133089646697044,0.0,9.083314944291487e-05,0.0,0.0,3.731942653656006,0.0,0.0,0.0,0.26870197057724,4.0,0.0,1.0
390180,293.1528015136719,297.1499938964844,293.1499938964844,0.0416577234864234,-1254.557373046875,304.1510925292969,0.6153596043586731,0.0877556055784225,0.080378383398056,294.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.4965496957302093,0.050000000745058,0.0488317720592021,293.10308837890625,297.1499938964844,293.1499938964844,0.2942419648170471,-4209.2919921875,304.1552429199219,0.9990000128746032,0.4115376770496368,0.2696035504341125,293.20379638671875,297.1499938964844,293.1499938964844,0.2775248885154724,-5440.80078125,304.1576538085937,0.9883228540420532,0.3670305907726288,0.3484103381633758,293.2947998046875,297.1499938964844,293.1499938964844,0.0064948629587888,-2296.3779296875,299.4519958496094,0.4965496957302093,0.050000000745058,0.2316369116306305,291.2481689453125,291.1499938964844,265.7900085449219,264.4365539550781,288.0563049316406,293.5897827148437,291.2491760253906,1.0,0.2568589448928833,1.0,0.050000000745058,0.8103196024894714,1.0,-1.174758791923523,0.0001954898616531,1.1745632886886597,-0.2336992919445037,0.0,0.0,0.0419441871345043,46.5255126953125,52.0,13.713204383850098,-3794.97900390625,185.5744781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63726806640625,302.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.0871687605977058,0.0,0.0,0.0,0.0,1.0,0.0031837439164519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797706469893455,0.0976203829050064,-0.0178497396409511,0.0,8.846521086525172e-05,0.0,0.0,3.736353635787964,0.0,0.0,0.0,0.2685361504554748,4.0,0.0,1.0
390240,293.1528015136719,297.1499938964844,293.1499938964844,0.0416577234864234,-1254.557373046875,304.1510925292969,0.6153596043586731,0.0877556055784225,0.080378383398056,294.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.4965496957302093,0.050000000745058,0.0488317720592021,293.10308837890625,297.1499938964844,293.1499938964844,0.2942419648170471,-4209.2919921875,304.1552429199219,0.9990000128746032,0.4115376770496368,0.2696035504341125,293.20379638671875,297.1499938964844,293.1499938964844,0.2775248885154724,-5440.80078125,304.1576538085937,0.9883228540420532,0.3670305907726288,0.3484103381633758,293.2947998046875,297.1499938964844,293.1499938964844,0.0064948629587888,-2296.3779296875,299.4519958496094,0.4965496957302093,0.050000000745058,0.2316369116306305,291.2481689453125,291.1499938964844,265.7900085449219,264.4365539550781,288.0563049316406,293.5897827148437,291.2491760253906,1.0,0.2568589448928833,1.0,0.050000000745058,0.8103196024894714,1.0,-1.174758791923523,0.0001954898616531,1.1745632886886597,-0.2336992919445037,0.0,0.0,0.0419441871345043,46.5255126953125,52.0,13.713204383850098,-3794.97900390625,185.5744781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63726806640625,302.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.0871687605977058,0.0,0.0,0.0,0.0,1.0,0.0031837439164519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797706469893455,0.0976203829050064,-0.0178497396409511,0.0,8.846521086525172e-05,0.0,0.0,3.736353635787964,0.0,0.0,0.0,0.2685361504554748,4.0,0.0,1.0
390300,293.1535949707031,297.1499938964844,293.1499938964844,0.0415012910962104,-1251.947265625,304.15118408203125,0.6135184168815613,0.0875646397471427,0.0802389606833458,294.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.4953629672527313,0.050000000745058,0.0488519929349422,293.1138916015625,297.1499938964844,293.1499938964844,0.2965158820152282,-4236.318359375,304.1501770019531,0.9990000128746032,0.4100144505500793,0.2715375423431396,293.20391845703125,297.1499938964844,293.1499938964844,0.2767676711082458,-5428.99169921875,304.1576538085937,0.9858812689781188,0.3663287162780761,0.3477774262428283,293.2957458496094,297.1499938964844,293.1499938964844,0.0064683812670409,-2288.74755859375,299.4262390136719,0.4953629672527313,0.050000000745058,0.2317328155040741,291.2528076171875,291.1499938964844,265.8083190917969,264.4537658691406,288.1068420410156,293.60699462890625,291.2537536621094,1.0,0.2578093409538269,1.0,0.050000000745058,0.8098198771476746,1.0,-1.1762924194335938,0.0001958448556251,1.1760965585708618,-0.2326110750436782,0.0,0.0,0.0346221663057804,47.0863037109375,52.0,13.103388786315918,-3743.9775390625,187.1809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660400390625,302.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.0859394520521164,0.0,0.0,0.0,0.0,1.0,0.003409971948713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077566958963871,0.0976972132921218,-0.0201302543282508,0.0,8.721761696506292e-05,0.0,0.0,3.736530780792236,0.0,0.0,0.0,0.2684458792209625,4.0,0.0,1.0
