time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390360,293.15447998046875,297.1499938964844,293.1499938964844,0.0413270704448223,-1249.0528564453125,304.1512756347656,0.6112997531890869,0.0873453170061111,0.080078087747097,294.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25604248046875,0.4939647018909454,0.050000000745058,0.0488763116300106,293.1268310546875,297.1499938964844,293.1499938964844,0.2993181049823761,-4269.2822265625,304.1450500488281,0.9990000128746032,0.4079347550868988,0.2738456130027771,293.2041015625,297.1499938964844,293.1499938964844,0.2760134041309356,-5417.22900390625,304.1576232910156,0.9829954504966736,0.365610808134079,0.3471339643001556,293.29693603515625,297.1499938964844,293.1499938964844,0.0064420062117278,-2281.178955078125,299.3995666503906,0.4939647018909454,0.050000000745058,0.2318481802940368,291.2569885253906,291.1499938964844,265.82666015625,264.47100830078125,288.1579895019531,293.6269836425781,291.2578125,1.0,0.2589482069015503,1.0,0.050000000745058,0.8093201518058777,1.0,-1.17826509475708,0.0001963289396371,1.17806875705719,-0.231675311923027,0.0,0.0,0.0270693507045507,47.75639724731445,55.0,12.074136734008787,-3692.388916015625,189.15040588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,302.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.0846723020076751,0.0,0.0,0.0,0.0,1.0,0.0036322069354355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753483027219772,0.0977497994899749,-0.0224014949053525,0.0,8.593162056058645e-05,0.0,0.0,3.7357449531555176,0.0,0.0,0.0,0.268352597951889,4.0,0.0,1.0
390420,293.156494140625,297.1499938964844,293.1499938964844,0.0409245043992996,-1242.4017333984375,304.1515197753906,0.6058768033981323,0.0868214517831802,0.0796900391578674,294.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4906594753265381,0.050000000745058,0.0489358119666576,293.15887451171875,297.1499938964844,293.1499938964844,0.3063035607337951,-4350.50341796875,304.13507080078125,0.9990000128746032,0.4020400941371918,0.2794112861156463,293.20465087890625,297.1499938964844,293.1499938964844,0.2745146453380584,-5393.86279296875,304.1575927734375,0.9759877324104308,0.3641242086887359,0.3458109200000763,293.2998962402344,297.1499938964844,293.1499938964844,0.0063894367776811,-2266.19873046875,299.3434143066406,0.4906594753265381,0.050000000745058,0.2321304231882095,291.2636413574219,291.1499938964844,265.86334228515625,264.5054626464844,288.2611999511719,293.6771850585937,291.26422119140625,1.0,0.2617028653621673,1.0,0.050000000745058,0.8083207011222839,1.0,-1.18330180644989,0.0001976345811272,1.183104157447815,-0.2303246557712555,0.0,0.0,0.0114496070891618,49.38265228271485,58.0,9.355358123779297,-3588.5849609375,194.03628540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243347167969,301.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.0820407718420028,0.0,0.0,0.0,0.0,1.0,0.0040719369426369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709375068545341,0.0977962091565132,-0.0268587078899145,0.0,8.326095849042758e-05,0.0,0.0,3.731911182403565,0.0,0.0,0.0,0.2681628465652466,4.0,0.0,1.0
390480,293.156494140625,297.1499938964844,293.1499938964844,0.0409245043992996,-1242.4017333984375,304.1515197753906,0.6058768033981323,0.0868214517831802,0.0796900391578674,294.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4906594753265381,0.050000000745058,0.0489358119666576,293.15887451171875,297.1499938964844,293.1499938964844,0.3063035607337951,-4350.50341796875,304.13507080078125,0.9990000128746032,0.4020400941371918,0.2794112861156463,293.20465087890625,297.1499938964844,293.1499938964844,0.2745146453380584,-5393.86279296875,304.1575927734375,0.9759877324104308,0.3641242086887359,0.3458109200000763,293.2998962402344,297.1499938964844,293.1499938964844,0.0063894367776811,-2266.19873046875,299.3434143066406,0.4906594753265381,0.050000000745058,0.2321304231882095,291.2636413574219,291.1499938964844,265.86334228515625,264.5054626464844,288.2611999511719,293.6771850585937,291.26422119140625,1.0,0.2617028653621673,1.0,0.050000000745058,0.8083207011222839,1.0,-1.18330180644989,0.0001976345811272,1.183104157447815,-0.2303246557712555,0.0,0.0,0.0114496070891618,49.38265228271485,58.0,9.355358123779297,-3588.5849609375,194.03628540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243347167969,301.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.0820407718420028,0.0,0.0,0.0,0.0,1.0,0.0040719369426369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709375068545341,0.0977962091565132,-0.0268587078899145,0.0,8.326095849042758e-05,0.0,0.0,3.731911182403565,0.0,0.0,0.0,0.2681628465652466,4.0,0.0,1.0
390540,293.1587219238281,297.1499938964844,293.1499938964844,0.04129583761096,-1250.490966796875,304.1502685546875,0.5975356101989746,0.0862089097499847,0.0792510733008384,294.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4853676855564117,0.050000000745058,0.0490359514951705,293.1898498535156,297.1499938964844,293.1499938964844,0.3090315163135528,-4382.25390625,304.1356811523437,0.9908329248428344,0.3954953849315643,0.2780190706253052,293.2052917480469,297.1499938964844,293.1499938964844,0.2768833339214325,-5435.6572265625,304.15057373046875,0.964684784412384,0.3626106083393097,0.3444835841655731,293.3031921386719,297.1499938964844,293.1499938964844,0.0063834027387201,-2278.107177734375,299.2281494140625,0.4853676855564117,0.050000000745058,0.2326054275035858,291.11920166015625,291.1499938964844,265.8999938964844,264.5399169921875,288.385986328125,293.7315673828125,291.0965881347656,1.0,0.2647103369235992,1.0,0.050000000745058,0.8073211908340454,1.0,-1.1802489757537842,0.0001966114505194,1.180052399635315,-0.2265370637178421,0.0,0.0,0.0199726000428199,51.93301010131836,61.0,-160.94512939453125,-3417.0888671875,198.16249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8221740722656,299.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.533203125,18000.0,0.0,0.0,0.078638806939125,0.0,0.0,0.0,0.0,1.0,0.0052753211930394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634859800338745,0.1005860343575477,-0.0371000505983829,0.0,7.98083929112181e-05,0.0,0.0,3.814045190811157,0.0,0.0,0.0,0.2680907547473907,4.0,0.0,1.0
390600,293.1587219238281,297.1499938964844,293.1499938964844,0.04129583761096,-1250.490966796875,304.1502685546875,0.5975356101989746,0.0862089097499847,0.0792510733008384,294.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4853676855564117,0.050000000745058,0.0490359514951705,293.1898498535156,297.1499938964844,293.1499938964844,0.3090315163135528,-4382.25390625,304.1356811523437,0.9908329248428344,0.3954953849315643,0.2780190706253052,293.2052917480469,297.1499938964844,293.1499938964844,0.2768833339214325,-5435.6572265625,304.15057373046875,0.964684784412384,0.3626106083393097,0.3444835841655731,293.3031921386719,297.1499938964844,293.1499938964844,0.0063834027387201,-2278.107177734375,299.2281494140625,0.4853676855564117,0.050000000745058,0.2326054275035858,291.11920166015625,291.1499938964844,265.8999938964844,264.5399169921875,288.385986328125,293.7315673828125,291.0965881347656,1.0,0.2647103369235992,1.0,0.050000000745058,0.8073211908340454,1.0,-1.1802489757537842,0.0001966114505194,1.180052399635315,-0.2265370637178421,0.0,0.0,0.0199726000428199,51.93301010131836,61.0,-160.94512939453125,-3417.0888671875,198.16249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8221740722656,299.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.533203125,18000.0,0.0,0.0,0.078638806939125,0.0,0.0,0.0,0.0,1.0,0.0052753211930394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634859800338745,0.1005860343575477,-0.0371000505983829,0.0,7.98083929112181e-05,0.0,0.0,3.814045190811157,0.0,0.0,0.0,0.2680907547473907,4.0,0.0,1.0
390660,293.1609802246094,297.1499938964844,293.1499938964844,0.0401212647557258,-1229.5341796875,304.1520080566406,0.5885013937950134,0.0855292826890945,0.0787665620446205,294.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.4796011447906494,0.050000000745058,0.0491485223174095,293.20953369140625,297.1499938964844,293.1499938964844,0.3009472787380218,-4285.4931640625,304.153076171875,0.9778470993041992,0.3904889225959778,0.2745140194892883,293.20623779296875,297.1499938964844,293.1499938964844,0.2722120583057403,-5358.552734375,304.15753173828125,0.9519546031951904,0.3610230088233948,0.3431357443332672,293.3066711425781,297.1499938964844,293.1499938964844,0.0062844189815223,-2238.70458984375,299.2226867675781,0.4796011447906494,0.050000000745058,0.2331394255161285,291.2689819335937,291.1499938964844,265.9366760253906,264.5743408203125,288.50360107421875,293.7702941894531,291.21026611328125,1.0,0.2677555978298187,1.0,0.050000000745058,0.8063217401504517,1.0,-1.1745766401290894,0.0001948524004546,1.1743817329406738,-0.2220989018678665,0.0,0.0,0.0,54.761077880859375,64.0,-277.0853576660156,-1195.0850830078125,201.97280883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8786315917969,299.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18199.42578125,18000.0,0.0,0.0,0.0752013623714447,0.0,0.0,0.0,0.0,1.0,0.0090173939242959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115716783329844,0.0693511143326759,-0.0577794387936592,0.0,7.631982589373365e-05,0.0,0.0,2.6123363971710205,0.0,0.0,0.0,0.2634789943695068,4.0,0.0,1.0
390720,293.1609802246094,297.1499938964844,293.1499938964844,0.0401212647557258,-1229.5341796875,304.1520080566406,0.5885013937950134,0.0855292826890945,0.0787665620446205,294.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.4796011447906494,0.050000000745058,0.0491485223174095,293.20953369140625,297.1499938964844,293.1499938964844,0.3009472787380218,-4285.4931640625,304.153076171875,0.9778470993041992,0.3904889225959778,0.2745140194892883,293.20623779296875,297.1499938964844,293.1499938964844,0.2722120583057403,-5358.552734375,304.15753173828125,0.9519546031951904,0.3610230088233948,0.3431357443332672,293.3066711425781,297.1499938964844,293.1499938964844,0.0062844189815223,-2238.70458984375,299.2226867675781,0.4796011447906494,0.050000000745058,0.2331394255161285,291.2689819335937,291.1499938964844,265.9366760253906,264.5743408203125,288.50360107421875,293.7702941894531,291.21026611328125,1.0,0.2677555978298187,1.0,0.050000000745058,0.8063217401504517,1.0,-1.1745766401290894,0.0001948524004546,1.1743817329406738,-0.2220989018678665,0.0,0.0,0.0,54.761077880859375,64.0,-277.0853576660156,-1195.0850830078125,201.97280883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8786315917969,299.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18199.42578125,18000.0,0.0,0.0,0.0752013623714447,0.0,0.0,0.0,0.0,1.0,0.0090173939242959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115716783329844,0.0693511143326759,-0.0577794387936592,0.0,7.631982589373365e-05,0.0,0.0,2.6123363971710205,0.0,0.0,0.0,0.2634789943695068,4.0,0.0,1.0
390780,293.1628723144531,297.1499938964844,293.1499938964844,0.0395800173282623,-1220.33642578125,304.1532287597656,0.5796311497688293,0.0848681926727294,0.0782711431384086,294.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.473637968301773,0.050000000745058,0.0492634400725364,293.2272644042969,297.1499938964844,293.1499938964844,0.2964631915092468,-4231.17041015625,304.1645812988281,0.9638707637786864,0.3853950798511505,0.27113938331604,293.20654296875,297.1499938964844,293.1499938964844,0.2707610130310058,-5333.546875,304.1620788574219,0.9391730427742004,0.3595358431339264,0.3418507277965545,293.3090515136719,297.1499938964844,293.1499938964844,0.0062918746843934,-2239.7158203125,299.1450500488281,0.473637968301773,0.050000000745058,0.233684554696083,291.22442626953125,291.1499938964844,265.97332763671875,264.6087341308594,288.61492919921875,293.81085205078125,291.3088684082031,1.0,0.2708576917648315,1.0,0.050000000745058,0.8053222894668579,1.0,-1.1691817045211792,0.0001932125305756,1.1689884662628174,-0.2180917859077453,0.0,0.0,0.0247278716415166,57.64564895629883,67.0,460.3237609863281,-3841.010009765625,205.93898010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14874267578125,302.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.01171875,18000.0,0.0,0.0,0.0688332393765449,0.0,0.0,0.0,0.0,1.0,0.0042905882000923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826817452907562,0.1117347180843353,-0.0290529765188694,0.0,6.985698564676568e-05,0.0,0.0,4.283859729766846,0.0,0.0,0.0,0.2697852551937103,4.0,0.0,1.0
390840,293.1628723144531,297.1499938964844,293.1499938964844,0.0395800173282623,-1220.33642578125,304.1532287597656,0.5796311497688293,0.0848681926727294,0.0782711431384086,294.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.473637968301773,0.050000000745058,0.0492634400725364,293.2272644042969,297.1499938964844,293.1499938964844,0.2964631915092468,-4231.17041015625,304.1645812988281,0.9638707637786864,0.3853950798511505,0.27113938331604,293.20654296875,297.1499938964844,293.1499938964844,0.2707610130310058,-5333.546875,304.1620788574219,0.9391730427742004,0.3595358431339264,0.3418507277965545,293.3090515136719,297.1499938964844,293.1499938964844,0.0062918746843934,-2239.7158203125,299.1450500488281,0.473637968301773,0.050000000745058,0.233684554696083,291.22442626953125,291.1499938964844,265.97332763671875,264.6087341308594,288.61492919921875,293.81085205078125,291.3088684082031,1.0,0.2708576917648315,1.0,0.050000000745058,0.8053222894668579,1.0,-1.1691817045211792,0.0001932125305756,1.1689884662628174,-0.2180917859077453,0.0,0.0,0.0247278716415166,57.64564895629883,67.0,460.3237609863281,-3841.010009765625,205.93898010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14874267578125,302.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.01171875,18000.0,0.0,0.0,0.0688332393765449,0.0,0.0,0.0,0.0,1.0,0.0042905882000923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826817452907562,0.1117347180843353,-0.0290529765188694,0.0,6.985698564676568e-05,0.0,0.0,4.283859729766846,0.0,0.0,0.0,0.2697852551937103,4.0,0.0,1.0
390900,293.1639709472656,297.1499938964844,293.1499938964844,0.0385589189827442,-1201.710693359375,304.1544494628906,0.5751532912254333,0.0844910442829132,0.0780098140239715,294.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3893737792969,0.4704164266586303,0.050000000745058,0.0493231825530529,293.2373352050781,297.1499938964844,293.1499938964844,0.2899398505687713,-4153.494140625,304.1734924316406,0.956134796142578,0.3824401795864105,0.269221693277359,293.20733642578125,297.1499938964844,293.1499938964844,0.2663241028785705,-5260.138671875,304.1676940917969,0.9326080679893494,0.358667254447937,0.341110497713089,293.31109619140625,297.1499938964844,293.1499938964844,0.006184606347233,-2196.55224609375,299.1876220703125,0.4704164266586303,0.050000000745058,0.2339679300785064,291.4176330566406,291.1499938964844,265.9916687011719,264.6258850097656,288.6688232421875,293.83135986328125,291.421875,1.0,0.2724109292030334,1.0,0.050000000745058,0.804822564125061,1.0,-1.1660900115966797,0.0001922948868013,1.1658977270126345,-0.2160982191562652,0.0,0.0,0.0,59.13817596435547,67.0,288.12225341796875,-3027.259765625,207.8747711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0255432128906,301.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18165.78125,18000.0,0.0,0.0,0.0681927353143692,0.0,0.0,0.0,0.0,1.0,0.0059361946769058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489684417843818,0.0905966460704803,-0.0416282042860984,0.0,6.920695886947215e-05,0.0,0.0,3.4577553272247314,0.0,0.0,0.0,0.2663964629173279,4.0,0.0,1.0
390960,293.164794921875,297.1499938964844,293.1499938964844,0.0406107529997825,-1241.512939453125,304.14971923828125,0.5706919431686401,0.0841474011540412,0.0777360051870346,294.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4670178294181824,0.050000000745058,0.049383707344532,293.2481689453125,297.1499938964844,293.1499938964844,0.2989150881767273,-4266.7265625,304.15203857421875,0.9479512572288512,0.3792061507701874,0.2671135365962982,293.2066650390625,297.1499938964844,293.1499938964844,0.2765350937843323,-5435.4404296875,304.1451110839844,0.9262366890907288,0.358070433139801,0.340461254119873,293.3125305175781,297.1499938964844,293.1499938964844,0.0062236594967544,-2247.10009765625,299.00860595703125,0.4670178294181824,0.050000000745058,0.2342550456523895,291.0408935546875,291.1499938964844,266.010009765625,264.6430358886719,288.71661376953125,293.8466186523437,290.8236999511719,1.0,0.2739593982696533,1.0,0.050000000745058,0.8043228387832642,1.0,-1.1628690958023071,0.0001913528103614,1.162677764892578,-0.214174598455429,0.0,0.0,0.0240344256162643,60.64688873291016,70.0,-984.2926635742188,-1094.596435546875,209.78749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0399475097656,298.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.0663308724761009,0.0,0.0,0.0,0.0,1.0,0.0104910833761096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0104996794834733,0.0735218524932861,-0.0630221739411354,0.0,6.731739995302632e-05,0.0,0.0,2.741617202758789,0.0,0.0,0.0,0.2645587623119354,4.0,0.0,1.0
391020,293.16485595703125,297.1499938964844,293.1499938964844,0.0377970077097415,-1188.6380615234375,304.1549987792969,0.5628504157066345,0.0837606787681579,0.0774338319897651,294.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604736328125,0.4598495662212372,0.050000000745058,0.0495041869580745,293.27252197265625,297.1499938964844,293.1499938964844,0.2799912691116333,-4036.614013671875,304.1854553222656,0.9307419061660768,0.371799111366272,0.262330949306488,293.2022399902344,297.1499938964844,293.1499938964844,0.2641426920890808,-5224.43798828125,304.1697692871094,0.9150786995887756,0.357534646987915,0.3399488925933838,293.3143310546875,297.1499938964844,293.1499938964844,0.0061226808466017,-2175.605224609375,299.10772705078125,0.4598495662212372,0.050000000745058,0.2348265498876571,291.4457397460937,291.1499938964844,266.0466613769531,264.67724609375,288.7959899902344,293.8703918457031,291.4853820800781,1.0,0.2770598828792572,1.0,0.050000000745058,0.8033233284950256,1.0,-1.1569817066192627,0.0001896694157039,1.1567920446395874,-0.2108977288007736,0.0,0.0,0.0,63.64938354492188,73.0,490.9043273925781,-3597.103515625,213.7335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1187744140625,302.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.498046875,18000.0,0.0,0.0,0.0613558664917945,0.0,0.0,0.0,0.0,1.0,0.004685407038778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732767581939697,0.1059436574578285,-0.032666902989149,0.0,6.226840923773125e-05,0.0,0.0,4.056443214416504,0.0,0.0,0.0,0.2690998315811157,4.0,0.0,1.0
391080,293.16485595703125,297.1499938964844,293.1499938964844,0.0377970077097415,-1188.6380615234375,304.1549987792969,0.5628504157066345,0.0837606787681579,0.0774338319897651,294.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604736328125,0.4598495662212372,0.050000000745058,0.0495041869580745,293.27252197265625,297.1499938964844,293.1499938964844,0.2799912691116333,-4036.614013671875,304.1854553222656,0.9307419061660768,0.371799111366272,0.262330949306488,293.2022399902344,297.1499938964844,293.1499938964844,0.2641426920890808,-5224.43798828125,304.1697692871094,0.9150786995887756,0.357534646987915,0.3399488925933838,293.3143310546875,297.1499938964844,293.1499938964844,0.0061226808466017,-2175.605224609375,299.10772705078125,0.4598495662212372,0.050000000745058,0.2348265498876571,291.4457397460937,291.1499938964844,266.0466613769531,264.67724609375,288.7959899902344,293.8703918457031,291.4853820800781,1.0,0.2770598828792572,1.0,0.050000000745058,0.8033233284950256,1.0,-1.1569817066192627,0.0001896694157039,1.1567920446395874,-0.2108977288007736,0.0,0.0,0.0,63.64938354492188,73.0,490.9043273925781,-3597.103515625,213.7335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1187744140625,302.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.498046875,18000.0,0.0,0.0,0.0613558664917945,0.0,0.0,0.0,0.0,1.0,0.004685407038778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732767581939697,0.1059436574578285,-0.032666902989149,0.0,6.226840923773125e-05,0.0,0.0,4.056443214416504,0.0,0.0,0.0,0.2690998315811157,4.0,0.0,1.0
391140,293.164306640625,297.1499938964844,293.1499938964844,0.0418543294072151,-1266.1663818359375,304.14605712890625,0.555670976638794,0.0834902077913284,0.0772586092352867,294.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934875488281,0.452970027923584,0.050000000745058,0.0496272109448909,293.298095703125,297.1499938964844,293.1499938964844,0.2933216989040375,-4207.69580078125,304.1488037109375,0.9127684831619264,0.3635025322437286,0.2566879689693451,293.1958923339844,297.1499938964844,293.1499938964844,0.2839888036251068,-5561.53466796875,304.1275634765625,0.9052894115447998,0.3574849665164947,0.3398150503635406,293.3150939941406,297.1499938964844,293.1499938964844,0.0063027837313711,-2299.7080078125,298.72100830078125,0.452970027923584,0.050000000745058,0.2354101240634918,290.6280822753906,291.1499938964844,266.0833435058594,264.7113952636719,288.86920166015625,293.89862060546875,290.6072082519531,1.0,0.2801300585269928,1.0,0.050000000745058,0.8023238182067871,1.0,-1.1506855487823486,0.0001879233168438,1.150497555732727,-0.2079823315143585,0.0,0.0,0.0832685008645057,66.70211029052734,76.0,-357.0057678222656,-3636.291748046875,217.5926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1929626464844,300.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.904296875,18000.0,0.0,0.0,0.0570326671004295,0.0,0.0,0.0,0.0,1.0,0.0064228205010294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742890685796737,0.1186642423272132,-0.0443751700222492,0.0,5.788090857095085e-05,0.0,0.0,4.496947288513184,0.0,0.0,0.0,0.2694175839424133,4.0,0.0,1.0
391200,293.164306640625,297.1499938964844,293.1499938964844,0.0418543294072151,-1266.1663818359375,304.14605712890625,0.555670976638794,0.0834902077913284,0.0772586092352867,294.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934875488281,0.452970027923584,0.050000000745058,0.0496272109448909,293.298095703125,297.1499938964844,293.1499938964844,0.2933216989040375,-4207.69580078125,304.1488037109375,0.9127684831619264,0.3635025322437286,0.2566879689693451,293.1958923339844,297.1499938964844,293.1499938964844,0.2839888036251068,-5561.53466796875,304.1275634765625,0.9052894115447998,0.3574849665164947,0.3398150503635406,293.3150939941406,297.1499938964844,293.1499938964844,0.0063027837313711,-2299.7080078125,298.72100830078125,0.452970027923584,0.050000000745058,0.2354101240634918,290.6280822753906,291.1499938964844,266.0833435058594,264.7113952636719,288.86920166015625,293.89862060546875,290.6072082519531,1.0,0.2801300585269928,1.0,0.050000000745058,0.8023238182067871,1.0,-1.1506855487823486,0.0001879233168438,1.150497555732727,-0.2079823315143585,0.0,0.0,0.0832685008645057,66.70211029052734,76.0,-357.0057678222656,-3636.291748046875,217.5926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1929626464844,300.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.904296875,18000.0,0.0,0.0,0.0570326671004295,0.0,0.0,0.0,0.0,1.0,0.0064228205010294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742890685796737,0.1186642423272132,-0.0443751700222492,0.0,5.788090857095085e-05,0.0,0.0,4.496947288513184,0.0,0.0,0.0,0.2694175839424133,4.0,0.0,1.0
391260,293.15777587890625,297.1499938964844,293.1499938964844,0.0377787984907627,-1187.36181640625,304.1535339355469,0.551330029964447,0.0844397693872451,0.0778923630714416,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50927734375,0.4467546343803406,0.050000000745058,0.0497495867311954,293.3243408203125,297.1499938964844,293.1499938964844,0.2627624571323395,-3834.81201171875,304.19744873046875,0.8965099453926086,0.3544365465641022,0.2506886124610901,293.1929016113281,297.1499938964844,293.1499938964844,0.2617345154285431,-5185.41162109375,304.16961669921875,0.8967984318733215,0.3569457530975342,0.3397300541400909,293.3158264160156,297.1499938964844,293.1499938964844,0.0060026687569916,-2134.543212890625,299.033935546875,0.4467546343803406,0.050000000745058,0.2359906136989593,291.54913330078125,291.1499938964844,266.1199951171875,264.7453918457031,288.9294128417969,293.92852783203125,291.5519714355469,1.0,0.283189445734024,1.0,0.050000000745058,0.8013243079185486,1.0,-1.1449871063232422,0.0001864014047896,1.1448007822036743,-0.2057745605707168,0.0,0.0,0.0,69.7364730834961,79.0,343.5345153808594,-2520.352783203125,221.57139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9632263183594,301.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18211.69140625,18000.0,0.0,0.0,0.0553258806467056,0.0,0.0,0.0,0.0,1.0,0.0073248976841568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034391812980175,0.0841677263379097,-0.0497759133577346,0.0,5.614873589365743e-05,0.0,0.0,3.202080011367798,0.0,0.0,0.0,0.2654869556427002,4.0,0.0,1.0
391320,293.15777587890625,297.1499938964844,293.1499938964844,0.0377787984907627,-1187.36181640625,304.1535339355469,0.551330029964447,0.0844397693872451,0.0778923630714416,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50927734375,0.4467546343803406,0.050000000745058,0.0497495867311954,293.3243408203125,297.1499938964844,293.1499938964844,0.2627624571323395,-3834.81201171875,304.19744873046875,0.8965099453926086,0.3544365465641022,0.2506886124610901,293.1929016113281,297.1499938964844,293.1499938964844,0.2617345154285431,-5185.41162109375,304.16961669921875,0.8967984318733215,0.3569457530975342,0.3397300541400909,293.3158264160156,297.1499938964844,293.1499938964844,0.0060026687569916,-2134.543212890625,299.033935546875,0.4467546343803406,0.050000000745058,0.2359906136989593,291.54913330078125,291.1499938964844,266.1199951171875,264.7453918457031,288.9294128417969,293.92852783203125,291.5519714355469,1.0,0.283189445734024,1.0,0.050000000745058,0.8013243079185486,1.0,-1.1449871063232422,0.0001864014047896,1.1448007822036743,-0.2057745605707168,0.0,0.0,0.0,69.7364730834961,79.0,343.5345153808594,-2520.352783203125,221.57139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9632263183594,301.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18211.69140625,18000.0,0.0,0.0,0.0553258806467056,0.0,0.0,0.0,0.0,1.0,0.0073248976841568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034391812980175,0.0841677263379097,-0.0497759133577346,0.0,5.614873589365743e-05,0.0,0.0,3.202080011367798,0.0,0.0,0.0,0.2654869556427002,4.0,0.0,1.0
391380,293.14801025390625,297.1499938964844,293.1499938964844,0.0425840243697166,-1274.3828125,304.1450500488281,0.549946665763855,0.086216926574707,0.0794499963521957,294.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.4410678744316101,0.050000000745058,0.0498728714883327,293.3477783203125,297.1499938964844,293.1499938964844,0.2696776092052459,-3928.004150390625,304.1733093261719,0.8808576464653015,0.3452605307102203,0.2443560361862182,293.19171142578125,297.1499938964844,293.1499938964844,0.2765865325927734,-5436.7939453125,304.1415710449219,0.8882472515106201,0.3560982346534729,0.3390272259712219,293.31402587890625,297.1499938964844,293.1499938964844,0.0062448028475046,-2259.668701171875,298.6750793457031,0.4410678744316101,0.050000000745058,0.2365754246711731,290.7996826171875,291.1499938964844,266.1566772460937,264.7792358398437,288.98358154296875,293.9638061523437,291.0033264160156,1.0,0.2862173020839691,1.0,0.050000000745058,0.8003247380256653,1.0,-1.1392617225646973,0.0001849201653385,1.1390767097473145,-0.2040098756551742,0.0,0.0,0.0678084939718246,72.78535461425781,82.0,354.7653503417969,-3814.75927734375,225.52301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1623840332031,302.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17826.6953125,18000.0,0.0,0.0,0.049941387027502,0.0,0.0,0.0,0.0,1.0,0.0055478103458881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847439095377922,0.1237249374389648,-0.0389810241758823,0.0,5.068415703135543e-05,0.0,0.0,4.722694396972656,0.0,0.0,0.0,0.2705757319927215,4.0,0.0,1.0
391440,293.14801025390625,297.1499938964844,293.1499938964844,0.0425840243697166,-1274.3828125,304.1450500488281,0.549946665763855,0.086216926574707,0.0794499963521957,294.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.4410678744316101,0.050000000745058,0.0498728714883327,293.3477783203125,297.1499938964844,293.1499938964844,0.2696776092052459,-3928.004150390625,304.1733093261719,0.8808576464653015,0.3452605307102203,0.2443560361862182,293.19171142578125,297.1499938964844,293.1499938964844,0.2765865325927734,-5436.7939453125,304.1415710449219,0.8882472515106201,0.3560982346534729,0.3390272259712219,293.31402587890625,297.1499938964844,293.1499938964844,0.0062448028475046,-2259.668701171875,298.6750793457031,0.4410678744316101,0.050000000745058,0.2365754246711731,290.7996826171875,291.1499938964844,266.1566772460937,264.7792358398437,288.98358154296875,293.9638061523437,291.0033264160156,1.0,0.2862173020839691,1.0,0.050000000745058,0.8003247380256653,1.0,-1.1392617225646973,0.0001849201653385,1.1390767097473145,-0.2040098756551742,0.0,0.0,0.0678084939718246,72.78535461425781,82.0,354.7653503417969,-3814.75927734375,225.52301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1623840332031,302.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17826.6953125,18000.0,0.0,0.0,0.049941387027502,0.0,0.0,0.0,0.0,1.0,0.0055478103458881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847439095377922,0.1237249374389648,-0.0389810241758823,0.0,5.068415703135543e-05,0.0,0.0,4.722694396972656,0.0,0.0,0.0,0.2705757319927215,4.0,0.0,1.0
391500,293.14324951171875,297.1499938964844,293.1499938964844,0.0402815602719783,-1228.86572265625,304.1499938964844,0.5498113632202148,0.0871778726577758,0.0803966000676155,294.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.4384235143661499,0.050000000745058,0.0499345064163208,293.3583984375,297.1499938964844,293.1499938964844,0.2513614594936371,-3701.687255859375,304.20172119140625,0.873274564743042,0.3406665623188019,0.2411846667528152,293.1922302246094,297.1499938964844,293.1499938964844,0.2616119384765625,-5183.89453125,304.169677734375,0.8841072916984558,0.3554689288139343,0.3386141657829284,293.3139953613281,297.1499938964844,293.1499938964844,0.0059861438348889,-2133.214599609375,298.92926025390625,0.4384235143661499,0.050000000745058,0.2368678003549575,291.4857482910156,291.1499938964844,266.17498779296875,264.7961120605469,289.004638671875,293.9792785644531,291.54345703125,1.0,0.2877252101898193,1.0,0.050000000745058,0.7998250126838684,1.0,-1.1365206241607666,0.0001842295605456,1.136336326599121,-0.2033128440380096,0.0,0.0,0.0,74.30853271484375,82.0,584.31103515625,-3503.605712890625,227.52114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95086669921875,302.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.365234375,18000.0,0.0,0.0,0.0502119585871696,0.0,0.0,0.0,0.0,1.0,0.0052571319974958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720677003264427,0.1091909259557724,-0.037123218178749,0.0,5.095875530969352e-05,0.0,0.0,4.179325103759766,0.0,0.0,0.0,0.2693339884281158,4.0,0.0,1.0
391560,293.1400756835937,297.1499938964844,293.1499938964844,0.0414227470755577,-1248.6632080078125,304.1478271484375,0.5493589639663696,0.0878883004188537,0.081215813755989,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.4359058439731598,0.050000000745058,0.0499960593879222,293.3637390136719,297.1499938964844,293.1499938964844,0.2491128146648407,-3678.22412109375,304.19586181640625,0.8662757277488708,0.3369758725166321,0.23834028840065,293.19287109375,297.1499938964844,293.1499938964844,0.2626379728317261,-5203.91650390625,304.1636962890625,0.879964292049408,0.3548060357570648,0.3380531072616577,293.3140563964844,297.1499938964844,293.1499938964844,0.0059227007441222,-2120.88134765625,298.90118408203125,0.4359058439731598,0.050000000745058,0.237159788608551,291.48516845703125,291.1499938964844,266.1933288574219,264.8129577636719,289.01470947265625,293.984130859375,291.3628845214844,1.0,0.2892273366451263,1.0,0.050000000745058,0.7993252277374268,1.0,-1.1338403224945068,0.000183565687621,1.1336568593978882,-0.2027246654033661,0.0,0.0,0.0,75.82884216308594,85.0,-356.93927001953125,-296.15924072265625,229.5238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704467773437,299.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18200.7890625,18000.0,0.0,0.0,0.0506315603852272,0.0,0.0,0.0,0.0,1.0,0.0108240218833088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028623102698475,0.0671946331858635,-0.0643323212862014,0.0,5.138459891895764e-05,0.0,0.0,2.523629903793335,0.0,0.0,0.0,0.2632551193237304,4.0,0.0,1.0
391620,293.1371765136719,297.1499938964844,293.1499938964844,0.0433637239038944,-1282.3724365234375,304.1468505859375,0.547085165977478,0.0887343510985374,0.0822485759854316,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4313654005527496,0.050000000745058,0.0501150004565715,293.3637390136719,297.1499938964844,293.1499938964844,0.2477196753025055,-3665.0615234375,304.1890563964844,0.8550050854682922,0.3315483927726745,0.2343011498451233,293.192138671875,297.1499938964844,293.1499938964844,0.2662209570407867,-5263.2978515625,304.1597900390625,0.872532069683075,0.3538703322410583,0.3372343778610229,293.3115539550781,297.1499938964844,293.1499938964844,0.0060527939349412,-2173.828369140625,298.7264709472656,0.4313654005527496,0.050000000745058,0.2377239763736724,291.184326171875,291.1499938964844,266.2300109863281,264.8464660644531,289.0083923339844,293.97467041015625,291.34100341796875,1.0,0.2922584414482116,1.0,0.050000000745058,0.7983257174491882,1.0,-1.1300684213638306,0.0001827039232011,1.1298856735229492,-0.2022750228643417,0.0,0.0,0.0158097445964813,78.77971649169922,88.0,619.5393676757812,-3712.203369140625,233.8836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92218017578125,302.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.66015625,18000.0,0.0,0.0,0.0461358204483985,0.0,0.0,0.0,0.0,1.0,0.0053542153909802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823767483234405,0.1201484128832817,-0.0377716682851314,0.0,4.68219950562343e-05,0.0,0.0,4.603414058685303,0.0,0.0,0.0,0.2703851461410522,4.0,0.0,1.0
391680,293.1371765136719,297.1499938964844,293.1499938964844,0.0433637239038944,-1282.3724365234375,304.1468505859375,0.547085165977478,0.0887343510985374,0.0822485759854316,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4313654005527496,0.050000000745058,0.0501150004565715,293.3637390136719,297.1499938964844,293.1499938964844,0.2477196753025055,-3665.0615234375,304.1890563964844,0.8550050854682922,0.3315483927726745,0.2343011498451233,293.192138671875,297.1499938964844,293.1499938964844,0.2662209570407867,-5263.2978515625,304.1597900390625,0.872532069683075,0.3538703322410583,0.3372343778610229,293.3115539550781,297.1499938964844,293.1499938964844,0.0060527939349412,-2173.828369140625,298.7264709472656,0.4313654005527496,0.050000000745058,0.2377239763736724,291.184326171875,291.1499938964844,266.2300109863281,264.8464660644531,289.0083923339844,293.97467041015625,291.34100341796875,1.0,0.2922584414482116,1.0,0.050000000745058,0.7983257174491882,1.0,-1.1300684213638306,0.0001827039232011,1.1298856735229492,-0.2022750228643417,0.0,0.0,0.0158097445964813,78.77971649169922,88.0,619.5393676757812,-3712.203369140625,233.8836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92218017578125,302.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.66015625,18000.0,0.0,0.0,0.0461358204483985,0.0,0.0,0.0,0.0,1.0,0.0053542153909802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823767483234405,0.1201484128832817,-0.0377716682851314,0.0,4.68219950562343e-05,0.0,0.0,4.603414058685303,0.0,0.0,0.0,0.2703851461410522,4.0,0.0,1.0
391740,293.1381530761719,297.1499938964844,293.1499938964844,0.0451480783522129,-1315.296875,304.1439514160156,0.5431421399116516,0.0888696461915969,0.0826348960399627,294.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.4271253645420074,0.050000000745058,0.0502366237342357,293.3614196777344,297.1499938964844,293.1499938964844,0.2484264522790908,-3681.881103515625,304.1708679199219,0.8448927402496338,0.326592355966568,0.2308525741100311,293.1928100585937,297.1499938964844,293.1499938964844,0.271148532629013,-5351.38134765625,304.1439514160156,0.8652129173278809,0.3526596426963806,0.3362146019935608,293.3114929199219,297.1499938964844,293.1499938964844,0.0059401676990091,-2162.729736328125,298.62908935546875,0.4271253645420074,0.050000000745058,0.2383009195327758,291.08551025390625,291.1499938964844,266.26666259765625,264.8798217773437,288.9968566894531,293.9627380371094,290.8620910644531,1.0,0.2952889204025268,1.0,0.050000000745058,0.7973262071609497,1.0,-1.1260071992874146,0.0001817794691305,1.1258255243301392,-0.2018899023532867,0.0,0.0,0.0,81.79241943359375,76.0,-981.6392211914062,-0.0,238.22645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877990722656,299.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.650390625,18000.0,0.0,0.0,0.0473245419561862,0.0,0.0,0.0,0.0,1.0,0.0125295156612992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000159231989528,0.0685645267367363,-0.0684053003787994,0.0,4.80283924844116e-05,0.0,0.0,2.5616066455841064,0.0,0.0,0.0,0.2629167735576629,4.0,0.0,1.0
391800,293.1381530761719,297.1499938964844,293.1499938964844,0.0451480783522129,-1315.296875,304.1439514160156,0.5431421399116516,0.0888696461915969,0.0826348960399627,294.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.4271253645420074,0.050000000745058,0.0502366237342357,293.3614196777344,297.1499938964844,293.1499938964844,0.2484264522790908,-3681.881103515625,304.1708679199219,0.8448927402496338,0.326592355966568,0.2308525741100311,293.1928100585937,297.1499938964844,293.1499938964844,0.271148532629013,-5351.38134765625,304.1439514160156,0.8652129173278809,0.3526596426963806,0.3362146019935608,293.3114929199219,297.1499938964844,293.1499938964844,0.0059401676990091,-2162.729736328125,298.62908935546875,0.4271253645420074,0.050000000745058,0.2383009195327758,291.08551025390625,291.1499938964844,266.26666259765625,264.8798217773437,288.9968566894531,293.9627380371094,290.8620910644531,1.0,0.2952889204025268,1.0,0.050000000745058,0.7973262071609497,1.0,-1.1260071992874146,0.0001817794691305,1.1258255243301392,-0.2018899023532867,0.0,0.0,0.0,81.79241943359375,76.0,-981.6392211914062,-0.0,238.22645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877990722656,299.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.650390625,18000.0,0.0,0.0,0.0473245419561862,0.0,0.0,0.0,0.0,1.0,0.0125295156612992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000159231989528,0.0685645267367363,-0.0684053003787994,0.0,4.80283924844116e-05,0.0,0.0,2.5616066455841064,0.0,0.0,0.0,0.2629167735576629,4.0,0.0,1.0
391860,293.1392517089844,297.1499938964844,293.1499938964844,0.0427302829921245,-1269.38427734375,304.1509094238281,0.5450962781906128,0.0889453068375587,0.0826610401272773,294.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.4287019371986389,0.050000000745058,0.050190158188343,293.3569641113281,297.1499938964844,293.1499938964844,0.2346055060625076,-3507.85693359375,304.19061279296875,0.8434628248214722,0.3221464157104492,0.2277178764343261,293.1921081542969,297.1499938964844,293.1499938964844,0.2597991228103637,-5156.58251953125,304.1688842773437,0.8668496608734131,0.3517250418663025,0.3353168964385986,293.3099365234375,297.1499938964844,293.1499938964844,0.0058669755235314,-2103.234619140625,298.7210693359375,0.4287019371986389,0.050000000745058,0.2380804866552353,291.4222412109375,291.1499938964844,266.3033447265625,264.9129333496094,288.9864196777344,293.95074462890625,291.4917907714844,1.0,0.2928963005542755,1.0,0.050000000745058,0.7963266372680664,1.0,-1.1208789348602295,0.0001805717038223,1.12069833278656,-0.2012499421834945,0.0,0.0,0.0,80.53451538085938,64.0,595.4784545898438,-3462.396728515625,234.00564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491638183594,302.58990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.0455401949584484,0.0,0.0,0.0,0.0,1.0,0.0055289096198976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731352567672729,0.1121036186814308,-0.0389683656394481,0.0,4.621750849764794e-05,0.0,0.0,4.293160915374756,0.0,0.0,0.0,0.2696207165718078,4.0,0.0,1.0
391920,293.1392517089844,297.1499938964844,293.1499938964844,0.0427302829921245,-1269.38427734375,304.1509094238281,0.5450962781906128,0.0889453068375587,0.0826610401272773,294.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.4287019371986389,0.050000000745058,0.050190158188343,293.3569641113281,297.1499938964844,293.1499938964844,0.2346055060625076,-3507.85693359375,304.19061279296875,0.8434628248214722,0.3221464157104492,0.2277178764343261,293.1921081542969,297.1499938964844,293.1499938964844,0.2597991228103637,-5156.58251953125,304.1688842773437,0.8668496608734131,0.3517250418663025,0.3353168964385986,293.3099365234375,297.1499938964844,293.1499938964844,0.0058669755235314,-2103.234619140625,298.7210693359375,0.4287019371986389,0.050000000745058,0.2380804866552353,291.4222412109375,291.1499938964844,266.3033447265625,264.9129333496094,288.9864196777344,293.95074462890625,291.4917907714844,1.0,0.2928963005542755,1.0,0.050000000745058,0.7963266372680664,1.0,-1.1208789348602295,0.0001805717038223,1.12069833278656,-0.2012499421834945,0.0,0.0,0.0,80.53451538085938,64.0,595.4784545898438,-3462.396728515625,234.00564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491638183594,302.58990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.0455401949584484,0.0,0.0,0.0,0.0,1.0,0.0055289096198976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731352567672729,0.1121036186814308,-0.0389683656394481,0.0,4.621750849764794e-05,0.0,0.0,4.293160915374756,0.0,0.0,0.0,0.2696207165718078,4.0,0.0,1.0
391980,293.1413879394531,297.1499938964844,293.1499938964844,0.047017652541399,-1350.8001708984375,304.1427001953125,0.551616907119751,0.0887845382094383,0.0823776274919509,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8413391113281,0.4350197315216064,0.050000000745058,0.0500185824930667,293.3526916503906,297.1499938964844,293.1499938964844,0.2477541267871856,-3682.914794921875,304.1522827148437,0.8482062816619873,0.3177593648433685,0.2244458943605423,293.19171142578125,297.1499938964844,293.1499938964844,0.2782351672649383,-5472.75439453125,304.12860107421875,0.8751752972602844,0.3507323861122131,0.334105521440506,293.3092346191406,297.1499938964844,293.1499938964844,0.0059446324594318,-2195.1259765625,298.3396911621094,0.4350197315216064,0.050000000745058,0.2372666150331497,290.65936279296875,291.1499938964844,266.3399963378906,264.94580078125,288.9842834472656,293.9430847167969,290.5260314941406,1.0,0.2868960201740265,1.0,0.050000000745058,0.7953271269798279,1.0,-1.1139745712280271,0.0001788875815691,1.1137956380844116,-0.2001069188117981,0.0,0.0,0.0599032826721668,76.08648681640625,52.0,-749.046875,-3354.622314453125,223.15310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356994628906,299.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17661.36328125,18000.0,0.0,0.0,0.0457397177815437,0.0,0.0,0.0,0.0,1.0,0.0080044753849506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677610039710998,0.1205708757042884,-0.0528098717331886,0.0,4.6419998398050666e-05,0.0,0.0,4.531267166137695,0.0,0.0,0.0,0.2701633870601654,4.0,0.0,1.0
392040,293.1413879394531,297.1499938964844,293.1499938964844,0.047017652541399,-1350.8001708984375,304.1427001953125,0.551616907119751,0.0887845382094383,0.0823776274919509,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8413391113281,0.4350197315216064,0.050000000745058,0.0500185824930667,293.3526916503906,297.1499938964844,293.1499938964844,0.2477541267871856,-3682.914794921875,304.1522827148437,0.8482062816619873,0.3177593648433685,0.2244458943605423,293.19171142578125,297.1499938964844,293.1499938964844,0.2782351672649383,-5472.75439453125,304.12860107421875,0.8751752972602844,0.3507323861122131,0.334105521440506,293.3092346191406,297.1499938964844,293.1499938964844,0.0059446324594318,-2195.1259765625,298.3396911621094,0.4350197315216064,0.050000000745058,0.2372666150331497,290.65936279296875,291.1499938964844,266.3399963378906,264.94580078125,288.9842834472656,293.9430847167969,290.5260314941406,1.0,0.2868960201740265,1.0,0.050000000745058,0.7953271269798279,1.0,-1.1139745712280271,0.0001788875815691,1.1137956380844116,-0.2001069188117981,0.0,0.0,0.0599032826721668,76.08648681640625,52.0,-749.046875,-3354.622314453125,223.15310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356994628906,299.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17661.36328125,18000.0,0.0,0.0,0.0457397177815437,0.0,0.0,0.0,0.0,1.0,0.0080044753849506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677610039710998,0.1205708757042884,-0.0528098717331886,0.0,4.6419998398050666e-05,0.0,0.0,4.531267166137695,0.0,0.0,0.0,0.2701633870601654,4.0,0.0,1.0
