time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392100,293.1418762207031,297.1499938964844,293.1499938964844,0.0438176766037941,-1290.5108642578125,304.1500244140625,0.556700587272644,0.0887958705425262,0.0822491347789764,294.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9533386230469,0.4399462938308716,0.050000000745058,0.0498988553881645,293.35015869140625,297.1499938964844,293.1499938964844,0.2338860034942627,-3505.4453125,304.177734375,0.8528445363044739,0.3156917989253998,0.2229387313127517,293.1910095214844,297.1499938964844,293.1499938964844,0.2645185589790344,-5238.43017578125,304.1581726074219,0.8818268179893494,0.3503426611423492,0.3336527049541473,293.3083801269531,297.1499938964844,293.1499938964844,0.0058723278343677,-2125.8203125,298.5048828125,0.4399462938308716,0.050000000745058,0.2366986870765686,291.1015319824219,291.1499938964844,266.3583374023437,264.962158203125,288.98223876953125,293.9384765625,291.2691955566406,1.0,0.2828710377216339,1.0,0.050000000745058,0.794827401638031,1.0,-1.110642433166504,0.0001780818856786,1.110464334487915,-0.1995686590671539,0.0,0.0,0.0281561948359012,73.00487518310547,52.0,591.140625,-3671.8759765625,216.1928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,302.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.84375,18000.0,0.0,0.0,0.0450205318629741,0.0,0.0,0.0,0.0,1.0,0.0053808959200978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843865424394607,0.1223369762301445,-0.0379504300653934,0.0,4.569011434796266e-05,0.0,0.0,4.688806056976318,0.0,0.0,0.0,0.2706528007984161,4.0,0.0,1.0
392160,293.142822265625,297.1499938964844,293.1499938964844,0.0418580956757068,-1254.203125,304.1534729003906,0.5627593398094177,0.0887141302227974,0.0820916965603828,294.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537658691406,0.4460806548595428,0.050000000745058,0.0497638583183288,293.3484802246094,297.1499938964844,293.1499938964844,0.224834069609642,-3391.034912109375,304.188720703125,0.8586748838424683,0.3134889304637909,0.221338465809822,293.19122314453125,297.1499938964844,293.1499938964844,0.2560488283634186,-5095.6640625,304.1716003417969,0.8897859454154968,0.3497836291790008,0.3330512046813965,293.3088684082031,297.1499938964844,293.1499938964844,0.0056718792766332,-2038.25048828125,298.65545654296875,0.4460806548595428,0.050000000745058,0.236058309674263,291.51348876953125,291.1499938964844,266.3766784667969,264.9784240722656,288.982421875,293.9346923828125,291.5335693359375,1.0,0.2782798111438751,1.0,0.050000000745058,0.7943276166915894,1.0,-1.1068803071975708,0.0001771607931004,1.1067031621932983,-0.1988878399133682,0.0,0.0,0.0,69.53167724609375,40.0,457.9078979492188,-2810.232666015625,208.3927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,301.6665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.548828125,18000.0,0.0,0.0,0.0474584065377712,0.0,0.0,0.0,0.0,1.0,0.0069201472215354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0470472648739814,0.0946173816919326,-0.0475701205432415,0.0,4.816424916498363e-05,0.0,0.0,3.6127755641937256,0.0,0.0,0.0,0.2667518854141235,4.0,0.0,1.0
392220,293.1445007324219,297.1499938964844,293.1499938964844,0.046357300132513,-1339.8662109375,304.1444396972656,0.5742915868759155,0.0885209664702415,0.0816847532987594,294.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288879394531,0.4588317573070526,0.050000000745058,0.0495220273733139,293.3444519042969,297.1499938964844,293.1499938964844,0.2399141788482666,-3590.85693359375,304.1508178710937,0.8710862994194031,0.3102646768093109,0.2188160866498947,293.19024658203125,297.1499938964844,293.1499938964844,0.2762084305286407,-5440.962890625,304.12945556640625,0.9057808518409728,0.3491361141204834,0.3320785760879516,293.3079528808594,297.1499938964844,293.1499938964844,0.0057907267473638,-2146.664794921875,298.2367858886719,0.4588317573070526,0.050000000745058,0.234911173582077,290.65106201171875,291.1499938964844,266.406005859375,265.0043334960937,288.9862060546875,293.9305114746094,290.5345153808594,1.0,0.2699273526668548,1.0,0.050000000745058,0.7935279607772827,1.0,-1.100529432296753,0.0001756013225531,1.100353717803955,-0.1976677179336547,0.0,0.0,0.0634562000632286,63.3172607421875,40.0,-664.2676391601562,-3366.808349609375,194.6809539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,299.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17708.267578125,18000.0,0.0,0.0,0.0472429431974887,0.0,0.0,0.0,0.0,1.0,0.0077440906316041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702190101146698,0.1218114122748375,-0.0515924058854579,0.0,4.794558117282577e-05,0.0,0.0,4.594725608825684,0.0,0.0,0.0,0.2697276175022125,4.0,0.0,1.0
392280,293.1446838378906,297.1499938964844,293.1499938964844,0.0457686446607112,-1328.7056884765625,304.1460266113281,0.5776840448379517,0.0885153785347938,0.0815958380699157,294.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67010498046875,0.4626838266849518,0.050000000745058,0.0494571514427661,293.3432006835937,297.1499938964844,293.1499938964844,0.2372601926326751,-3556.429931640625,304.1559753417969,0.8749372959136963,0.3095198571681976,0.218237891793251,293.1897277832031,297.1499938964844,293.1499938964844,0.27390918135643,-5400.556640625,304.1356201171875,0.9108099937438964,0.3490330576896667,0.3319016396999359,293.307373046875,297.1499938964844,293.1499938964844,0.0058506284840404,-2156.961181640625,298.2184143066406,0.4626838266849518,0.050000000745058,0.2346034348011016,290.631591796875,291.1499938964844,266.413330078125,265.01080322265625,288.9870300292969,293.92938232421875,290.7839660644531,1.0,0.2676708102226257,1.0,0.050000000745058,0.793328046798706,1.0,-1.0990688800811768,0.0001752460375428,1.098893642425537,-0.197388619184494,0.0,0.0,0.0807332247495651,61.65365219116211,28.0,123.71974182128906,-3577.061279296875,191.1103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,301.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17793.63671875,18000.0,0.0,0.0,0.046330414712429,0.0,0.0,0.0,0.0,1.0,0.0064558796584606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806228816509246,0.1252618730068206,-0.0446389876306057,0.0,4.701947909779847e-05,0.0,0.0,4.767587184906006,0.0,0.0,0.0,0.2704578936100006,4.0,0.0,1.0
392340,293.1464538574219,297.1499938964844,293.1499938964844,0.0410739034414291,-1241.6591796875,304.1543884277344,0.5972921252250671,0.0882945135235786,0.0811388120055198,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50592041015625,0.481201022863388,0.050000000745058,0.0491176955401897,293.339111328125,297.1499938964844,293.1499938964844,0.2172598987817764,-3301.24267578125,304.1844177246094,0.8984339237213135,0.3054563105106354,0.2152183055877685,293.1893920898437,297.1499938964844,293.1499938964844,0.254232108592987,-5068.11669921875,304.1698303222656,0.9422426223754884,0.3480947613716125,0.3307859599590301,293.30792236328125,297.1499938964844,293.1499938964844,0.0054775769822299,-1978.7525634765625,298.5541381835937,0.481201022863388,0.050000000745058,0.2329932153224945,291.5195617675781,291.1499938964844,266.45001220703125,265.0428466796875,288.9935607910156,293.9223022460937,291.4739074707031,1.0,0.2554789185523987,1.0,0.050000000745058,0.7923285365104675,1.0,-1.091217041015625,0.0001733212557155,1.0910437107086182,-0.1957360655069351,0.0,0.0,0.0,52.94927978515625,25.0,45.20415496826172,-1037.983642578125,172.51426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,299.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.619140625,18000.0,0.0,0.0,0.0504207424819469,0.0,0.0,0.0,0.0,1.0,0.0098917623981833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.010628243908286,0.0719505026936531,-0.0613222569227218,0.0,5.1170645747333765e-05,0.0,0.0,2.7160985469818115,0.0,0.0,0.0,0.2639107406139374,4.0,0.0,1.0
392400,293.1464538574219,297.1499938964844,293.1499938964844,0.0410739034414291,-1241.6591796875,304.1543884277344,0.5972921252250671,0.0882945135235786,0.0811388120055198,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50592041015625,0.481201022863388,0.050000000745058,0.0491176955401897,293.339111328125,297.1499938964844,293.1499938964844,0.2172598987817764,-3301.24267578125,304.1844177246094,0.8984339237213135,0.3054563105106354,0.2152183055877685,293.1893920898437,297.1499938964844,293.1499938964844,0.254232108592987,-5068.11669921875,304.1698303222656,0.9422426223754884,0.3480947613716125,0.3307859599590301,293.30792236328125,297.1499938964844,293.1499938964844,0.0054775769822299,-1978.7525634765625,298.5541381835937,0.481201022863388,0.050000000745058,0.2329932153224945,291.5195617675781,291.1499938964844,266.45001220703125,265.0428466796875,288.9935607910156,293.9223022460937,291.4739074707031,1.0,0.2554789185523987,1.0,0.050000000745058,0.7923285365104675,1.0,-1.091217041015625,0.0001733212557155,1.0910437107086182,-0.1957360655069351,0.0,0.0,0.0,52.94927978515625,25.0,45.20415496826172,-1037.983642578125,172.51426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,299.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.619140625,18000.0,0.0,0.0,0.0504207424819469,0.0,0.0,0.0,0.0,1.0,0.0098917623981833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.010628243908286,0.0719505026936531,-0.0613222569227218,0.0,5.1170645747333765e-05,0.0,0.0,2.7160985469818115,0.0,0.0,0.0,0.2639107406139374,4.0,0.0,1.0
392460,293.15924072265625,297.1499938964844,293.1499938964844,0.0414676517248153,-1253.6976318359375,304.15350341796875,0.6098897457122803,0.0857726261019706,0.0790410041809082,294.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.4950391352176666,0.050000000745058,0.0488580539822578,293.3436279296875,297.1499938964844,293.1499938964844,0.2210604548454284,-3355.19775390625,304.1710205078125,0.9198733568191528,0.2997333407402038,0.211251676082611,293.19757080078125,297.1499938964844,293.1499938964844,0.2623720169067383,-5207.98681640625,304.15484619140625,0.9681231379508972,0.345419317483902,0.3283107280731201,293.31842041015625,297.1499938964844,293.1499938964844,0.0055763232521712,-2043.2802734375,298.2175598144531,0.4950391352176666,0.050000000745058,0.231761559844017,290.9530944824219,291.1499938964844,266.4866638183594,265.0747375488281,289.0140075683594,293.91796875,291.1512451171875,1.0,0.2452099770307541,1.0,0.050000000745058,0.7913289666175842,1.0,-1.0791782140731812,0.000170303377672,1.079007863998413,-0.1928724348545074,0.0,0.0,0.0473551228642463,46.214805603027344,25.0,517.034912109375,-3623.157958984375,156.63702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,302.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.515625,18000.0,0.0,0.0,0.0488324053585529,0.0,0.0,0.0,0.0,1.0,0.0055485046468675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854998230934143,0.1245351433753967,-0.0390353202819824,0.0,4.955868280376308e-05,0.0,0.0,4.766420364379883,0.0,0.0,0.0,0.270801693201065,4.0,0.0,1.0
392520,293.15924072265625,297.1499938964844,293.1499938964844,0.0414676517248153,-1253.6976318359375,304.15350341796875,0.6098897457122803,0.0857726261019706,0.0790410041809082,294.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.4950391352176666,0.050000000745058,0.0488580539822578,293.3436279296875,297.1499938964844,293.1499938964844,0.2210604548454284,-3355.19775390625,304.1710205078125,0.9198733568191528,0.2997333407402038,0.211251676082611,293.19757080078125,297.1499938964844,293.1499938964844,0.2623720169067383,-5207.98681640625,304.15484619140625,0.9681231379508972,0.345419317483902,0.3283107280731201,293.31842041015625,297.1499938964844,293.1499938964844,0.0055763232521712,-2043.2802734375,298.2175598144531,0.4950391352176666,0.050000000745058,0.231761559844017,290.9530944824219,291.1499938964844,266.4866638183594,265.0747375488281,289.0140075683594,293.91796875,291.1512451171875,1.0,0.2452099770307541,1.0,0.050000000745058,0.7913289666175842,1.0,-1.0791782140731812,0.000170303377672,1.079007863998413,-0.1928724348545074,0.0,0.0,0.0473551228642463,46.214805603027344,25.0,517.034912109375,-3623.157958984375,156.63702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,302.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.515625,18000.0,0.0,0.0,0.0488324053585529,0.0,0.0,0.0,0.0,1.0,0.0055485046468675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854998230934143,0.1245351433753967,-0.0390353202819824,0.0,4.955868280376308e-05,0.0,0.0,4.766420364379883,0.0,0.0,0.0,0.270801693201065,4.0,0.0,1.0
392580,293.1692199707031,297.1499938964844,293.1499938964844,0.0380162894725799,-1194.0322265625,304.1572570800781,0.6186062097549438,0.0835216715931892,0.0768849626183509,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.506926953792572,0.050000000745058,0.0486721843481063,293.3432006835937,297.1499938964844,293.1499938964844,0.2110233008861541,-3229.644775390625,304.1776733398437,0.9387351274490356,0.2949044406414032,0.2076352834701538,293.2013244628906,297.1499938964844,293.1499938964844,0.2538556754589081,-5067.60107421875,304.16375732421875,0.9868136644363404,0.3434462547302246,0.3261518180370331,293.3280334472656,297.1499938964844,293.1499938964844,0.0052741123363375,-1927.5504150390625,298.3298034667969,0.506926953792572,0.050000000745058,0.2308798879384994,291.38787841796875,291.1499938964844,266.5233459472656,265.1065368652344,289.0129699707031,293.8934936523437,291.2184143066406,1.0,0.2372944056987762,1.0,0.050000000745058,0.7903293967247009,1.0,-1.0683763027191162,0.0001676503015914,1.0682085752487185,-0.190466821193695,0.0,0.0,0.0,41.36324691772461,25.0,-582.9457397460938,-41.87004470825195,144.8368377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889709472656,299.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.408203125,18000.0,0.0,0.0,0.0530373379588127,0.0,0.0,0.0,0.0,1.0,0.0116378357633948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009431841317564,0.0674724206328392,-0.0665292367339134,0.0,5.38261556357611e-05,0.0,0.0,2.528259754180908,0.0,0.0,0.0,0.2631235718727112,4.0,0.0,1.0
392640,293.1692199707031,297.1499938964844,293.1499938964844,0.0380162894725799,-1194.0322265625,304.1572570800781,0.6186062097549438,0.0835216715931892,0.0768849626183509,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.506926953792572,0.050000000745058,0.0486721843481063,293.3432006835937,297.1499938964844,293.1499938964844,0.2110233008861541,-3229.644775390625,304.1776733398437,0.9387351274490356,0.2949044406414032,0.2076352834701538,293.2013244628906,297.1499938964844,293.1499938964844,0.2538556754589081,-5067.60107421875,304.16375732421875,0.9868136644363404,0.3434462547302246,0.3261518180370331,293.3280334472656,297.1499938964844,293.1499938964844,0.0052741123363375,-1927.5504150390625,298.3298034667969,0.506926953792572,0.050000000745058,0.2308798879384994,291.38787841796875,291.1499938964844,266.5233459472656,265.1065368652344,289.0129699707031,293.8934936523437,291.2184143066406,1.0,0.2372944056987762,1.0,0.050000000745058,0.7903293967247009,1.0,-1.0683763027191162,0.0001676503015914,1.0682085752487185,-0.190466821193695,0.0,0.0,0.0,41.36324691772461,25.0,-582.9457397460938,-41.87004470825195,144.8368377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889709472656,299.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.408203125,18000.0,0.0,0.0,0.0530373379588127,0.0,0.0,0.0,0.0,1.0,0.0116378357633948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009431841317564,0.0674724206328392,-0.0665292367339134,0.0,5.38261556357611e-05,0.0,0.0,2.528259754180908,0.0,0.0,0.0,0.2631235718727112,4.0,0.0,1.0
392700,293.1734619140625,297.1499938964844,293.1499938964844,0.0405673123896122,-1245.25927734375,304.15142822265625,0.6218221783638,0.0824439153075218,0.0757924988865852,294.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406311035156,0.5124602913856506,0.050000000745058,0.0485985316336154,293.3411560058594,297.1499938964844,293.1499938964844,0.2227347642183303,-3385.66259765625,304.1518249511719,0.9469156265258788,0.2928571403026581,0.2060638517141342,293.2012023925781,297.1499938964844,293.1499938964844,0.2697032988071441,-5338.25830078125,304.1330261230469,0.9941685199737548,0.3428191244602203,0.3253558874130249,293.330078125,297.1499938964844,293.1499938964844,0.0054532848298549,-2039.169921875,297.9304504394531,0.5124602913856506,0.050000000745058,0.2305305004119873,290.5964050292969,291.1499938964844,266.5416564941406,265.1224060058594,289.0130920410156,293.885009765625,290.5814514160156,1.0,0.2340142130851745,1.0,0.050000000745058,0.7898296117782593,1.0,-1.0637152194976809,0.0001665278105065,1.0635486841201782,-0.1894985288381576,0.0,0.0,0.0739538446068763,39.43479919433594,25.0,-332.2762145996094,-3383.094970703125,140.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476379394531,299.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17756.87109375,18000.0,0.0,0.0,0.0509913936257362,0.0,0.0,0.0,0.0,1.0,0.0074630146846175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733432248234748,0.1235668361186981,-0.0502236075699329,0.0,5.174978286959231e-05,0.0,0.0,4.680098533630371,0.0,0.0,0.0,0.2696666121482849,4.0,0.0,1.0
392760,293.1758117675781,297.1499938964844,293.1499938964844,0.0362918078899383,-1165.8876953125,304.1589660644531,0.6247990727424622,0.0816789492964744,0.0749021843075752,294.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.5175396203994751,0.050000000745058,0.0485370755195617,293.33935546875,297.1499938964844,293.1499938964844,0.2077822536230087,-3189.67578125,304.17877197265625,0.9538481831550598,0.2907904684543609,0.2046035379171371,293.2018737792969,297.1499938964844,293.1499938964844,0.2525961101055145,-5045.78955078125,304.1674194335937,0.9990000128746032,0.3420406281948089,0.3239383101463318,293.33258056640625,297.1499938964844,293.1499938964844,0.0053172190673649,-1942.8040771484373,298.1803894042969,0.5175396203994751,0.050000000745058,0.230238988995552,291.2227783203125,291.1499938964844,266.5599975585937,265.13824462890625,289.0116882324219,293.8747863769531,291.3686218261719,1.0,0.2310972213745117,1.0,0.050000000745058,0.7893297672271729,1.0,-1.0587786436080933,0.0001653378276387,1.0586133003234863,-0.1884406358003616,0.0,0.0,0.0110060423612594,37.81240081787109,28.0,637.3892822265625,-3511.08642578125,135.90524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,302.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.08984375,18000.0,0.0,0.0,0.0511917956173419,0.0,0.0,0.0,0.0,1.0,0.0054377997294068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811225697398185,0.1194723173975944,-0.0383497476577758,0.0,5.195316407480277e-05,0.0,0.0,4.5798540115356445,0.0,0.0,0.0,0.2703623473644256,4.0,0.0,1.0
392820,293.1783447265625,297.1499938964844,293.1499938964844,0.036382783204317,-1171.3358154296875,304.1549987792969,0.626849353313446,0.080512411892414,0.0737100020051002,294.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.5227069854736328,0.050000000745058,0.048479851335287,293.3363647460937,297.1499938964844,293.1499938964844,0.2085752934217453,-3206.315673828125,304.1647644042969,0.9578844904899596,0.2865951359272003,0.2016199827194214,293.2001953125,297.1499938964844,293.1499938964844,0.2509305477142334,-5025.2744140625,304.16033935546875,0.9990000128746032,0.3410539329051971,0.3159488141536712,293.3377685546875,297.1499938964844,293.1499938964844,0.0051683569326996,-1914.601806640625,298.0540771484375,0.5227069854736328,0.050000000745058,0.2299675345420837,291.1180114746094,291.1499938964844,266.5966796875,265.1698913574219,289.0167236328125,293.8489074707031,290.8951416015625,1.0,0.2271540164947509,1.0,0.050000000745058,0.7883301973342896,1.0,-1.0441795587539673,0.000161790580023,1.044017672538757,-0.1852680146694183,0.0,0.0,0.0,36.16964340209961,31.0,-934.2554321289062,-0.0,129.23497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,299.1518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18111.642578125,18000.0,0.0,0.0,0.0541796945035457,0.0,0.0,0.0,0.0,1.0,0.0127371223643422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000119219890621,0.0688975006341934,-0.068778283894062,0.0,5.498550308402628e-05,0.0,0.0,2.573271036148072,0.0,0.0,0.0,0.2629108130931854,4.0,0.0,1.0
392880,293.1783447265625,297.1499938964844,293.1499938964844,0.036382783204317,-1171.3358154296875,304.1549987792969,0.626849353313446,0.080512411892414,0.0737100020051002,294.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.5227069854736328,0.050000000745058,0.048479851335287,293.3363647460937,297.1499938964844,293.1499938964844,0.2085752934217453,-3206.315673828125,304.1647644042969,0.9578844904899596,0.2865951359272003,0.2016199827194214,293.2001953125,297.1499938964844,293.1499938964844,0.2509305477142334,-5025.2744140625,304.16033935546875,0.9990000128746032,0.3410539329051971,0.3159488141536712,293.3377685546875,297.1499938964844,293.1499938964844,0.0051683569326996,-1914.601806640625,298.0540771484375,0.5227069854736328,0.050000000745058,0.2299675345420837,291.1180114746094,291.1499938964844,266.5966796875,265.1698913574219,289.0167236328125,293.8489074707031,290.8951416015625,1.0,0.2271540164947509,1.0,0.050000000745058,0.7883301973342896,1.0,-1.0441795587539673,0.000161790580023,1.044017672538757,-0.1852680146694183,0.0,0.0,0.0,36.16964340209961,31.0,-934.2554321289062,-0.0,129.23497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,299.1518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18111.642578125,18000.0,0.0,0.0,0.0541796945035457,0.0,0.0,0.0,0.0,1.0,0.0127371223643422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000119219890621,0.0688975006341934,-0.068778283894062,0.0,5.498550308402628e-05,0.0,0.0,2.573271036148072,0.0,0.0,0.0,0.2629108130931854,4.0,0.0,1.0
392940,293.1789855957031,297.1499938964844,293.1499938964844,0.0336890667676925,-1120.9752197265625,304.15869140625,0.6269789934158325,0.0796624720096588,0.0728697478771209,294.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.5251271724700928,0.050000000745058,0.0484546795487403,293.332763671875,297.1499938964844,293.1499938964844,0.1977580040693283,-3064.376220703125,304.1812438964844,0.9572994709014891,0.2826123535633087,0.1988468170166015,293.195556640625,297.1499938964844,293.1499938964844,0.2382432967424392,-4810.529296875,304.18182373046875,0.9990000128746032,0.340731531381607,0.3121409118175506,293.3397827148437,297.1499938964844,293.1499938964844,0.0051264003850519,-1871.0484619140625,298.1141967773437,0.5251271724700928,0.050000000745058,0.2298481464385986,291.3944702148437,291.1499938964844,266.6333312988281,265.20147705078125,289.01177978515625,293.8305358886719,291.49285888671875,1.0,0.2250303626060485,1.0,0.050000000745058,0.7873305678367615,1.0,-1.0346906185150146,0.0001595607755007,1.0345309972763062,-0.1833176165819168,0.0,0.0,0.0,35.40562057495117,34.0,652.195068359375,-3365.53076171875,125.60143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508728027344,302.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0524709410965442,0.0,0.0,0.0,0.0,1.0,0.0056418082676827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743942558765411,0.1141078099608421,-0.0397135503590106,0.0,5.325133315636776e-05,0.0,0.0,4.371417999267578,0.0,0.0,0.0,0.269810140132904,4.0,0.0,1.0
393000,293.1789855957031,297.1499938964844,293.1499938964844,0.0336890667676925,-1120.9752197265625,304.15869140625,0.6269789934158325,0.0796624720096588,0.0728697478771209,294.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.5251271724700928,0.050000000745058,0.0484546795487403,293.332763671875,297.1499938964844,293.1499938964844,0.1977580040693283,-3064.376220703125,304.1812438964844,0.9572994709014891,0.2826123535633087,0.1988468170166015,293.195556640625,297.1499938964844,293.1499938964844,0.2382432967424392,-4810.529296875,304.18182373046875,0.9990000128746032,0.340731531381607,0.3121409118175506,293.3397827148437,297.1499938964844,293.1499938964844,0.0051264003850519,-1871.0484619140625,298.1141967773437,0.5251271724700928,0.050000000745058,0.2298481464385986,291.3944702148437,291.1499938964844,266.6333312988281,265.20147705078125,289.01177978515625,293.8305358886719,291.49285888671875,1.0,0.2250303626060485,1.0,0.050000000745058,0.7873305678367615,1.0,-1.0346906185150146,0.0001595607755007,1.0345309972763062,-0.1833176165819168,0.0,0.0,0.0,35.40562057495117,34.0,652.195068359375,-3365.53076171875,125.60143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508728027344,302.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0524709410965442,0.0,0.0,0.0,0.0,1.0,0.0056418082676827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743942558765411,0.1141078099608421,-0.0397135503590106,0.0,5.325133315636776e-05,0.0,0.0,4.371417999267578,0.0,0.0,0.0,0.269810140132904,4.0,0.0,1.0
393060,293.18017578125,297.1499938964844,293.1499938964844,0.0358873829245567,-1166.794189453125,304.15142822265625,0.6247848868370056,0.0786835998296737,0.0720120072364807,294.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.5252596139907837,0.050000000745058,0.048453364521265,293.3301086425781,297.1499938964844,293.1499938964844,0.2056573927402496,-3175.81005859375,304.1549072265625,0.9524949193000792,0.2785179316997528,0.1959548890590667,293.1960754394531,297.1499938964844,293.1499938964844,0.2518814206123352,-5051.66796875,304.14501953125,0.9990000128746032,0.3394746780395508,0.3119355142116546,293.3425598144531,297.1499938964844,293.1499938964844,0.0051073436625301,-1912.8421630859373,297.7813720703125,0.5252596139907837,0.050000000745058,0.2298419028520584,290.8507080078125,291.1499938964844,266.6700134277344,265.2330017089844,289.0031433105469,293.8265686035156,290.65411376953125,1.0,0.2244213223457336,1.0,0.050000000745058,0.7863309383392334,1.0,-1.029932737350464,0.0001585634745424,1.029774188995361,-0.1829690784215927,0.0,0.0,0.0227347705513238,35.29853057861328,37.0,-1055.4010009765625,-527.901611328125,124.25972747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,299.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0536364167928695,0.0,0.0,0.0,0.0,1.0,0.0132342334836721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0052259056828916,0.0746501237154007,-0.0694242194294929,0.0,5.4434145567938685e-05,0.0,0.0,2.7775425910949707,0.0,0.0,0.0,0.2639310956001282,4.0,0.0,1.0
393120,293.18017578125,297.1499938964844,293.1499938964844,0.0358873829245567,-1166.794189453125,304.15142822265625,0.6247848868370056,0.0786835998296737,0.0720120072364807,294.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.5252596139907837,0.050000000745058,0.048453364521265,293.3301086425781,297.1499938964844,293.1499938964844,0.2056573927402496,-3175.81005859375,304.1549072265625,0.9524949193000792,0.2785179316997528,0.1959548890590667,293.1960754394531,297.1499938964844,293.1499938964844,0.2518814206123352,-5051.66796875,304.14501953125,0.9990000128746032,0.3394746780395508,0.3119355142116546,293.3425598144531,297.1499938964844,293.1499938964844,0.0051073436625301,-1912.8421630859373,297.7813720703125,0.5252596139907837,0.050000000745058,0.2298419028520584,290.8507080078125,291.1499938964844,266.6700134277344,265.2330017089844,289.0031433105469,293.8265686035156,290.65411376953125,1.0,0.2244213223457336,1.0,0.050000000745058,0.7863309383392334,1.0,-1.029932737350464,0.0001585634745424,1.029774188995361,-0.1829690784215927,0.0,0.0,0.0227347705513238,35.29853057861328,37.0,-1055.4010009765625,-527.901611328125,124.25972747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,299.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0536364167928695,0.0,0.0,0.0,0.0,1.0,0.0132342334836721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0052259056828916,0.0746501237154007,-0.0694242194294929,0.0,5.4434145567938685e-05,0.0,0.0,2.7775425910949707,0.0,0.0,0.0,0.2639310956001282,4.0,0.0,1.0
393180,293.1807556152344,297.1499938964844,293.1499938964844,0.0318526029586792,-1089.1583251953125,304.15802001953125,0.6209485530853271,0.0778058990836143,0.0712421908974647,294.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.5235135555267334,0.050000000745058,0.0484714545309543,293.327392578125,297.1499938964844,293.1499938964844,0.1893830299377441,-2959.533935546875,304.18170166015625,0.9444819688796996,0.2745077908039093,0.1932206004858017,293.2011413574219,297.1499938964844,293.1499938964844,0.2384103685617447,-4815.48876953125,304.17071533203125,0.9990000128746032,0.3373020887374878,0.3146692216396332,293.3443603515625,297.1499938964844,293.1499938964844,0.004973848350346,-1816.3040771484373,298.018310546875,0.5235135555267334,0.050000000745058,0.2299277037382125,291.4906005859375,291.1499938964844,266.7066650390625,265.264404296875,288.9900817871094,293.8384704589844,291.5509033203125,1.0,0.2250632643699646,1.0,0.050000000745058,0.7853313088417053,1.0,-1.0291314125061035,0.0001585874560987,1.0289727449417114,-0.1839791387319564,0.0,0.0,0.0,35.72606658935547,40.0,607.5693969726562,-3277.755859375,124.81560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,302.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6328125,18000.0,0.0,0.0,0.0525604337453842,0.0,0.0,0.0,0.0,1.0,0.0058183460496366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06963861733675,0.1105019822716713,-0.0408633649349212,0.0,5.3342158935265616e-05,0.0,0.0,4.230307579040527,0.0,0.0,0.0,0.2693638503551483,4.0,0.0,1.0
393240,293.1807556152344,297.1499938964844,293.1499938964844,0.0318526029586792,-1089.1583251953125,304.15802001953125,0.6209485530853271,0.0778058990836143,0.0712421908974647,294.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.5235135555267334,0.050000000745058,0.0484714545309543,293.327392578125,297.1499938964844,293.1499938964844,0.1893830299377441,-2959.533935546875,304.18170166015625,0.9444819688796996,0.2745077908039093,0.1932206004858017,293.2011413574219,297.1499938964844,293.1499938964844,0.2384103685617447,-4815.48876953125,304.17071533203125,0.9990000128746032,0.3373020887374878,0.3146692216396332,293.3443603515625,297.1499938964844,293.1499938964844,0.004973848350346,-1816.3040771484373,298.018310546875,0.5235135555267334,0.050000000745058,0.2299277037382125,291.4906005859375,291.1499938964844,266.7066650390625,265.264404296875,288.9900817871094,293.8384704589844,291.5509033203125,1.0,0.2250632643699646,1.0,0.050000000745058,0.7853313088417053,1.0,-1.0291314125061035,0.0001585874560987,1.0289727449417114,-0.1839791387319564,0.0,0.0,0.0,35.72606658935547,40.0,607.5693969726562,-3277.755859375,124.81560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,302.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6328125,18000.0,0.0,0.0,0.0525604337453842,0.0,0.0,0.0,0.0,1.0,0.0058183460496366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06963861733675,0.1105019822716713,-0.0408633649349212,0.0,5.3342158935265616e-05,0.0,0.0,4.230307579040527,0.0,0.0,0.0,0.2693638503551483,4.0,0.0,1.0
393300,293.1816101074219,297.1499938964844,293.1499938964844,0.0319443605840206,-1092.5174560546875,304.1562805175781,0.6181777119636536,0.0772471576929092,0.0707930624485015,294.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.500244140625,0.5220128297805786,0.050000000745058,0.0484873950481414,293.3265380859375,297.1499938964844,293.1499938964844,0.1894912719726562,-2963.996826171875,304.17529296875,0.9390840530395508,0.2724284529685974,0.1917777806520462,293.20660400390625,297.1499938964844,293.1499938964844,0.2428442388772964,-4892.9990234375,304.1583251953125,0.9990000128746032,0.3355850279331207,0.3170168995857239,293.3463134765625,297.1499938964844,293.1499938964844,0.0048970002681016,-1799.4407958984375,297.9649658203125,0.5220128297805786,0.050000000745058,0.2300033271312713,291.4589233398437,291.1499938964844,266.7250061035156,265.28009033203125,288.981201171875,293.8490905761719,291.3067932128906,1.0,0.2257793843746185,1.0,0.050000000745058,0.7848315238952637,1.0,-1.0297878980636597,0.0001588776212884,1.0296289920806885,-0.1849091202020645,0.0,0.0,0.0,36.12492370605469,40.0,-471.4713134765625,-119.94084167480467,125.6739273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,299.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18180.953125,18000.0,0.0,0.0,0.0538845099508762,0.0,0.0,0.0,0.0,1.0,0.0117580676451325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012695339974015,0.0681217089295387,-0.0668521746993064,0.0,5.4685926443198696e-05,0.0,0.0,2.5546679496765137,0.0,0.0,0.0,0.2632330656051636,4.0,0.0,1.0
393360,293.18231201171875,297.1499938964844,293.1499938964844,0.0350170210003852,-1155.0025634765625,304.14959716796875,0.614102840423584,0.0767091959714889,0.0703183114528656,294.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033752441406,0.5194222331047058,0.050000000745058,0.0485158450901508,293.32501220703125,297.1499938964844,293.1499938964844,0.2014360427856445,-3127.238037109375,304.1492004394531,0.9316882491111756,0.2704914212226867,0.190397635102272,293.211669921875,297.1499938964844,293.1499938964844,0.2608737051486969,-5203.07373046875,304.1244506835937,0.997081458568573,0.3338686227798462,0.3173581659793854,293.34649658203125,297.1499938964844,293.1499938964844,0.0050518987700343,-1907.3426513671875,297.5278625488281,0.5194222331047058,0.050000000745058,0.230138286948204,290.6365051269531,291.1499938964844,266.74334716796875,265.2957763671875,288.9818115234375,293.8662109375,290.5213317871094,1.0,0.226665198802948,1.0,0.050000000745058,0.784331738948822,1.0,-1.0281695127487185,0.0001585954159963,1.0280109643936155,-0.1852062791585922,0.0,0.0,0.0580044128000736,36.81354522705078,43.0,-685.0674438476562,-3308.252685546875,126.4856948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,299.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17659.142578125,18000.0,0.0,0.0,0.0515628457069397,0.0,0.0,0.0,0.0,1.0,0.0084043266251683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688914135098457,0.1236269995570182,-0.0547355897724628,0.0,5.232973489910364e-05,0.0,0.0,4.650503635406494,0.0,0.0,0.0,0.2701559066772461,4.0,0.0,1.0
393420,293.1835021972656,297.1499938964844,293.1499938964844,0.0301441457122564,-1061.627685546875,304.1576232910156,0.6039767861366272,0.0756545737385749,0.0694723948836326,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47833251953125,0.5128127932548523,0.050000000745058,0.0485943853855133,293.3231811523437,297.1499938964844,293.1499938964844,0.1818279772996902,-2864.525390625,304.1813659667969,0.9141476154327391,0.2664352357387543,0.1876925528049469,293.2177124023437,297.1499938964844,293.1499938964844,0.2374160885810852,-4798.66650390625,304.17095947265625,0.9858742952346802,0.3310815393924713,0.3146803975105285,293.34942626953125,297.1499938964844,293.1499938964844,0.0048422468826174,-1770.298095703125,297.9017028808594,0.5128127932548523,0.050000000745058,0.2305108457803726,291.5492553710937,291.1499938964844,266.7799987792969,265.3270568847656,288.97662353515625,293.8831787109375,291.5813903808594,1.0,0.2287793755531311,1.0,0.050000000745058,0.7833321690559387,1.0,-1.0212352275848389,0.0001571211032569,1.021078109741211,-0.1849362254142761,0.0,0.0,0.0,38.692012786865234,46.0,517.2769775390625,-2661.1044921875,128.06883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,301.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.333984375,18000.0,0.0,0.0,0.0521582588553428,0.0,0.0,0.0,0.0,1.0,0.0074729844927787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428127944469451,0.0934232175350189,-0.0506104193627834,0.0,5.2934003178961575e-05,0.0,0.0,3.5644214153289795,0.0,0.0,0.0,0.2665365934371948,4.0,0.0,1.0
393480,293.1835021972656,297.1499938964844,293.1499938964844,0.0301441457122564,-1061.627685546875,304.1576232910156,0.6039767861366272,0.0756545737385749,0.0694723948836326,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47833251953125,0.5128127932548523,0.050000000745058,0.0485943853855133,293.3231811523437,297.1499938964844,293.1499938964844,0.1818279772996902,-2864.525390625,304.1813659667969,0.9141476154327391,0.2664352357387543,0.1876925528049469,293.2177124023437,297.1499938964844,293.1499938964844,0.2374160885810852,-4798.66650390625,304.17095947265625,0.9858742952346802,0.3310815393924713,0.3146803975105285,293.34942626953125,297.1499938964844,293.1499938964844,0.0048422468826174,-1770.298095703125,297.9017028808594,0.5128127932548523,0.050000000745058,0.2305108457803726,291.5492553710937,291.1499938964844,266.7799987792969,265.3270568847656,288.97662353515625,293.8831787109375,291.5813903808594,1.0,0.2287793755531311,1.0,0.050000000745058,0.7833321690559387,1.0,-1.0212352275848389,0.0001571211032569,1.021078109741211,-0.1849362254142761,0.0,0.0,0.0,38.692012786865234,46.0,517.2769775390625,-2661.1044921875,128.06883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,301.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.333984375,18000.0,0.0,0.0,0.0521582588553428,0.0,0.0,0.0,0.0,1.0,0.0074729844927787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428127944469451,0.0934232175350189,-0.0506104193627834,0.0,5.2934003178961575e-05,0.0,0.0,3.5644214153289795,0.0,0.0,0.0,0.2665365934371948,4.0,0.0,1.0
393540,293.1852722167969,297.1499938964844,293.1499938964844,0.0316956490278244,-1109.4908447265625,304.1529541015625,0.5924601554870605,0.0744453370571136,0.0684605240821838,294.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.669189453125,0.5061390399932861,0.050000000745058,0.048683688044548,293.3211364746094,297.1499938964844,293.1499938964844,0.1943284571170807,-3039.02294921875,304.1498718261719,0.8974403738975525,0.2624557912349701,0.1849271953105926,293.2205810546875,297.1499938964844,293.1499938964844,0.2562712728977203,-5127.4658203125,304.1322021484375,0.9729878306388856,0.328774482011795,0.3124149143695831,293.35113525390625,297.1499938964844,293.1499938964844,0.0049962610937654,-1889.252197265625,297.3348999023437,0.5061390399932861,0.050000000745058,0.2309344559907913,290.5632019042969,291.1499938964844,266.8166809082031,265.3582458496094,288.9645080566406,293.90093994140625,290.61578369140625,1.0,0.231302335858345,1.0,0.050000000745058,0.7823325991630554,1.0,-1.0145974159240725,0.0001557538926135,1.0144416093826294,-0.1850103586912155,0.0,0.0,0.0766538754105568,40.84290313720703,49.0,-134.28207397460938,-3447.174072265625,130.16758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039306640625,300.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.529296875,18000.0,0.0,0.0,0.0493878088891506,0.0,0.0,0.0,0.0,1.0,0.007576604373753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754481852054596,0.1262876093387603,-0.0508394241333007,0.0,5.012234760215506e-05,0.0,0.0,4.789219379425049,0.0,0.0,0.0,0.2701530754566192,4.0,0.0,1.0
393600,293.1852722167969,297.1499938964844,293.1499938964844,0.0316956490278244,-1109.4908447265625,304.1529541015625,0.5924601554870605,0.0744453370571136,0.0684605240821838,294.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.669189453125,0.5061390399932861,0.050000000745058,0.048683688044548,293.3211364746094,297.1499938964844,293.1499938964844,0.1943284571170807,-3039.02294921875,304.1498718261719,0.8974403738975525,0.2624557912349701,0.1849271953105926,293.2205810546875,297.1499938964844,293.1499938964844,0.2562712728977203,-5127.4658203125,304.1322021484375,0.9729878306388856,0.328774482011795,0.3124149143695831,293.35113525390625,297.1499938964844,293.1499938964844,0.0049962610937654,-1889.252197265625,297.3348999023437,0.5061390399932861,0.050000000745058,0.2309344559907913,290.5632019042969,291.1499938964844,266.8166809082031,265.3582458496094,288.9645080566406,293.90093994140625,290.61578369140625,1.0,0.231302335858345,1.0,0.050000000745058,0.7823325991630554,1.0,-1.0145974159240725,0.0001557538926135,1.0144416093826294,-0.1850103586912155,0.0,0.0,0.0766538754105568,40.84290313720703,49.0,-134.28207397460938,-3447.174072265625,130.16758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039306640625,300.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.529296875,18000.0,0.0,0.0,0.0493878088891506,0.0,0.0,0.0,0.0,1.0,0.007576604373753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754481852054596,0.1262876093387603,-0.0508394241333007,0.0,5.012234760215506e-05,0.0,0.0,4.789219379425049,0.0,0.0,0.0,0.2701530754566192,4.0,0.0,1.0
393660,293.1867370605469,297.1499938964844,293.1499938964844,0.0283654704689979,-1027.8057861328125,304.15771484375,0.5807927250862122,0.073258951306343,0.067530445754528,294.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5297546386719,0.4996919333934784,0.050000000745058,0.0487810522317886,293.320068359375,297.1499938964844,293.1499938964844,0.174954816699028,-2777.8681640625,304.18023681640625,0.8815399408340454,0.2583410739898681,0.1821952313184738,293.223388671875,297.1499938964844,293.1499938964844,0.2332425266504287,-4730.56591796875,304.1739501953125,0.9588578939437866,0.326422780752182,0.310423344373703,293.3547668457031,297.1499938964844,293.1499938964844,0.0047227586619555,-1730.1580810546875,297.7652587890625,0.4996919333934784,0.050000000745058,0.2313963174819946,291.57403564453125,291.1499938964844,266.85333251953125,265.389404296875,288.93817138671875,293.9127197265625,291.5725402832031,1.0,0.234142854809761,1.0,0.050000000745058,0.7813329696655273,1.0,-1.008482813835144,0.0001545486302347,1.008328199386597,-0.185491994023323,0.0,0.0,0.0,43.20053482055664,52.0,313.9327087402344,-1730.5350341796875,132.7170867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,300.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.578125,18000.0,0.0,0.0,0.0514586679637432,0.0,0.0,0.0,0.0,1.0,0.009294681251049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197406131774187,0.0788196325302124,-0.0590790174901485,0.0,5.2224004321033135e-05,0.0,0.0,2.9865550994873047,0.0,0.0,0.0,0.2647717595100403,4.0,0.0,1.0
393720,293.1867370605469,297.1499938964844,293.1499938964844,0.0283654704689979,-1027.8057861328125,304.15771484375,0.5807927250862122,0.073258951306343,0.067530445754528,294.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5297546386719,0.4996919333934784,0.050000000745058,0.0487810522317886,293.320068359375,297.1499938964844,293.1499938964844,0.174954816699028,-2777.8681640625,304.18023681640625,0.8815399408340454,0.2583410739898681,0.1821952313184738,293.223388671875,297.1499938964844,293.1499938964844,0.2332425266504287,-4730.56591796875,304.1739501953125,0.9588578939437866,0.326422780752182,0.310423344373703,293.3547668457031,297.1499938964844,293.1499938964844,0.0047227586619555,-1730.1580810546875,297.7652587890625,0.4996919333934784,0.050000000745058,0.2313963174819946,291.57403564453125,291.1499938964844,266.85333251953125,265.389404296875,288.93817138671875,293.9127197265625,291.5725402832031,1.0,0.234142854809761,1.0,0.050000000745058,0.7813329696655273,1.0,-1.008482813835144,0.0001545486302347,1.008328199386597,-0.185491994023323,0.0,0.0,0.0,43.20053482055664,52.0,313.9327087402344,-1730.5350341796875,132.7170867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,300.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.578125,18000.0,0.0,0.0,0.0514586679637432,0.0,0.0,0.0,0.0,1.0,0.009294681251049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197406131774187,0.0788196325302124,-0.0590790174901485,0.0,5.2224004321033135e-05,0.0,0.0,2.9865550994873047,0.0,0.0,0.0,0.2647717595100403,4.0,0.0,1.0
393780,293.1884765625,297.1499938964844,293.1499938964844,0.0307255834341049,-1081.3951416015625,304.151611328125,0.568335235118866,0.0719683468341827,0.0664414912462234,294.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448669433594,0.4934494793415069,0.050000000745058,0.0488864742219448,293.318359375,297.1499938964844,293.1499938964844,0.18513785302639,-2921.616943359375,304.15484619140625,0.8660314083099365,0.2543752789497375,0.179459348320961,293.2250366210937,297.1499938964844,293.1499938964844,0.2494763135910034,-5014.48974609375,304.14111328125,0.9434568285942078,0.3242170810699463,0.3083258867263794,293.35601806640625,297.1499938964844,293.1499938964844,0.0049085929058492,-1850.8944091796875,297.2091979980469,0.4934494793415069,0.050000000745058,0.2318963855504989,290.6325378417969,291.1499938964844,266.8900146484375,265.4204406738281,288.9153137207031,293.93505859375,290.810546875,1.0,0.2371920943260193,1.0,0.050000000745058,0.780333399772644,1.0,-1.0021005868911743,0.000153304732521,1.001947283744812,-0.186118021607399,0.0,0.0,0.0761558189988136,45.75632858276367,55.0,227.76931762695312,-3559.264404296875,135.50161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,301.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17792.349609375,18000.0,0.0,0.0,0.0478621460497379,0.0,0.0,0.0,0.0,1.0,0.0068043214268982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812771990895271,0.1279688775539398,-0.0466916821897029,0.0,4.857399108004756e-05,0.0,0.0,4.874398708343506,0.0,0.0,0.0,0.2707386016845703,4.0,0.0,1.0
393840,293.1884765625,297.1499938964844,293.1499938964844,0.0307255834341049,-1081.3951416015625,304.151611328125,0.568335235118866,0.0719683468341827,0.0664414912462234,294.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448669433594,0.4934494793415069,0.050000000745058,0.0488864742219448,293.318359375,297.1499938964844,293.1499938964844,0.18513785302639,-2921.616943359375,304.15484619140625,0.8660314083099365,0.2543752789497375,0.179459348320961,293.2250366210937,297.1499938964844,293.1499938964844,0.2494763135910034,-5014.48974609375,304.14111328125,0.9434568285942078,0.3242170810699463,0.3083258867263794,293.35601806640625,297.1499938964844,293.1499938964844,0.0049085929058492,-1850.8944091796875,297.2091979980469,0.4934494793415069,0.050000000745058,0.2318963855504989,290.6325378417969,291.1499938964844,266.8900146484375,265.4204406738281,288.9153137207031,293.93505859375,290.810546875,1.0,0.2371920943260193,1.0,0.050000000745058,0.780333399772644,1.0,-1.0021005868911743,0.000153304732521,1.001947283744812,-0.186118021607399,0.0,0.0,0.0761558189988136,45.75632858276367,55.0,227.76931762695312,-3559.264404296875,135.50161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,301.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17792.349609375,18000.0,0.0,0.0,0.0478621460497379,0.0,0.0,0.0,0.0,1.0,0.0068043214268982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812771990895271,0.1279688775539398,-0.0466916821897029,0.0,4.857399108004756e-05,0.0,0.0,4.874398708343506,0.0,0.0,0.0,0.2707386016845703,4.0,0.0,1.0
