time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393900,293.1891174316406,297.1499938964844,293.1499938964844,0.0275885164737701,-1016.0391845703124,304.15692138671875,0.5623942613601685,0.0713554099202156,0.0659591704607009,294.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.4904471039772033,0.050000000745058,0.0489408709108829,293.3184509277344,297.1499938964844,293.1499938964844,0.1723256707191467,-2746.813720703125,304.17694091796875,0.8586172461509705,0.2522263824939728,0.17808498442173,293.2258605957031,297.1499938964844,293.1499938964844,0.2335880249738693,-4739.2333984375,304.1711730957031,0.9357953667640686,0.3231103718280792,0.3073981404304504,293.3577880859375,297.1499938964844,293.1499938964844,0.0047169011086225,-1738.07177734375,297.5514831542969,0.4904471039772033,0.050000000745058,0.2321544140577316,291.3759765625,291.1499938964844,266.9083251953125,265.4359436035156,288.8978271484375,293.9429016113281,291.4814147949219,1.0,0.23878113925457,1.0,0.050000000745058,0.7798335552215576,1.0,-0.9991335868835448,0.0001527481799712,0.9989808201789856,-0.1865743398666381,0.0,0.0,0.0,47.07848739624024,55.0,669.2596435546875,-3400.3896484375,137.00975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,302.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0490443743765354,0.0,0.0,0.0,0.0,1.0,0.0057224109768867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748895928263664,0.1151359900832176,-0.0402463972568511,0.0,4.977380740456283e-05,0.0,0.0,4.412873268127441,0.0,0.0,0.0,0.2699416577816009,4.0,0.0,1.0
393960,293.19024658203125,297.1499938964844,293.1499938964844,0.026674935594201,-998.3067016601562,304.1572570800781,0.5562188625335693,0.0706384629011154,0.0654133781790733,294.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.4874300062656402,0.050000000745058,0.0489975363016128,293.3193054199219,297.1499938964844,293.1499938964844,0.1687098443508148,-2699.21533203125,304.1783752441406,0.8511245250701904,0.249929204583168,0.1765702664852142,293.22686767578125,297.1499938964844,293.1499938964844,0.2301486283540725,-4681.61328125,304.1732177734375,0.9279386401176452,0.3219471275806427,0.3063751757144928,293.3602294921875,297.1499938964844,293.1499938964844,0.0046089352108538,-1694.4703369140625,297.6043701171875,0.4874300062656402,0.050000000745058,0.2324232161045074,291.5578308105469,291.1499938964844,266.9266662597656,265.451416015625,288.88092041015625,293.95123291015625,291.5080871582031,1.0,0.2403938025236129,1.0,0.050000000745058,0.779333770275116,1.0,-0.995823323726654,0.0001521114463685,0.9956712126731871,-0.1869585365056991,0.0,0.0,0.0,48.454010009765625,58.0,33.50339889526367,-785.8193969726562,138.51133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1030578613281,299.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18236.6796875,18000.0,0.0,0.0,0.050887893885374,0.0,0.0,0.0,0.0,1.0,0.0105073489248752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0078105120919644,0.0712505504488945,-0.0634400397539138,0.0,5.164474350749515e-05,0.0,0.0,2.686752319335937,0.0,0.0,0.0,0.2637999057769775,4.0,0.0,1.0
394020,293.19195556640625,297.1499938964844,293.1499938964844,0.0280043762177228,-1033.410400390625,304.1533508300781,0.5440343022346497,0.0692685917019844,0.064248651266098,294.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7097473144531,0.4814975559711456,0.050000000745058,0.0491126403212547,293.3175354003906,297.1499938964844,293.1499938964844,0.1752596199512481,-2793.750244140625,304.16094970703125,0.8372893929481506,0.2459839135408401,0.173733189702034,293.2268371582031,297.1499938964844,293.1499938964844,0.2422119826078415,-4893.240234375,304.14947509765625,0.913261890411377,0.3200056552886963,0.3045527935028076,293.3612670898437,297.1499938964844,293.1499938964844,0.0047842422500252,-1797.53271484375,297.1195983886719,0.4814975559711456,0.050000000745058,0.2329692244529724,290.7763366699219,291.1499938964844,266.9633483886719,265.4823303222656,288.8473815917969,293.97393798828125,290.9946594238281,1.0,0.2436839491128921,1.0,0.050000000745058,0.7783341407775879,1.0,-0.9896254539489746,0.0001509589783381,0.9894744753837584,-0.1879711896181106,0.0,0.0,0.0646422952413559,51.25345993041992,46.0,438.8806457519531,-3624.705078125,141.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284973144531,302.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17831.22265625,18000.0,0.0,0.0,0.0472873747348785,0.0,0.0,0.0,0.0,1.0,0.0061343112029135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085216037929058,0.1279708594083786,-0.0427548214793205,0.0,4.799067392013967e-05,0.0,0.0,4.891440391540527,0.0,0.0,0.0,0.2710453569889068,4.0,0.0,1.0
394080,293.19195556640625,297.1499938964844,293.1499938964844,0.0280043762177228,-1033.410400390625,304.1533508300781,0.5440343022346497,0.0692685917019844,0.064248651266098,294.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7097473144531,0.4814975559711456,0.050000000745058,0.0491126403212547,293.3175354003906,297.1499938964844,293.1499938964844,0.1752596199512481,-2793.750244140625,304.16094970703125,0.8372893929481506,0.2459839135408401,0.173733189702034,293.2268371582031,297.1499938964844,293.1499938964844,0.2422119826078415,-4893.240234375,304.14947509765625,0.913261890411377,0.3200056552886963,0.3045527935028076,293.3612670898437,297.1499938964844,293.1499938964844,0.0047842422500252,-1797.53271484375,297.1195983886719,0.4814975559711456,0.050000000745058,0.2329692244529724,290.7763366699219,291.1499938964844,266.9633483886719,265.4823303222656,288.8473815917969,293.97393798828125,290.9946594238281,1.0,0.2436839491128921,1.0,0.050000000745058,0.7783341407775879,1.0,-0.9896254539489746,0.0001509589783381,0.9894744753837584,-0.1879711896181106,0.0,0.0,0.0646422952413559,51.25345993041992,46.0,438.8806457519531,-3624.705078125,141.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284973144531,302.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17831.22265625,18000.0,0.0,0.0,0.0472873747348785,0.0,0.0,0.0,0.0,1.0,0.0061343112029135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085216037929058,0.1279708594083786,-0.0427548214793205,0.0,4.799067392013967e-05,0.0,0.0,4.891440391540527,0.0,0.0,0.0,0.2710453569889068,4.0,0.0,1.0
394140,293.1937866210937,297.1499938964844,293.1499938964844,0.0249283593147993,-966.9379272460938,304.1568603515625,0.5413895845413208,0.0678415074944496,0.0629991143941879,294.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176696777344,0.4828442633152008,0.050000000745058,0.0490863509476184,293.3150939941406,297.1499938964844,293.1499938964844,0.1632102876901626,-2630.18115234375,304.1752014160156,0.8353855609893799,0.2422362267971038,0.1711207628250122,293.22821044921875,297.1499938964844,293.1499938964844,0.227944478392601,-4648.171875,304.17041015625,0.9136772751808168,0.3177827894687652,0.3025273084640503,293.3656921386719,297.1499938964844,293.1499938964844,0.0044850707054138,-1657.004638671875,297.4212341308594,0.4828442633152008,0.050000000745058,0.2328445017337799,291.5073547363281,291.1499938964844,267.0,265.5131225585937,288.7974853515625,293.9757995605469,291.4047546386719,1.0,0.2413510084152221,1.0,0.050000000745058,0.7773345708847046,1.0,-0.9823784232139589,0.000149561165017,0.9822288751602172,-0.1887020766735077,0.0,0.0,0.0,50.461727142333984,34.0,-254.97686767578125,-308.5538635253906,138.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,299.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18209.97265625,18000.0,0.0,0.0,0.050871443003416,0.0,0.0,0.0,0.0,1.0,0.0111566800624132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030437887180596,0.0683777704834938,-0.0653339847922325,0.0,5.1628048822749406e-05,0.0,0.0,2.569868326187134,0.0,0.0,0.0,0.263414204120636,4.0,0.0,1.0
394200,293.1937866210937,297.1499938964844,293.1499938964844,0.0249283593147993,-966.9379272460938,304.1568603515625,0.5413895845413208,0.0678415074944496,0.0629991143941879,294.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176696777344,0.4828442633152008,0.050000000745058,0.0490863509476184,293.3150939941406,297.1499938964844,293.1499938964844,0.1632102876901626,-2630.18115234375,304.1752014160156,0.8353855609893799,0.2422362267971038,0.1711207628250122,293.22821044921875,297.1499938964844,293.1499938964844,0.227944478392601,-4648.171875,304.17041015625,0.9136772751808168,0.3177827894687652,0.3025273084640503,293.3656921386719,297.1499938964844,293.1499938964844,0.0044850707054138,-1657.004638671875,297.4212341308594,0.4828442633152008,0.050000000745058,0.2328445017337799,291.5073547363281,291.1499938964844,267.0,265.5131225585937,288.7974853515625,293.9757995605469,291.4047546386719,1.0,0.2413510084152221,1.0,0.050000000745058,0.7773345708847046,1.0,-0.9823784232139589,0.000149561165017,0.9822288751602172,-0.1887020766735077,0.0,0.0,0.0,50.461727142333984,34.0,-254.97686767578125,-308.5538635253906,138.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,299.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18209.97265625,18000.0,0.0,0.0,0.050871443003416,0.0,0.0,0.0,0.0,1.0,0.0111566800624132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030437887180596,0.0683777704834938,-0.0653339847922325,0.0,5.1628048822749406e-05,0.0,0.0,2.569868326187134,0.0,0.0,0.0,0.263414204120636,4.0,0.0,1.0
394260,293.1948547363281,297.1499938964844,293.1499938964844,0.0250641088932752,-977.259033203125,304.1552124023437,0.546360194683075,0.0665090233087539,0.0615984983742237,294.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056640625,0.4902320802211761,0.050000000745058,0.0489450506865978,293.31072998046875,297.1499938964844,293.1499938964844,0.1667788326740265,-2683.18603515625,304.1644897460937,0.8432657122612,0.2389325201511383,0.1686257570981979,293.2276916503906,297.1499938964844,293.1499938964844,0.2353638857603073,-4779.01171875,304.15631103515625,0.9271289706230164,0.3159013986587524,0.3005218207836151,293.36639404296875,297.1499938964844,293.1499938964844,0.0046059037558734,-1727.0162353515625,297.0284118652344,0.4902320802211761,0.050000000745058,0.2321742475032806,290.916748046875,291.1499938964844,267.0366516113281,265.5438842773437,288.7583312988281,293.9882202148437,291.1282653808594,1.0,0.2350333631038665,1.0,0.050000000745058,0.7763349413871765,1.0,-0.974321186542511,0.0001479779602959,0.9741731882095336,-0.189193770289421,0.0,0.0,0.0525938980281353,46.75030517578125,25.0,547.7162475585938,-3644.09716796875,130.34434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332275390625,302.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.732421875,18000.0,0.0,0.0,0.0477547794580459,0.0,0.0,0.0,0.0,1.0,0.0055881817825138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871241614222526,0.1264366656541824,-0.0393125042319297,0.0,4.846502997679636e-05,0.0,0.0,4.844871997833252,0.0,0.0,0.0,0.2710925936698913,4.0,0.0,1.0
394320,293.1948547363281,297.1499938964844,293.1499938964844,0.0250641088932752,-977.259033203125,304.1552124023437,0.546360194683075,0.0665090233087539,0.0615984983742237,294.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056640625,0.4902320802211761,0.050000000745058,0.0489450506865978,293.31072998046875,297.1499938964844,293.1499938964844,0.1667788326740265,-2683.18603515625,304.1644897460937,0.8432657122612,0.2389325201511383,0.1686257570981979,293.2276916503906,297.1499938964844,293.1499938964844,0.2353638857603073,-4779.01171875,304.15631103515625,0.9271289706230164,0.3159013986587524,0.3005218207836151,293.36639404296875,297.1499938964844,293.1499938964844,0.0046059037558734,-1727.0162353515625,297.0284118652344,0.4902320802211761,0.050000000745058,0.2321742475032806,290.916748046875,291.1499938964844,267.0366516113281,265.5438842773437,288.7583312988281,293.9882202148437,291.1282653808594,1.0,0.2350333631038665,1.0,0.050000000745058,0.7763349413871765,1.0,-0.974321186542511,0.0001479779602959,0.9741731882095336,-0.189193770289421,0.0,0.0,0.0525938980281353,46.75030517578125,25.0,547.7162475585938,-3644.09716796875,130.34434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332275390625,302.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.732421875,18000.0,0.0,0.0,0.0477547794580459,0.0,0.0,0.0,0.0,1.0,0.0055881817825138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871241614222526,0.1264366656541824,-0.0393125042319297,0.0,4.846502997679636e-05,0.0,0.0,4.844871997833252,0.0,0.0,0.0,0.2710925936698913,4.0,0.0,1.0
394380,293.19610595703125,297.1499938964844,293.1499938964844,0.0229591634124517,-929.8812255859376,304.1566162109375,0.5564967393875122,0.0651183128356933,0.0602264888584613,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818115234375,0.5013424158096313,0.050000000745058,0.0487553849816322,293.307861328125,297.1499938964844,293.1499938964844,0.1582482457160949,-2567.59814453125,304.171875,0.8574361801147461,0.2354450076818466,0.1661038249731063,293.2286682128906,297.1499938964844,293.1499938964844,0.2254915088415146,-4610.5478515625,304.1678161621094,0.9485337734222412,0.3137337267398834,0.2983632385730743,293.3705139160156,297.1499938964844,293.1499938964844,0.0043247072026133,-1606.088134765625,297.2308654785156,0.5013424158096313,0.050000000745058,0.2312745451927185,291.4490966796875,291.1499938964844,267.0733337402344,265.5745544433594,288.70904541015625,293.98590087890625,291.3060913085937,1.0,0.226801112294197,1.0,0.050000000745058,0.7753353118896484,1.0,-0.9657492637634276,0.0001462795771658,0.9656029939651488,-0.1894803345203399,0.0,0.0,0.0,41.81074523925781,25.0,-461.8770751953125,-153.01173400878906,120.16667175292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,299.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.8359375,18000.0,0.0,0.0,0.0516741797327995,0.0,0.0,0.0,0.0,1.0,0.0114020388573408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015080935554578,0.0674638375639915,-0.0659557431936264,0.0,5.2442723244894296e-05,0.0,0.0,2.530939102172852,0.0,0.0,0.0,0.2632214426994324,4.0,0.0,1.0
394440,293.19610595703125,297.1499938964844,293.1499938964844,0.0229591634124517,-929.8812255859376,304.1566162109375,0.5564967393875122,0.0651183128356933,0.0602264888584613,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818115234375,0.5013424158096313,0.050000000745058,0.0487553849816322,293.307861328125,297.1499938964844,293.1499938964844,0.1582482457160949,-2567.59814453125,304.171875,0.8574361801147461,0.2354450076818466,0.1661038249731063,293.2286682128906,297.1499938964844,293.1499938964844,0.2254915088415146,-4610.5478515625,304.1678161621094,0.9485337734222412,0.3137337267398834,0.2983632385730743,293.3705139160156,297.1499938964844,293.1499938964844,0.0043247072026133,-1606.088134765625,297.2308654785156,0.5013424158096313,0.050000000745058,0.2312745451927185,291.4490966796875,291.1499938964844,267.0733337402344,265.5745544433594,288.70904541015625,293.98590087890625,291.3060913085937,1.0,0.226801112294197,1.0,0.050000000745058,0.7753353118896484,1.0,-0.9657492637634276,0.0001462795771658,0.9656029939651488,-0.1894803345203399,0.0,0.0,0.0,41.81074523925781,25.0,-461.8770751953125,-153.01173400878906,120.16667175292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,299.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.8359375,18000.0,0.0,0.0,0.0516741797327995,0.0,0.0,0.0,0.0,1.0,0.0114020388573408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015080935554578,0.0674638375639915,-0.0659557431936264,0.0,5.2442723244894296e-05,0.0,0.0,2.530939102172852,0.0,0.0,0.0,0.2632214426994324,4.0,0.0,1.0
394500,293.1966247558594,297.1499938964844,293.1499938964844,0.0248321499675512,-978.4590454101562,304.15203857421875,0.5606788396835327,0.0644320473074913,0.0595058314502239,294.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80126953125,0.5065862536430359,0.050000000745058,0.0486777909100055,293.305908203125,297.1499938964844,293.1499938964844,0.1682366132736206,-2710.40234375,304.1498413085937,0.8638579249382019,0.233826532959938,0.1648638248443603,293.22833251953125,297.1499938964844,293.1499938964844,0.2409664392471313,-4883.298828125,304.1365966796875,0.9577395915985109,0.3128045797348022,0.2973239123821258,293.3705139160156,297.1499938964844,293.1499938964844,0.0044285114854574,-1693.0767822265625,296.7474670410156,0.5065862536430359,0.050000000745058,0.2309064865112304,290.6354675292969,291.1499938964844,267.0916748046875,265.58984375,288.69140625,293.9931640625,290.5010681152344,1.0,0.2234563678503036,1.0,0.050000000745058,0.7748355269432068,1.0,-0.9616130590438844,0.0001454705197829,0.9614675641059875,-0.1896535903215408,0.0,0.0,0.065160147845745,39.77983474731445,25.0,-678.6910400390625,-3327.333984375,115.89276123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,299.3763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.720703125,18000.0,0.0,0.0,0.0497623495757579,0.0,0.0,0.0,0.0,1.0,0.0079092560335993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706305652856826,0.1230887621641159,-0.0524581968784332,0.0,5.050245817983523e-05,0.0,0.0,4.64953088760376,0.0,0.0,0.0,0.2694802284240722,4.0,0.0,1.0
394560,293.1966552734375,297.1499938964844,293.1499938964844,0.0228019896894693,-930.527587890625,304.1554260253906,0.5644246339797974,0.0638396218419075,0.0588786490261554,294.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871154785156,0.5114144682884216,0.050000000745058,0.0486127100884914,293.3039245605469,297.1499938964844,293.1499938964844,0.159455120563507,-2587.376220703125,304.166259765625,0.869576632976532,0.232245072722435,0.1637187451124191,293.2279052734375,297.1499938964844,293.1499938964844,0.2295487076044082,-4682.533203125,304.160400390625,0.965607523918152,0.3118964433670044,0.2964218556880951,293.370849609375,297.1499938964844,293.1499938964844,0.0044185789301991,-1656.14990234375,296.9153747558594,0.5114144682884216,0.050000000745058,0.2305977642536163,291.0140380859375,291.1499938964844,267.1099853515625,265.6051330566406,288.670166015625,293.9982604980469,291.207275390625,1.0,0.2204816937446594,1.0,0.050000000745058,0.7743356823921204,1.0,-0.9579542875289916,0.0001447779650334,0.9578095078468324,-0.1899593770503997,0.0,0.0,0.0450034812092781,38.071250915527344,25.0,590.3923950195312,-3635.302734375,112.28401184082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,302.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.033203125,18000.0,0.0,0.0,0.0491101555526256,0.0,0.0,0.0,0.0,1.0,0.0051917508244514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876706168055534,0.1243184655904769,-0.0366478487849235,0.0,4.984056431567296e-05,0.0,0.0,4.770349979400635,0.0,0.0,0.0,0.271005243062973,4.0,0.0,1.0
394620,293.1977844238281,297.1499938964844,293.1499938964844,0.0210953131318092,-892.519775390625,304.15606689453125,0.5697301030158997,0.0624285526573658,0.0575813241302967,294.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537658691406,0.5199561715126038,0.050000000745058,0.0485105030238628,293.3020935058594,297.1499938964844,293.1499938964844,0.1531211137771606,-2501.864990234375,304.1695861816406,0.8783957362174988,0.2287167906761169,0.1612444967031479,293.22882080078125,297.1499938964844,293.1499938964844,0.2226461172103881,-4565.77587890625,304.1658020019531,0.9774805903434752,0.30973881483078,0.2943520545959472,293.37469482421875,297.1499938964844,293.1499938964844,0.0041748299263417,-1556.5115966796875,297.0473022460937,0.5199561715126038,0.050000000745058,0.2301129400730133,291.4083251953125,291.1499938964844,267.14666748046875,265.6356201171875,288.622802734375,293.9975891113281,291.2438659667969,1.0,0.2154623419046402,1.0,0.050000000745058,0.7733360528945923,1.0,-0.9502387046813964,0.0001432960416423,0.9500953555107116,-0.1903361082077026,0.0,0.0,0.0,35.360443115234375,25.0,-575.0315551757812,-63.526832580566406,106.2001724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86865234375,299.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.33203125,18000.0,0.0,0.0,0.0531951524317264,0.0,0.0,0.0,0.0,1.0,0.0114162266254425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001040058559738,0.0670061185956001,-0.0659660622477531,0.0,5.398631765274331e-05,0.0,0.0,2.5115370750427246,0.0,0.0,0.0,0.2631144523620605,4.0,0.0,1.0
394680,293.1977844238281,297.1499938964844,293.1499938964844,0.0210953131318092,-892.519775390625,304.15606689453125,0.5697301030158997,0.0624285526573658,0.0575813241302967,294.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537658691406,0.5199561715126038,0.050000000745058,0.0485105030238628,293.3020935058594,297.1499938964844,293.1499938964844,0.1531211137771606,-2501.864990234375,304.1695861816406,0.8783957362174988,0.2287167906761169,0.1612444967031479,293.22882080078125,297.1499938964844,293.1499938964844,0.2226461172103881,-4565.77587890625,304.1658020019531,0.9774805903434752,0.30973881483078,0.2943520545959472,293.37469482421875,297.1499938964844,293.1499938964844,0.0041748299263417,-1556.5115966796875,297.0473022460937,0.5199561715126038,0.050000000745058,0.2301129400730133,291.4083251953125,291.1499938964844,267.14666748046875,265.6356201171875,288.622802734375,293.9975891113281,291.2438659667969,1.0,0.2154623419046402,1.0,0.050000000745058,0.7733360528945923,1.0,-0.9502387046813964,0.0001432960416423,0.9500953555107116,-0.1903361082077026,0.0,0.0,0.0,35.360443115234375,25.0,-575.0315551757812,-63.526832580566406,106.2001724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86865234375,299.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.33203125,18000.0,0.0,0.0,0.0531951524317264,0.0,0.0,0.0,0.0,1.0,0.0114162266254425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001040058559738,0.0670061185956001,-0.0659660622477531,0.0,5.398631765274331e-05,0.0,0.0,2.5115370750427246,0.0,0.0,0.0,0.2631144523620605,4.0,0.0,1.0
394740,293.1980895996094,297.1499938964844,293.1499938964844,0.0206478163599967,-885.9100341796875,304.1554870605469,0.5729992985725403,0.0611550137400627,0.0562918595969677,294.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335327148437,0.5272694826126099,0.050000000745058,0.0484338663518428,293.2991943359375,297.1499938964844,293.1499938964844,0.1529737263917923,-2502.42138671875,304.1668395996094,0.8849589824676514,0.2254486232995987,0.1588631123304367,293.2280578613281,297.1499938964844,293.1499938964844,0.2248680591583252,-4605.5,304.1620178222656,0.9861749410629272,0.3078956305980682,0.2924802601337433,293.3748474121094,297.1499938964844,293.1499938964844,0.0042582009918987,-1597.2447509765625,296.7754821777344,0.5272694826126099,0.050000000745058,0.229749396443367,291.0626220703125,291.1499938964844,267.1833190917969,265.6660461425781,288.5868835449219,294.00885009765625,291.2427062988281,1.0,0.2114312797784805,1.0,0.050000000745058,0.7723364233970642,1.0,-0.9430572986602784,0.0001419393083779,0.9429153203964232,-0.1907325983047485,0.0,0.0,0.0427812002599239,33.30576705932617,25.0,598.1005859375,-3628.049072265625,101.3705596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,302.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.052734375,18000.0,0.0,0.0,0.0509775653481483,0.0,0.0,0.0,0.0,1.0,0.0049125431105494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880647972226142,0.1226141601800918,-0.0345493629574775,0.0,5.173574754735455e-05,0.0,0.0,4.708381175994873,0.0,0.0,0.0,0.2709167897701263,4.0,0.0,1.0
394800,293.1980895996094,297.1499938964844,293.1499938964844,0.0206478163599967,-885.9100341796875,304.1554870605469,0.5729992985725403,0.0611550137400627,0.0562918595969677,294.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335327148437,0.5272694826126099,0.050000000745058,0.0484338663518428,293.2991943359375,297.1499938964844,293.1499938964844,0.1529737263917923,-2502.42138671875,304.1668395996094,0.8849589824676514,0.2254486232995987,0.1588631123304367,293.2280578613281,297.1499938964844,293.1499938964844,0.2248680591583252,-4605.5,304.1620178222656,0.9861749410629272,0.3078956305980682,0.2924802601337433,293.3748474121094,297.1499938964844,293.1499938964844,0.0042582009918987,-1597.2447509765625,296.7754821777344,0.5272694826126099,0.050000000745058,0.229749396443367,291.0626220703125,291.1499938964844,267.1833190917969,265.6660461425781,288.5868835449219,294.00885009765625,291.2427062988281,1.0,0.2114312797784805,1.0,0.050000000745058,0.7723364233970642,1.0,-0.9430572986602784,0.0001419393083779,0.9429153203964232,-0.1907325983047485,0.0,0.0,0.0427812002599239,33.30576705932617,25.0,598.1005859375,-3628.049072265625,101.3705596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,302.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.052734375,18000.0,0.0,0.0,0.0509775653481483,0.0,0.0,0.0,0.0,1.0,0.0049125431105494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880647972226142,0.1226141601800918,-0.0345493629574775,0.0,5.173574754735455e-05,0.0,0.0,4.708381175994873,0.0,0.0,0.0,0.2709167897701263,4.0,0.0,1.0
394860,293.1985168457031,297.1499938964844,293.1499938964844,0.0193568225950002,-854.9721069335938,304.155517578125,0.5747734308242798,0.0598499625921249,0.0551024861633777,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429016113281,0.5332536697387695,0.050000000745058,0.0483772084116935,293.29803466796875,297.1499938964844,293.1499938964844,0.1475503891706466,-2429.084228515625,304.1686096191406,0.8890172243118286,0.2219075411558151,0.1563988327980041,293.2287292480469,297.1499938964844,293.1499938964844,0.2192093729972839,-4510.16845703125,304.1650085449219,0.9920677542686462,0.3057811856269836,0.2904758155345917,293.3782958984375,297.1499938964844,293.1499938964844,0.0040360372513532,-1508.142822265625,296.8777160644531,0.5332536697387695,0.050000000745058,0.2294806391000747,291.3959350585937,291.1499938964844,267.2200012207031,265.6964111328125,288.53533935546875,293.99444580078125,291.2285461425781,1.0,0.2081520706415176,1.0,0.050000000745058,0.7713367938995361,1.0,-0.935875654220581,0.0001405744260409,0.935735046863556,-0.1909258365631103,0.0,0.0,0.0,31.76107788085937,25.0,-605.2687377929688,-55.140625,97.41960144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,299.1114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18173.216796875,18000.0,0.0,0.0,0.05512136220932,0.0,0.0,0.0,0.0,1.0,0.011272327043116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010024479124695,0.0665733516216278,-0.0655709058046341,0.0,5.594117465079762e-05,0.0,0.0,2.494868040084839,0.0,0.0,0.0,0.2630628049373626,4.0,0.0,1.0
394920,293.1985168457031,297.1499938964844,293.1499938964844,0.0193568225950002,-854.9721069335938,304.155517578125,0.5747734308242798,0.0598499625921249,0.0551024861633777,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429016113281,0.5332536697387695,0.050000000745058,0.0483772084116935,293.29803466796875,297.1499938964844,293.1499938964844,0.1475503891706466,-2429.084228515625,304.1686096191406,0.8890172243118286,0.2219075411558151,0.1563988327980041,293.2287292480469,297.1499938964844,293.1499938964844,0.2192093729972839,-4510.16845703125,304.1650085449219,0.9920677542686462,0.3057811856269836,0.2904758155345917,293.3782958984375,297.1499938964844,293.1499938964844,0.0040360372513532,-1508.142822265625,296.8777160644531,0.5332536697387695,0.050000000745058,0.2294806391000747,291.3959350585937,291.1499938964844,267.2200012207031,265.6964111328125,288.53533935546875,293.99444580078125,291.2285461425781,1.0,0.2081520706415176,1.0,0.050000000745058,0.7713367938995361,1.0,-0.935875654220581,0.0001405744260409,0.935735046863556,-0.1909258365631103,0.0,0.0,0.0,31.76107788085937,25.0,-605.2687377929688,-55.140625,97.41960144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,299.1114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18173.216796875,18000.0,0.0,0.0,0.05512136220932,0.0,0.0,0.0,0.0,1.0,0.011272327043116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010024479124695,0.0665733516216278,-0.0655709058046341,0.0,5.594117465079762e-05,0.0,0.0,2.494868040084839,0.0,0.0,0.0,0.2630628049373626,4.0,0.0,1.0
394980,293.1976928710937,297.1499938964844,293.1499938964844,0.0190138313919305,-849.9229736328125,304.15484619140625,0.5756461024284363,0.0587857402861118,0.0540181249380111,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.94140625,0.5382518768310547,0.050000000745058,0.0483334027230739,293.2954406738281,297.1499938964844,293.1499938964844,0.1471697092056274,-2426.270263671875,304.1664123535156,0.8916393518447876,0.2186825722455978,0.1540624946355819,293.2275390625,297.1499938964844,293.1499938964844,0.221162736415863,-4545.23291015625,304.1617736816406,0.996470868587494,0.3040259778499603,0.288711816072464,293.377685546875,297.1499938964844,293.1499938964844,0.0041179587133228,-1547.4141845703125,296.6121520996094,0.5382518768310547,0.050000000745058,0.2292728424072265,291.06719970703125,291.1499938964844,267.25665283203125,265.7266540527344,288.4979248046875,293.99298095703125,291.24249267578125,1.0,0.205453410744667,1.0,0.050000000745058,0.7703371047973633,1.0,-0.9293503165245056,0.0001393540442222,0.9292109608650208,-0.1911093294620514,0.0,0.0,0.0457399003207683,30.55251884460449,25.0,586.0906982421875,-3638.780029296875,94.18508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17926.041015625,18000.0,0.0,0.0,0.0529683008790016,0.0,0.0,0.0,0.0,1.0,0.004700640682131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088996484875679,0.1217981055378913,-0.032801616936922,0.0,5.375609180191532e-05,0.0,0.0,4.679009914398193,0.0,0.0,0.0,0.2708989977836609,4.0,0.0,1.0
395040,293.1976928710937,297.1499938964844,293.1499938964844,0.0190138313919305,-849.9229736328125,304.15484619140625,0.5756461024284363,0.0587857402861118,0.0540181249380111,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.94140625,0.5382518768310547,0.050000000745058,0.0483334027230739,293.2954406738281,297.1499938964844,293.1499938964844,0.1471697092056274,-2426.270263671875,304.1664123535156,0.8916393518447876,0.2186825722455978,0.1540624946355819,293.2275390625,297.1499938964844,293.1499938964844,0.221162736415863,-4545.23291015625,304.1617736816406,0.996470868587494,0.3040259778499603,0.288711816072464,293.377685546875,297.1499938964844,293.1499938964844,0.0041179587133228,-1547.4141845703125,296.6121520996094,0.5382518768310547,0.050000000745058,0.2292728424072265,291.06719970703125,291.1499938964844,267.25665283203125,265.7266540527344,288.4979248046875,293.99298095703125,291.24249267578125,1.0,0.205453410744667,1.0,0.050000000745058,0.7703371047973633,1.0,-0.9293503165245056,0.0001393540442222,0.9292109608650208,-0.1911093294620514,0.0,0.0,0.0457399003207683,30.55251884460449,25.0,586.0906982421875,-3638.780029296875,94.18508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17926.041015625,18000.0,0.0,0.0,0.0529683008790016,0.0,0.0,0.0,0.0,1.0,0.004700640682131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088996484875679,0.1217981055378913,-0.032801616936922,0.0,5.375609180191532e-05,0.0,0.0,4.679009914398193,0.0,0.0,0.0,0.2708989977836609,4.0,0.0,1.0
395100,293.1973571777344,297.1499938964844,293.1499938964844,0.0179670508950948,-820.375,304.15582275390625,0.5758983492851257,0.0582443885505199,0.0535470955073833,294.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.5403622984886169,0.050000000745058,0.0483157597482204,293.2948303222656,297.1499938964844,293.1499938964844,0.141472116112709,-2345.662109375,304.1735534667969,0.8923143148422241,0.2169593125581741,0.1528896689414978,293.2276916503906,297.1499938964844,293.1499938964844,0.2137437164783477,-4415.1279296875,304.1727905273437,0.9980798363685608,0.3030180931091308,0.2877938449382782,293.3791198730469,297.1499938964844,293.1499938964844,0.0039746593683958,-1477.239501953125,296.8045349121094,0.5403622984886169,0.050000000745058,0.2291891574859619,291.47412109375,291.1499938964844,267.2749938964844,265.74176025390625,288.4739685058594,293.98291015625,291.50946044921875,1.0,0.2042815834283828,1.0,0.050000000745058,0.7698373198509216,1.0,-0.9261540174484252,0.0001387537195114,0.926015317440033,-0.1911245584487915,0.0,0.0,0.0,30.05854225158692,25.0,486.2478332519531,-3259.244140625,92.76985168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8613586425781,302.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.125,18000.0,0.0,0.0,0.0554614253342151,0.0,0.0,0.0,0.0,1.0,0.0050130379386246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702821314334869,0.1056366041302681,-0.0353544689714908,0.0,5.628629514831118e-05,0.0,0.0,4.045662879943848,0.0,0.0,0.0,0.2690804302692413,4.0,0.0,1.0
395160,293.1973571777344,297.1499938964844,293.1499938964844,0.0178983137011528,-820.8701782226562,304.15484619140625,0.5754795074462891,0.0576473362743854,0.0530175603926181,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.5421167016029358,0.050000000745058,0.0483014546334743,293.2943420410156,297.1499938964844,293.1499938964844,0.1416555941104889,-2350.703125,304.168701171875,0.892344057559967,0.215218961238861,0.1516661792993545,293.2277526855469,297.1499938964844,293.1499938964844,0.2150908857583999,-4441.96826171875,304.16583251953125,0.999003767967224,0.3020211458206177,0.2866595685482025,293.3803405761719,297.1499938964844,293.1499938964844,0.0039063775911927,-1460.3797607421875,296.72760009765625,0.5421167016029358,0.050000000745058,0.2291212975978851,291.4140014648437,291.1499938964844,267.2933349609375,265.7568359375,288.45477294921875,293.974853515625,291.2656555175781,1.0,0.2032000422477722,1.0,0.050000000745058,0.7693374752998352,1.0,-0.92259019613266,0.000138063362101,0.9224520921707152,-0.1909537613391876,0.0,0.0,0.0,29.646604537963867,25.0,-540.4916381835938,-144.12770080566406,91.41983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76568603515625,299.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18183.033203125,18000.0,0.0,0.0,0.057128969579935,0.0,0.0,0.0,0.0,1.0,0.0109513467177748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014157912228256,0.0660866722464561,-0.0646708756685257,0.0,5.797864287160337e-05,0.0,0.0,2.478142023086548,0.0,0.0,0.0,0.2630679309368133,4.0,0.0,1.0
395220,293.1961364746094,297.1499938964844,293.1499938964844,0.0177498124539852,-820.9287109375,304.15399169921875,0.5743144750595093,0.0566885843873024,0.0520580820739269,294.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91558837890625,0.544994056224823,0.050000000745058,0.0482786670327186,293.2914123535156,297.1499938964844,293.1499938964844,0.1420063525438308,-2358.495361328125,304.1650390625,0.8918461799621582,0.2121535688638687,0.1494281738996505,293.2251892089844,297.1499938964844,293.1499938964844,0.2171481400728225,-4480.0615234375,304.1618957519531,0.9990000128746032,0.3005635440349579,0.2839085757732391,293.3790588378906,297.1499938964844,293.1499938964844,0.0039938301779329,-1504.72802734375,296.4294128417969,0.544994056224823,0.050000000745058,0.2290132045745849,291.0347900390625,291.1499938964844,267.3299865722656,265.7869567871094,288.4318542480469,293.96978759765625,291.21630859375,1.0,0.201261892914772,1.0,0.050000000745058,0.7683378458023071,1.0,-0.915294885635376,0.0001366327342111,0.9151582717895508,-0.1903535723686218,0.0,0.0,0.0527604073286056,28.97199821472168,25.0,567.54345703125,-3660.327392578125,88.94682312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,303.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3203125,18000.0,0.0,0.0,0.0547823347151279,0.0,0.0,0.0,0.0,1.0,0.0045575299300253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903644189238548,0.1219075247645378,-0.0315430983901023,0.0,5.559710552915931e-05,0.0,0.0,4.683671951293945,0.0,0.0,0.0,0.270947515964508,4.0,0.0,1.0
395280,293.1961364746094,297.1499938964844,293.1499938964844,0.0177498124539852,-820.9287109375,304.15399169921875,0.5743144750595093,0.0566885843873024,0.0520580820739269,294.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91558837890625,0.544994056224823,0.050000000745058,0.0482786670327186,293.2914123535156,297.1499938964844,293.1499938964844,0.1420063525438308,-2358.495361328125,304.1650390625,0.8918461799621582,0.2121535688638687,0.1494281738996505,293.2251892089844,297.1499938964844,293.1499938964844,0.2171481400728225,-4480.0615234375,304.1618957519531,0.9990000128746032,0.3005635440349579,0.2839085757732391,293.3790588378906,297.1499938964844,293.1499938964844,0.0039938301779329,-1504.72802734375,296.4294128417969,0.544994056224823,0.050000000745058,0.2290132045745849,291.0347900390625,291.1499938964844,267.3299865722656,265.7869567871094,288.4318542480469,293.96978759765625,291.21630859375,1.0,0.201261892914772,1.0,0.050000000745058,0.7683378458023071,1.0,-0.915294885635376,0.0001366327342111,0.9151582717895508,-0.1903535723686218,0.0,0.0,0.0527604073286056,28.97199821472168,25.0,567.54345703125,-3660.327392578125,88.94682312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,303.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3203125,18000.0,0.0,0.0,0.0547823347151279,0.0,0.0,0.0,0.0,1.0,0.0045575299300253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903644189238548,0.1219075247645378,-0.0315430983901023,0.0,5.559710552915931e-05,0.0,0.0,4.683671951293945,0.0,0.0,0.0,0.270947515964508,4.0,0.0,1.0
395340,293.1955871582031,297.1499938964844,293.1499938964844,0.0166143365204334,-788.4891357421875,304.15435791015625,0.5725882649421692,0.0556377321481704,0.05115657299757,294.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4758605957031,0.5471900105476379,0.050000000745058,0.0482617989182472,293.2899780273437,297.1499938964844,293.1499938964844,0.1357546597719192,-2271.078369140625,304.169189453125,0.8902772665023804,0.2088661938905716,0.1471792012453079,293.22381591796875,297.1499938964844,293.1499938964844,0.2089536786079406,-4338.8134765625,304.1695861816406,0.9990000128746032,0.2989380657672882,0.2811734676361084,293.3812866210937,297.1499938964844,293.1499938964844,0.0037825014442205,-1412.826416015625,296.5941162109375,0.5471900105476379,0.050000000745058,0.2289332002401352,291.4561462402344,291.1499938964844,267.3666687011719,265.81695556640625,288.4018859863281,293.947021484375,291.3428649902344,1.0,0.1995823383331298,1.0,0.050000000745058,0.7673381567001343,1.0,-0.9081129431724548,0.0001352122926618,0.9079777002334596,-0.1894974112510681,0.0,0.0,0.0,28.453584671020508,25.0,-389.0028076171875,-260.3871459960937,86.77018737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766845703125,299.1424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.841796875,18000.0,0.0,0.0,0.058860320597887,0.0,0.0,0.0,0.0,1.0,0.0104973865672945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025533298030495,0.0658469274640083,-0.0632935985922813,0.0,5.973574297968298e-05,0.0,0.0,2.47251558303833,0.0,0.0,0.0,0.2631391882896423,4.0,0.0,1.0
395400,293.1955871582031,297.1499938964844,293.1499938964844,0.0166143365204334,-788.4891357421875,304.15435791015625,0.5725882649421692,0.0556377321481704,0.05115657299757,294.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4758605957031,0.5471900105476379,0.050000000745058,0.0482617989182472,293.2899780273437,297.1499938964844,293.1499938964844,0.1357546597719192,-2271.078369140625,304.169189453125,0.8902772665023804,0.2088661938905716,0.1471792012453079,293.22381591796875,297.1499938964844,293.1499938964844,0.2089536786079406,-4338.8134765625,304.1695861816406,0.9990000128746032,0.2989380657672882,0.2811734676361084,293.3812866210937,297.1499938964844,293.1499938964844,0.0037825014442205,-1412.826416015625,296.5941162109375,0.5471900105476379,0.050000000745058,0.2289332002401352,291.4561462402344,291.1499938964844,267.3666687011719,265.81695556640625,288.4018859863281,293.947021484375,291.3428649902344,1.0,0.1995823383331298,1.0,0.050000000745058,0.7673381567001343,1.0,-0.9081129431724548,0.0001352122926618,0.9079777002334596,-0.1894974112510681,0.0,0.0,0.0,28.453584671020508,25.0,-389.0028076171875,-260.3871459960937,86.77018737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766845703125,299.1424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.841796875,18000.0,0.0,0.0,0.058860320597887,0.0,0.0,0.0,0.0,1.0,0.0104973865672945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025533298030495,0.0658469274640083,-0.0632935985922813,0.0,5.973574297968298e-05,0.0,0.0,2.47251558303833,0.0,0.0,0.0,0.2631391882896423,4.0,0.0,1.0
395460,293.1943359375,297.1499938964844,293.1499938964844,0.016718441620469,-796.746337890625,304.1531982421875,0.5704042315483093,0.0547322370111942,0.0502530634403228,294.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526916503906,0.5490419268608093,0.050000000745058,0.0482479147613048,293.287109375,297.1499938964844,293.1499938964844,0.1376114189624786,-2301.08984375,304.16259765625,0.8883490562438965,0.2058954089879989,0.1450253129005432,293.2209167480469,297.1499938964844,293.1499938964844,0.2135564088821411,-4422.888671875,304.159912109375,0.9990000128746032,0.2976552844047546,0.2788048684597015,293.3795166015625,297.1499938964844,293.1499938964844,0.0038823809009045,-1468.4100341796875,296.2210998535156,0.5490419268608093,0.050000000745058,0.2288673222064972,290.9583740234375,291.1499938964844,267.4033203125,265.8468933105469,288.3952941894531,293.94403076171875,291.1547546386719,1.0,0.1981104910373687,1.0,0.050000000745058,0.7663385272026062,1.0,-0.9015046954154968,0.000133905065013,0.9013707637786864,-0.1885097920894622,0.0,0.0,0.0633650496602058,28.02131080627441,25.0,529.8147583007812,-3682.789794921875,84.86122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,303.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.927734375,18000.0,0.0,0.0,0.0559773258864879,0.0,0.0,0.0,0.0,1.0,0.0045601585879921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915457755327224,0.1230962499976158,-0.0315504781901836,0.0,5.6809869420249015e-05,0.0,0.0,4.72690486907959,0.0,0.0,0.0,0.2710480988025665,4.0,0.0,1.0
395520,293.1943359375,297.1499938964844,293.1499938964844,0.016718441620469,-796.746337890625,304.1531982421875,0.5704042315483093,0.0547322370111942,0.0502530634403228,294.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526916503906,0.5490419268608093,0.050000000745058,0.0482479147613048,293.287109375,297.1499938964844,293.1499938964844,0.1376114189624786,-2301.08984375,304.16259765625,0.8883490562438965,0.2058954089879989,0.1450253129005432,293.2209167480469,297.1499938964844,293.1499938964844,0.2135564088821411,-4422.888671875,304.159912109375,0.9990000128746032,0.2976552844047546,0.2788048684597015,293.3795166015625,297.1499938964844,293.1499938964844,0.0038823809009045,-1468.4100341796875,296.2210998535156,0.5490419268608093,0.050000000745058,0.2288673222064972,290.9583740234375,291.1499938964844,267.4033203125,265.8468933105469,288.3952941894531,293.94403076171875,291.1547546386719,1.0,0.1981104910373687,1.0,0.050000000745058,0.7663385272026062,1.0,-0.9015046954154968,0.000133905065013,0.9013707637786864,-0.1885097920894622,0.0,0.0,0.0633650496602058,28.02131080627441,25.0,529.8147583007812,-3682.789794921875,84.86122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,303.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.927734375,18000.0,0.0,0.0,0.0559773258864879,0.0,0.0,0.0,0.0,1.0,0.0045601585879921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915457755327224,0.1230962499976158,-0.0315504781901836,0.0,5.6809869420249015e-05,0.0,0.0,4.72690486907959,0.0,0.0,0.0,0.2710480988025665,4.0,0.0,1.0
395580,293.1936340332031,297.1499938964844,293.1499938964844,0.0154779506847262,-757.9401245117188,304.1540222167969,0.5681902170181274,0.0537520498037338,0.0494248829782009,294.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.5506080389022827,0.050000000745058,0.048236396163702,293.2855834960937,297.1499938964844,293.1499938964844,0.1300760954618454,-2193.62451171875,304.1697998046875,0.8859564065933228,0.2027379721403122,0.1428706645965576,293.2196655273437,297.1499938964844,293.1499938964844,0.2037245631217956,-4250.591796875,304.171142578125,0.9990000128746032,0.2961123585700989,0.2768135368824005,293.3815612792969,297.1499938964844,293.1499938964844,0.0036632027477025,-1366.4508056640625,296.4656066894531,0.5506080389022827,0.050000000745058,0.2288126945495605,291.5025634765625,291.1499938964844,267.44000244140625,265.8767395019531,288.38189697265625,293.9223327636719,291.43316650390625,1.0,0.1968165934085846,1.0,0.050000000745058,0.7653388381004333,1.0,-0.8954551815986633,0.0001327028148807,0.8953225016593933,-0.1873571872711181,0.0,0.0,0.0,27.659915924072266,25.0,-166.90313720703125,-566.9939575195312,83.18624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188171386719,299.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.326171875,18000.0,0.0,0.0,0.0598206929862499,0.0,0.0,0.0,0.0,1.0,0.0098969787359237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055516548454761,0.0668228939175605,-0.0612712390720844,0.0,6.071040115784854e-05,0.0,0.0,2.515202522277832,0.0,0.0,0.0,0.2633402049541473,4.0,0.0,1.0
395640,293.1936340332031,297.1499938964844,293.1499938964844,0.0154779506847262,-757.9401245117188,304.1540222167969,0.5681902170181274,0.0537520498037338,0.0494248829782009,294.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.5506080389022827,0.050000000745058,0.048236396163702,293.2855834960937,297.1499938964844,293.1499938964844,0.1300760954618454,-2193.62451171875,304.1697998046875,0.8859564065933228,0.2027379721403122,0.1428706645965576,293.2196655273437,297.1499938964844,293.1499938964844,0.2037245631217956,-4250.591796875,304.171142578125,0.9990000128746032,0.2961123585700989,0.2768135368824005,293.3815612792969,297.1499938964844,293.1499938964844,0.0036632027477025,-1366.4508056640625,296.4656066894531,0.5506080389022827,0.050000000745058,0.2288126945495605,291.5025634765625,291.1499938964844,267.44000244140625,265.8767395019531,288.38189697265625,293.9223327636719,291.43316650390625,1.0,0.1968165934085846,1.0,0.050000000745058,0.7653388381004333,1.0,-0.8954551815986633,0.0001327028148807,0.8953225016593933,-0.1873571872711181,0.0,0.0,0.0,27.659915924072266,25.0,-166.90313720703125,-566.9939575195312,83.18624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188171386719,299.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.326171875,18000.0,0.0,0.0,0.0598206929862499,0.0,0.0,0.0,0.0,1.0,0.0098969787359237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055516548454761,0.0668228939175605,-0.0612712390720844,0.0,6.071040115784854e-05,0.0,0.0,2.515202522277832,0.0,0.0,0.0,0.2633402049541473,4.0,0.0,1.0
