time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395700,293.1933898925781,297.1499938964844,293.1499938964844,0.0164867024868726,-796.3574829101562,304.15142822265625,0.5666218996047974,0.0532465130090713,0.0489458106458187,294.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.551270604133606,0.050000000745058,0.0482315868139267,293.2845458984375,297.1499938964844,293.1499938964844,0.1375738829374313,-2306.657958984375,304.15240478515625,0.8845174908638,0.2012208402156829,0.1417681574821472,293.2188720703125,297.1499938964844,293.1499938964844,0.2167759984731674,-4487.17236328125,304.143310546875,0.9990000128746032,0.2953853607177734,0.2759734988212585,293.38092041015625,297.1499938964844,293.1499938964844,0.0036892921198159,-1415.8843994140625,296.0082397460937,0.551270604133606,0.050000000745058,0.2287898808717727,290.8150634765625,291.1499938964844,267.4583435058594,265.89166259765625,288.38720703125,293.92156982421875,290.58087158203125,1.0,0.1962243169546127,1.0,0.050000000745058,0.7648390531539917,1.0,-0.8925155401229858,0.0001321116142207,0.8923833966255188,-0.1866736561059951,0.0,0.0,0.0473689846694469,27.50613021850586,25.0,-1021.08544921875,-2866.870361328125,82.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,298.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17673.201171875,18000.0,0.0,0.0,0.0585420913994312,0.0,0.0,0.0,0.0,1.0,0.008840232156217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050147708505392,0.1066930368542671,-0.056545328348875,0.0,5.9412781411083415e-05,0.0,0.0,3.9771361351013184,0.0,0.0,0.0,0.2691804468631744,4.0,0.0,1.0
395760,293.1924743652344,297.1499938964844,293.1499938964844,0.015854824334383,-776.3548583984375,304.15240478515625,0.5654261112213135,0.052875205874443,0.0485501885414123,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652587890625,0.5519288778305054,0.050000000745058,0.0482268407940864,293.28271484375,297.1499938964844,293.1499938964844,0.1338498443365097,-2252.4033203125,304.1593322753906,0.8832919001579285,0.1998762190341949,0.1407751441001892,293.2176818847656,297.1499938964844,293.1499938964844,0.2119890004396438,-4400.5771484375,304.1541748046875,0.9990000128746032,0.2947504818439483,0.2751398384571075,293.3796081542969,297.1499938964844,293.1499938964844,0.0037774278316646,-1436.202392578125,295.9871520996094,0.5519288778305054,0.050000000745058,0.2287673652172088,290.8419189453125,291.1499938964844,267.4766540527344,265.9065246582031,288.39599609375,293.9233093261719,291.0536804199219,1.0,0.1956674307584762,1.0,0.050000000745058,0.7643392086029053,1.0,-0.8898154497146606,0.0001315678964601,0.8896838426589966,-0.1859711557626724,0.0,0.0,0.0760419368743896,27.357709884643555,25.0,459.4513549804688,-3684.6103515625,81.69401550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,302.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17862.560546875,18000.0,0.0,0.0,0.056256353855133,0.0,0.0,0.0,0.0,1.0,0.0047808871604502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913383215665817,0.124768927693367,-0.0334306061267852,0.0,5.709304605261423e-05,0.0,0.0,4.784008979797363,0.0,0.0,0.0,0.2711046636104584,4.0,0.0,1.0
395820,293.1915283203125,297.1499938964844,293.1499938964844,0.0144920339807868,-730.007080078125,304.1537170410156,0.5630728006362915,0.0519942827522754,0.0478070750832557,294.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5270690917969,0.553104043006897,0.050000000745058,0.0482184514403343,293.2802429199219,297.1499938964844,293.1499938964844,0.1248898357152938,-2122.382568359375,304.1699523925781,0.8806666731834412,0.1970168352127075,0.1388149708509445,293.2171325683594,297.1499938964844,293.1499938964844,0.1998063325881958,-4184.34765625,304.1711730957031,0.9990000128746032,0.2931497991085052,0.2736534774303436,293.3814697265625,297.1499938964844,293.1499938964844,0.003546142950654,-1321.3525390625,296.3342590332031,0.553104043006897,0.050000000745058,0.2287275791168213,291.5412292480469,291.1499938964844,267.5133361816406,265.93621826171875,288.3998107910156,293.89898681640625,291.5104675292969,1.0,0.1946475058794021,1.0,0.050000000745058,0.7633395195007324,1.0,-0.884729266166687,0.0001305284240515,0.8845987319946289,-0.1843627542257309,0.0,0.0,0.0,27.09636306762696,25.0,62.717716217041016,-1149.1336669921875,80.37830352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91802978515625,299.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18243.080078125,18000.0,0.0,0.0,0.0596934966742992,0.0,0.0,0.0,0.0,1.0,0.0091616623103618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0116172209382057,0.0700772926211357,-0.0584600679576396,0.0,6.0581311117857695e-05,0.0,0.0,2.646235942840576,0.0,0.0,0.0,0.2637820541858673,4.0,0.0,1.0
395880,293.1915283203125,297.1499938964844,293.1499938964844,0.0144920339807868,-730.007080078125,304.1537170410156,0.5630728006362915,0.0519942827522754,0.0478070750832557,294.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5270690917969,0.553104043006897,0.050000000745058,0.0482184514403343,293.2802429199219,297.1499938964844,293.1499938964844,0.1248898357152938,-2122.382568359375,304.1699523925781,0.8806666731834412,0.1970168352127075,0.1388149708509445,293.2171325683594,297.1499938964844,293.1499938964844,0.1998063325881958,-4184.34765625,304.1711730957031,0.9990000128746032,0.2931497991085052,0.2736534774303436,293.3814697265625,297.1499938964844,293.1499938964844,0.003546142950654,-1321.3525390625,296.3342590332031,0.553104043006897,0.050000000745058,0.2287275791168213,291.5412292480469,291.1499938964844,267.5133361816406,265.93621826171875,288.3998107910156,293.89898681640625,291.5104675292969,1.0,0.1946475058794021,1.0,0.050000000745058,0.7633395195007324,1.0,-0.884729266166687,0.0001305284240515,0.8845987319946289,-0.1843627542257309,0.0,0.0,0.0,27.09636306762696,25.0,62.717716217041016,-1149.1336669921875,80.37830352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91802978515625,299.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18243.080078125,18000.0,0.0,0.0,0.0596934966742992,0.0,0.0,0.0,0.0,1.0,0.0091616623103618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0116172209382057,0.0700772926211357,-0.0584600679576396,0.0,6.0581311117857695e-05,0.0,0.0,2.646235942840576,0.0,0.0,0.0,0.2637820541858673,4.0,0.0,1.0
395940,293.1903686523437,297.1499938964844,293.1499938964844,0.0151460189372301,-759.729736328125,304.151611328125,0.5601071715354919,0.0511741116642952,0.0469896756112575,294.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815490722656,0.5540962815284729,0.050000000745058,0.0482114516198635,293.2767944335937,297.1499938964844,293.1499938964844,0.1308439970016479,-2214.164306640625,304.1550598144531,0.8778559565544128,0.1944122016429901,0.1369041055440902,293.2158508300781,297.1499938964844,293.1499938964844,0.21185302734375,-4402.8701171875,304.1467590332031,0.9990000128746032,0.291702926158905,0.2723996341228485,293.37939453125,297.1499938964844,293.1499938964844,0.0036677799653261,-1403.4580078125,295.73846435546875,0.5540962815284729,0.050000000745058,0.2286943793296814,290.70526123046875,291.1499938964844,267.54998779296875,265.9658203125,288.4344482421875,293.8978881835937,290.9101257324219,1.0,0.193731427192688,1.0,0.050000000745058,0.7623398900032043,1.0,-0.8799015283584595,0.0001295139809371,0.8797720074653625,-0.1824104487895965,0.0,0.0,0.0874143317341804,26.87890625,25.0,332.34161376953125,-3639.521484375,79.1866226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359619140625,302.401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.25390625,18000.0,0.0,0.0,0.0555001348257064,0.0,0.0,0.0,0.0,1.0,0.0053144013509154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884437784552574,0.1258776783943176,-0.0374338962137699,0.0,5.6325581681448966e-05,0.0,0.0,4.812851905822754,0.0,0.0,0.0,0.2709940075874328,4.0,0.0,1.0
396000,293.1903686523437,297.1499938964844,293.1499938964844,0.0151460189372301,-759.729736328125,304.151611328125,0.5601071715354919,0.0511741116642952,0.0469896756112575,294.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815490722656,0.5540962815284729,0.050000000745058,0.0482114516198635,293.2767944335937,297.1499938964844,293.1499938964844,0.1308439970016479,-2214.164306640625,304.1550598144531,0.8778559565544128,0.1944122016429901,0.1369041055440902,293.2158508300781,297.1499938964844,293.1499938964844,0.21185302734375,-4402.8701171875,304.1467590332031,0.9990000128746032,0.291702926158905,0.2723996341228485,293.37939453125,297.1499938964844,293.1499938964844,0.0036677799653261,-1403.4580078125,295.73846435546875,0.5540962815284729,0.050000000745058,0.2286943793296814,290.70526123046875,291.1499938964844,267.54998779296875,265.9658203125,288.4344482421875,293.8978881835937,290.9101257324219,1.0,0.193731427192688,1.0,0.050000000745058,0.7623398900032043,1.0,-0.8799015283584595,0.0001295139809371,0.8797720074653625,-0.1824104487895965,0.0,0.0,0.0874143317341804,26.87890625,25.0,332.34161376953125,-3639.521484375,79.1866226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359619140625,302.401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.25390625,18000.0,0.0,0.0,0.0555001348257064,0.0,0.0,0.0,0.0,1.0,0.0053144013509154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884437784552574,0.1258776783943176,-0.0374338962137699,0.0,5.6325581681448966e-05,0.0,0.0,4.812851905822754,0.0,0.0,0.0,0.2709940075874328,4.0,0.0,1.0
396060,293.189208984375,297.1499938964844,293.1499938964844,0.0136553766205906,-705.1575927734375,304.15338134765625,0.5578121542930603,0.0503906644880771,0.0463359989225864,294.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423583984375,0.5550086498260498,0.050000000745058,0.0482050776481628,293.2740478515625,297.1499938964844,293.1499938964844,0.1202929317951202,-2058.83642578125,304.1697082519531,0.8751581907272339,0.191759705543518,0.1351120471954345,293.2157287597656,297.1499938964844,293.1499938964844,0.1968137472867965,-4133.62060546875,304.1708374023437,0.9990000128746032,0.2900608777999878,0.2712469696998596,293.3809509277344,297.1499938964844,293.1499938964844,0.0034308158792555,-1277.374755859375,296.19989013671875,0.5550086498260498,0.050000000745058,0.2286641299724578,291.57177734375,291.1499938964844,267.5882873535156,265.9967956542969,288.462890625,293.8760070800781,291.5712585449219,1.0,0.1929105818271637,1.0,0.050000000745058,0.7613402009010315,1.0,-0.8755390048027039,0.0001285733887925,0.8754104375839233,-0.1802145391702652,0.0,0.0,0.0,26.68741035461425,25.0,264.5446472167969,-1788.1612548828125,78.12623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,300.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18240.82421875,18000.0,0.0,0.0,0.0583566986024379,0.0,0.0,0.0,0.0,1.0,0.0083757396787405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0205385610461235,0.0755750089883804,-0.0550364479422569,0.0,5.922462878515944e-05,0.0,0.0,2.863593101501465,0.0,0.0,0.0,0.2645299732685089,4.0,0.0,1.0
396120,293.189208984375,297.1499938964844,293.1499938964844,0.0136553766205906,-705.1575927734375,304.15338134765625,0.5578121542930603,0.0503906644880771,0.0463359989225864,294.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423583984375,0.5550086498260498,0.050000000745058,0.0482050776481628,293.2740478515625,297.1499938964844,293.1499938964844,0.1202929317951202,-2058.83642578125,304.1697082519531,0.8751581907272339,0.191759705543518,0.1351120471954345,293.2157287597656,297.1499938964844,293.1499938964844,0.1968137472867965,-4133.62060546875,304.1708374023437,0.9990000128746032,0.2900608777999878,0.2712469696998596,293.3809509277344,297.1499938964844,293.1499938964844,0.0034308158792555,-1277.374755859375,296.19989013671875,0.5550086498260498,0.050000000745058,0.2286641299724578,291.57177734375,291.1499938964844,267.5882873535156,265.9967956542969,288.462890625,293.8760070800781,291.5712585449219,1.0,0.1929105818271637,1.0,0.050000000745058,0.7613402009010315,1.0,-0.8755390048027039,0.0001285733887925,0.8754104375839233,-0.1802145391702652,0.0,0.0,0.0,26.68741035461425,25.0,264.5446472167969,-1788.1612548828125,78.12623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,300.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18240.82421875,18000.0,0.0,0.0,0.0583566986024379,0.0,0.0,0.0,0.0,1.0,0.0083757396787405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0205385610461235,0.0755750089883804,-0.0550364479422569,0.0,5.922462878515944e-05,0.0,0.0,2.863593101501465,0.0,0.0,0.0,0.2645299732685089,4.0,0.0,1.0
396180,293.1883850097656,297.1499938964844,293.1499938964844,0.0146313356235623,-748.094970703125,304.1444091796875,0.5558344125747681,0.050000000745058,0.0457787737250328,294.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.64324951171875,0.5557978749275208,0.050000000745058,0.048199612647295,293.271240234375,297.1499938964844,293.1499938964844,0.12806037068367,-2178.785400390625,304.1509094238281,0.8720920085906982,0.1891805976629257,0.1332425326108932,293.2151794433594,297.1499938964844,293.1499938964844,0.2123238891363144,-4415.36474609375,304.13922119140625,0.9990000128746032,0.2885026931762695,0.2702499032020569,293.3790588378906,297.1499938964844,293.1499938964844,0.0035372169222682,-1362.45458984375,295.5028686523437,0.5557978749275208,0.050000000745058,0.2286382019519806,290.5933532714844,291.1499938964844,267.6296691894531,266.030517578125,288.5216064453125,293.8791198730469,290.7322082519531,1.0,0.1921654492616653,1.0,0.050000000745058,0.7603405117988586,1.0,-0.8713919520378113,0.0001276567927561,0.8712643384933472,-0.1777739077806472,0.0,0.0,0.0908987149596214,26.525510787963867,25.0,115.3410873413086,-3533.769287109375,77.15595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950866699219,301.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.453125,18000.0,0.0,0.0,0.0537796579301357,0.0,0.0,0.0,0.0,1.0,0.0062249363400042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824302658438682,0.1256754398345947,-0.0432451702654361,0.0,5.457951920107007e-05,0.0,0.0,4.785731315612793,0.0,0.0,0.0,0.2705679535865783,4.0,0.0,1.0
396240,293.1883850097656,297.1499938964844,293.1499938964844,0.0146313356235623,-748.094970703125,304.1444091796875,0.5558344125747681,0.050000000745058,0.0457787737250328,294.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.64324951171875,0.5557978749275208,0.050000000745058,0.048199612647295,293.271240234375,297.1499938964844,293.1499938964844,0.12806037068367,-2178.785400390625,304.1509094238281,0.8720920085906982,0.1891805976629257,0.1332425326108932,293.2151794433594,297.1499938964844,293.1499938964844,0.2123238891363144,-4415.36474609375,304.13922119140625,0.9990000128746032,0.2885026931762695,0.2702499032020569,293.3790588378906,297.1499938964844,293.1499938964844,0.0035372169222682,-1362.45458984375,295.5028686523437,0.5557978749275208,0.050000000745058,0.2286382019519806,290.5933532714844,291.1499938964844,267.6296691894531,266.030517578125,288.5216064453125,293.8791198730469,290.7322082519531,1.0,0.1921654492616653,1.0,0.050000000745058,0.7603405117988586,1.0,-0.8713919520378113,0.0001276567927561,0.8712643384933472,-0.1777739077806472,0.0,0.0,0.0908987149596214,26.525510787963867,25.0,115.3410873413086,-3533.769287109375,77.15595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950866699219,301.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.453125,18000.0,0.0,0.0,0.0537796579301357,0.0,0.0,0.0,0.0,1.0,0.0062249363400042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824302658438682,0.1256754398345947,-0.0432451702654361,0.0,5.457951920107007e-05,0.0,0.0,4.785731315612793,0.0,0.0,0.0,0.2705679535865783,4.0,0.0,1.0
396300,293.1877746582031,297.1499938964844,293.1499938964844,0.0136277973651885,-708.054443359375,304.1414489746094,0.5562453269958496,0.050000000745058,0.0457688346505165,294.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5562441945075989,0.050000000745058,0.0481965392827987,293.269775390625,297.1499938964844,293.1499938964844,0.1196123212575912,-2052.49609375,304.1659851074219,0.8708093166351318,0.1879333406686782,0.1323961764574051,293.21490478515625,297.1499938964844,293.1499938964844,0.1993065774440765,-4180.4560546875,304.1646423339844,0.9990000128746032,0.2877311408519745,0.2696858644485473,293.37908935546875,297.1499938964844,293.1499938964844,0.0034297718666493,-1287.6297607421875,295.9017944335937,0.5562441945075989,0.050000000745058,0.228623628616333,291.2801513671875,291.1499938964844,267.6514892578125,266.0483703613281,288.5483703613281,293.8747863769531,291.4312744140625,1.0,0.1918244808912277,1.0,0.050000000745058,0.7598406672477722,1.0,-0.8696661591529846,0.0001272666850127,0.8695389032363892,-0.1765437424182891,0.0,0.0,0.0141723863780498,26.44095039367676,25.0,696.78857421875,-3500.505615234375,76.72888946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877868652344,303.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2890625,18000.0,0.0,0.0,0.0542172193527221,0.0,0.0,0.0,0.0,1.0,0.0048210970126092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824219733476638,0.1162569671869278,-0.0338350012898445,0.0,5.502358544617891e-05,0.0,0.0,4.464743137359619,0.0,0.0,0.0,0.2702897787094116,4.0,0.0,1.0
396360,293.1879577636719,297.1499938964844,293.1499938964844,0.0132686709985136,-693.4500732421875,304.1351928710937,0.5566396117210388,0.050000000745058,0.0457660295069217,294.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5485534667969,0.556639552116394,0.050000000745058,0.0481938272714614,293.2691345214844,297.1499938964844,293.1499938964844,0.1159175038337707,-1997.9345703125,304.1696472167969,0.8692772388458252,0.1865435242652893,0.1314707845449447,293.2152404785156,297.1499938964844,293.1499938964844,0.1943181306123733,-4091.140869140625,304.1708068847656,0.9990000128746032,0.2868445217609405,0.2691860496997833,293.3803100585937,297.1499938964844,293.1499938964844,0.0033173463307321,-1234.3848876953125,296.0626220703125,0.556639552116394,0.050000000745058,0.2286107689142227,291.5956115722656,291.1499938964844,267.6739807128906,266.0668029785156,288.57476806640625,293.8663635253906,291.6199645996094,1.0,0.1915004551410675,1.0,0.050000000745058,0.7593408823013306,1.0,-0.8679337501525879,0.0001268689957214,0.8678068518638611,-0.1752356737852096,0.0,0.0,0.0,26.366586685180664,25.0,434.937744140625,-2274.949462890625,76.31708526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021179199219,301.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18230.75390625,18000.0,0.0,0.0,0.0557967834174633,0.0,0.0,0.0,0.0,1.0,0.0076824380084872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0310214776545763,0.0826960653066635,-0.051674585789442,0.0,5.662664261762984e-05,0.0,0.0,3.145261526107788,0.0,0.0,0.0,0.265339732170105,4.0,0.0,1.0
396420,293.1887512207031,297.1499938964844,293.1499938964844,0.0146602345630526,-750.9935302734375,304.1144714355469,0.5573287010192871,0.050000000745058,0.0457615591585636,294.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6904602050781,0.5573287010192871,0.050000000745058,0.0481891259551048,293.2675476074219,297.1499938964844,293.1499938964844,0.1244901120662689,-2131.484619140625,304.1485900878906,0.865860104560852,0.183840736746788,0.1295312792062759,293.21514892578125,297.1499938964844,293.1499938964844,0.2118396461009979,-4410.509765625,304.1343078613281,0.9990000128746032,0.2852026224136352,0.2683103084564209,293.37896728515625,297.1499938964844,293.1499938964844,0.0033758080098778,-1305.8900146484375,295.32525634765625,0.5573287010192871,0.050000000745058,0.2285884618759155,290.5751953125,291.1499938964844,267.72100830078125,266.10546875,288.6560974121094,293.8757019042969,290.5655517578125,1.0,0.1908963769674301,1.0,0.050000000745058,0.7583411931991577,1.0,-0.8645172715187073,0.0001260668359464,0.8643912076950073,-0.172415480017662,0.0,0.0,0.0775122791528701,26.239728927612305,25.0,-253.84963989257807,-3389.171875,75.53794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,300.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17747.263671875,18000.0,0.0,0.0,0.0513180643320083,0.0,0.0,0.0,0.0,1.0,0.0074664647690951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747766345739364,0.1250179558992386,-0.0502413250505924,0.0,5.208131187828258e-05,0.0,0.0,4.736485958099365,0.0,0.0,0.0,0.2699194848537445,4.0,0.0,1.0
396480,293.1887512207031,297.1499938964844,293.1499938964844,0.0146602345630526,-750.9935302734375,304.1144714355469,0.5573287010192871,0.050000000745058,0.0457615591585636,294.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6904602050781,0.5573287010192871,0.050000000745058,0.0481891259551048,293.2675476074219,297.1499938964844,293.1499938964844,0.1244901120662689,-2131.484619140625,304.1485900878906,0.865860104560852,0.183840736746788,0.1295312792062759,293.21514892578125,297.1499938964844,293.1499938964844,0.2118396461009979,-4410.509765625,304.1343078613281,0.9990000128746032,0.2852026224136352,0.2683103084564209,293.37896728515625,297.1499938964844,293.1499938964844,0.0033758080098778,-1305.8900146484375,295.32525634765625,0.5573287010192871,0.050000000745058,0.2285884618759155,290.5751953125,291.1499938964844,267.72100830078125,266.10546875,288.6560974121094,293.8757019042969,290.5655517578125,1.0,0.1908963769674301,1.0,0.050000000745058,0.7583411931991577,1.0,-0.8645172715187073,0.0001260668359464,0.8643912076950073,-0.172415480017662,0.0,0.0,0.0775122791528701,26.239728927612305,25.0,-253.84963989257807,-3389.171875,75.53794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,300.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17747.263671875,18000.0,0.0,0.0,0.0513180643320083,0.0,0.0,0.0,0.0,1.0,0.0074664647690951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747766345739364,0.1250179558992386,-0.0502413250505924,0.0,5.208131187828258e-05,0.0,0.0,4.736485958099365,0.0,0.0,0.0,0.2699194848537445,4.0,0.0,1.0
396540,293.18878173828125,297.1499938964844,293.1499938964844,0.0131660802289843,-690.53955078125,304.1066589355469,0.5579596161842346,0.050000000745058,0.0457574985921382,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53570556640625,0.5579596161842346,0.050000000745058,0.0481848493218421,293.26593017578125,297.1499938964844,293.1499938964844,0.1116251721978187,-1937.8427734375,304.1697082519531,0.8626672625541687,0.1811972260475158,0.1277386993169784,293.21533203125,297.1499938964844,293.1499938964844,0.1923667192459106,-4057.94775390625,304.1706237792969,0.9990000128746032,0.2835218012332916,0.2674721479415893,293.3797302246094,297.1499938964844,293.1499938964844,0.0032081250101327,-1193.4229736328125,295.9167785644531,0.5579596161842346,0.050000000745058,0.2285681813955307,291.6054077148437,291.1499938964844,267.7705383300781,266.1463623046875,288.733642578125,293.8710632324219,291.6567077636719,1.0,0.1903465986251831,1.0,0.050000000745058,0.7573415040969849,1.0,-0.8613258004188538,0.0001252920919796,0.8612005114555359,-0.1693841814994812,0.0,0.0,0.0,26.1297550201416,25.0,589.6547241210938,-2667.743896484375,74.82698059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,302.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18191.998046875,18000.0,0.0,0.0,0.0520432479679584,0.0,0.0,0.0,0.0,1.0,0.0070650493726134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043755505234003,0.0921443775296211,-0.048388872295618,0.0,5.281728226691485e-05,0.0,0.0,3.516674995422364,0.0,0.0,0.0,0.2664951086044311,4.0,0.0,1.0
396600,293.18878173828125,297.1499938964844,293.1499938964844,0.0131660802289843,-690.53955078125,304.1066589355469,0.5579596161842346,0.050000000745058,0.0457574985921382,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53570556640625,0.5579596161842346,0.050000000745058,0.0481848493218421,293.26593017578125,297.1499938964844,293.1499938964844,0.1116251721978187,-1937.8427734375,304.1697082519531,0.8626672625541687,0.1811972260475158,0.1277386993169784,293.21533203125,297.1499938964844,293.1499938964844,0.1923667192459106,-4057.94775390625,304.1706237792969,0.9990000128746032,0.2835218012332916,0.2674721479415893,293.3797302246094,297.1499938964844,293.1499938964844,0.0032081250101327,-1193.4229736328125,295.9167785644531,0.5579596161842346,0.050000000745058,0.2285681813955307,291.6054077148437,291.1499938964844,267.7705383300781,266.1463623046875,288.733642578125,293.8710632324219,291.6567077636719,1.0,0.1903465986251831,1.0,0.050000000745058,0.7573415040969849,1.0,-0.8613258004188538,0.0001252920919796,0.8612005114555359,-0.1693841814994812,0.0,0.0,0.0,26.1297550201416,25.0,589.6547241210938,-2667.743896484375,74.82698059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,302.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18191.998046875,18000.0,0.0,0.0,0.0520432479679584,0.0,0.0,0.0,0.0,1.0,0.0070650493726134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043755505234003,0.0921443775296211,-0.048388872295618,0.0,5.281728226691485e-05,0.0,0.0,3.516674995422364,0.0,0.0,0.0,0.2664951086044311,4.0,0.0,1.0
396660,293.18951416015625,297.1499938964844,293.1499938964844,0.0144795505329966,-745.5912475585938,304.0843200683594,0.5584192872047424,0.050000000745058,0.0457545556128025,294.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.5584192872047424,0.050000000745058,0.0481817498803138,293.2650756835937,297.1499938964844,293.1499938964844,0.1193255931138992,-2059.61865234375,304.1495666503906,0.8588148355484009,0.178426444530487,0.1257593184709549,293.2156677246094,297.1499938964844,293.1499938964844,0.2089911550283432,-4362.5615234375,304.1347045898437,0.9990000128746032,0.2817921042442322,0.2666703462600708,293.3790283203125,297.1499938964844,293.1499938964844,0.0032100984826684,-1240.006591796875,295.2344665527344,0.5584192872047424,0.050000000745058,0.2285534739494323,290.68914794921875,291.1499938964844,267.8223876953125,266.1892395019531,288.822265625,293.8677978515625,290.5403137207031,1.0,0.1898343712091446,1.0,0.050000000745058,0.756341814994812,1.0,-0.8579632639884949,0.0001244595623575,0.8578388094902039,-0.166046604514122,0.0,0.0,0.043479423969984,26.05153465270996,25.0,-847.0111694335938,-2922.989013671875,74.13733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209716796875,299.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17627.51171875,18000.0,0.0,0.0,0.048572976142168,0.0,0.0,0.0,0.0,1.0,0.0101195955649018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0525379367172718,0.1140680089592933,-0.0615300722420215,0.0,4.929539500153624e-05,0.0,0.0,4.25098991394043,0.0,0.0,0.0,0.269598126411438,4.0,0.0,1.0
396720,293.18951416015625,297.1499938964844,293.1499938964844,0.0144795505329966,-745.5912475585938,304.0843200683594,0.5584192872047424,0.050000000745058,0.0457545556128025,294.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.5584192872047424,0.050000000745058,0.0481817498803138,293.2650756835937,297.1499938964844,293.1499938964844,0.1193255931138992,-2059.61865234375,304.1495666503906,0.8588148355484009,0.178426444530487,0.1257593184709549,293.2156677246094,297.1499938964844,293.1499938964844,0.2089911550283432,-4362.5615234375,304.1347045898437,0.9990000128746032,0.2817921042442322,0.2666703462600708,293.3790283203125,297.1499938964844,293.1499938964844,0.0032100984826684,-1240.006591796875,295.2344665527344,0.5584192872047424,0.050000000745058,0.2285534739494323,290.68914794921875,291.1499938964844,267.8223876953125,266.1892395019531,288.822265625,293.8677978515625,290.5403137207031,1.0,0.1898343712091446,1.0,0.050000000745058,0.756341814994812,1.0,-0.8579632639884949,0.0001244595623575,0.8578388094902039,-0.166046604514122,0.0,0.0,0.043479423969984,26.05153465270996,25.0,-847.0111694335938,-2922.989013671875,74.13733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209716796875,299.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17627.51171875,18000.0,0.0,0.0,0.048572976142168,0.0,0.0,0.0,0.0,1.0,0.0101195955649018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0525379367172718,0.1140680089592933,-0.0615300722420215,0.0,4.929539500153624e-05,0.0,0.0,4.25098991394043,0.0,0.0,0.0,0.269598126411438,4.0,0.0,1.0
396780,293.1881103515625,297.1499938964844,293.1499938964844,0.0131234163418412,-689.9151000976562,304.0817565917969,0.5588566660881042,0.050000000745058,0.0457517653703689,294.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.5588566660881042,0.050000000745058,0.0481788106262683,293.2630615234375,297.1499938964844,293.1499938964844,0.1077449098229408,-1883.568115234375,304.1691589355469,0.855466365814209,0.1759260594844818,0.1240255236625671,293.2150573730469,297.1499938964844,293.1499938964844,0.1910675019025802,-4036.39111328125,304.1700134277344,0.9990001916885376,0.2802602350711822,0.2657613456249237,293.3782958984375,297.1499938964844,293.1499938964844,0.003111126134172,-1158.4453125,295.74578857421875,0.5588566660881042,0.050000000745058,0.2285395413637161,291.573486328125,291.1499938964844,267.8763427734375,266.2340087890625,288.9047241210937,293.8497009277344,291.6620788574219,1.0,0.1893563717603683,1.0,0.050000000745058,0.7553421854972839,1.0,-0.8547681570053101,0.0001236468815477,0.8546445369720459,-0.1625390201807022,0.0,0.0,0.0,25.98216819763184,25.0,728.4793090820312,-3026.70947265625,73.49308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5382080078125,302.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18120.7578125,18000.0,0.0,0.0,0.0471393056213855,0.0,0.0,0.0,0.0,1.0,0.006523264106363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0596650093793869,0.104945108294487,-0.0452800989151001,0.0,4.784040356753394e-05,0.0,0.0,4.019547939300537,0.0,0.0,0.0,0.2680489420890808,4.0,0.0,1.0
396840,293.1881103515625,297.1499938964844,293.1499938964844,0.0131234163418412,-689.9151000976562,304.0817565917969,0.5588566660881042,0.050000000745058,0.0457517653703689,294.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.5588566660881042,0.050000000745058,0.0481788106262683,293.2630615234375,297.1499938964844,293.1499938964844,0.1077449098229408,-1883.568115234375,304.1691589355469,0.855466365814209,0.1759260594844818,0.1240255236625671,293.2150573730469,297.1499938964844,293.1499938964844,0.1910675019025802,-4036.39111328125,304.1700134277344,0.9990001916885376,0.2802602350711822,0.2657613456249237,293.3782958984375,297.1499938964844,293.1499938964844,0.003111126134172,-1158.4453125,295.74578857421875,0.5588566660881042,0.050000000745058,0.2285395413637161,291.573486328125,291.1499938964844,267.8763427734375,266.2340087890625,288.9047241210937,293.8497009277344,291.6620788574219,1.0,0.1893563717603683,1.0,0.050000000745058,0.7553421854972839,1.0,-0.8547681570053101,0.0001236468815477,0.8546445369720459,-0.1625390201807022,0.0,0.0,0.0,25.98216819763184,25.0,728.4793090820312,-3026.70947265625,73.49308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5382080078125,302.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18120.7578125,18000.0,0.0,0.0,0.0471393056213855,0.0,0.0,0.0,0.0,1.0,0.006523264106363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0596650093793869,0.104945108294487,-0.0452800989151001,0.0,4.784040356753394e-05,0.0,0.0,4.019547939300537,0.0,0.0,0.0,0.2680489420890808,4.0,0.0,1.0
396900,293.1878967285156,297.1499938964844,293.1499938964844,0.0132060255855321,-693.8607788085938,304.0755615234375,0.5589679479598999,0.050000000745058,0.0457510575652122,294.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5589679479598999,0.050000000745058,0.0481780655682086,293.2628479003906,297.1499938964844,293.1499938964844,0.1074143871665,-1880.385986328125,304.166015625,0.8534684181213379,0.1745337098836898,0.1230765357613563,293.2152099609375,297.1499938964844,293.1499938964844,0.191760703921318,-4051.284423828125,304.1646423339844,0.9987124800682068,0.2794028520584106,0.2651999592781067,293.3791198730469,297.1499938964844,293.1499938964844,0.0030115584377199,-1125.1826171875,295.7232971191406,0.5589679479598999,0.050000000745058,0.228535994887352,291.6001892089844,291.1499938964844,267.9040832519531,266.25701904296875,288.9433288574219,293.8331604003906,291.4378662109375,1.0,0.1891235113143921,1.0,0.050000000745058,0.7548423409461975,1.0,-0.8529497385025024,0.0001231870264746,0.8528265357017517,-0.1606497317552566,0.0,0.0,0.0,25.9646224975586,25.0,-442.3374633789063,-0.1938934624195099,73.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42779541015625,299.7751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18160.634765625,18000.0,0.0,0.0,0.0476208440959453,0.0,0.0,0.0,0.0,1.0,0.0122727565467357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006137102027423,0.0685888081789016,-0.0679750964045524,0.0,4.832910053664818e-05,0.0,0.0,2.568937301635742,0.0,0.0,0.0,0.2631731033325195,4.0,0.0,1.0
396960,293.1874084472656,297.1499938964844,293.1499938964844,0.014201320707798,-735.59375,304.0637512207031,0.5590440034866333,0.050000000745058,0.0457505732774734,294.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.5590440034866333,0.050000000745058,0.0481775552034378,293.2621154785156,297.1499938964844,293.1499938964844,0.1135429516434669,-1977.06494140625,304.1520690917969,0.8514344692230225,0.1732471883296966,0.1221319586038589,293.2145690917969,297.1499938964844,293.1499938964844,0.204176589846611,-4278.732421875,304.1395568847656,0.9982236623764038,0.2787029147148132,0.2645654082298279,293.3775634765625,297.1499938964844,293.1499938964844,0.0030659670010209,-1178.222412109375,295.1889953613281,0.5590440034866333,0.050000000745058,0.2285335808992386,290.8588256835937,291.1499938964844,267.9322509765625,266.2803955078125,288.99371337890625,293.8288879394531,290.6818542480469,1.0,0.1888924837112426,1.0,0.050000000745058,0.7543424963951111,1.0,-0.8510504961013794,0.0001227072789333,0.8509277701377869,-0.1587022393941879,0.0,0.0,0.0026042931713163,25.952775955200195,25.0,-992.6636352539062,-0.0,72.82247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6320495605469,299.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.83984375,18000.0,0.0,0.0,0.0448677539825439,0.0,0.0,0.0,0.0,1.0,0.0150296567007899,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5244191672536545e-05,0.0710144564509391,-0.0709992125630378,0.0,4.553506732918322e-05,0.0,0.0,2.6440999507904053,0.0,0.0,0.0,0.2627176940441131,4.0,0.0,1.0
397020,293.1845397949219,297.1499938964844,293.1499938964844,0.0132007496431469,-693.9737548828125,304.0647888183594,0.5593502521514893,0.050000000745058,0.0457486286759376,294.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.5593502521514893,0.050000000745058,0.0481755100190639,293.259521484375,297.1499938964844,293.1499938964844,0.1047780588269233,-1842.855712890625,304.167236328125,0.8481293320655823,0.1709372401237487,0.1205007284879684,293.2123718261719,297.1499938964844,293.1499938964844,0.1905423104763031,-4029.459228515625,304.1680908203125,0.9975458979606628,0.2775169312953949,0.2634579539299011,293.3747253417969,297.1499938964844,293.1499938964844,0.0030376468785107,-1135.2147216796875,295.5216064453125,0.5593502521514893,0.050000000745058,0.2285238653421402,291.45465087890625,291.1499938964844,267.9898681640625,266.32830810546875,289.0867614746094,293.8108825683594,291.6051025390625,1.0,0.1884491294622421,1.0,0.050000000745058,0.7533428072929382,1.0,-0.8477473855018616,0.0001218513352796,0.8476255536079407,-0.1548787504434585,0.0,0.0,0.0,25.908912658691406,25.0,847.669189453125,-3246.2900390625,72.20469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138061523437,303.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.298828125,18000.0,0.0,0.0,0.0413061007857322,0.0,0.0,0.0,0.0,1.0,0.0065976358018815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071363627910614,0.117026150226593,-0.0456625185906887,0.0,4.192044070805423e-05,0.0,0.0,4.481015682220459,0.0,0.0,0.0,0.2700391113758087,4.0,0.0,1.0
397080,293.1845397949219,297.1499938964844,293.1499938964844,0.0132007496431469,-693.9737548828125,304.0647888183594,0.5593502521514893,0.050000000745058,0.0457486286759376,294.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.5593502521514893,0.050000000745058,0.0481755100190639,293.259521484375,297.1499938964844,293.1499938964844,0.1047780588269233,-1842.855712890625,304.167236328125,0.8481293320655823,0.1709372401237487,0.1205007284879684,293.2123718261719,297.1499938964844,293.1499938964844,0.1905423104763031,-4029.459228515625,304.1680908203125,0.9975458979606628,0.2775169312953949,0.2634579539299011,293.3747253417969,297.1499938964844,293.1499938964844,0.0030376468785107,-1135.2147216796875,295.5216064453125,0.5593502521514893,0.050000000745058,0.2285238653421402,291.45465087890625,291.1499938964844,267.9898681640625,266.32830810546875,289.0867614746094,293.8108825683594,291.6051025390625,1.0,0.1884491294622421,1.0,0.050000000745058,0.7533428072929382,1.0,-0.8477473855018616,0.0001218513352796,0.8476255536079407,-0.1548787504434585,0.0,0.0,0.0,25.908912658691406,25.0,847.669189453125,-3246.2900390625,72.20469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138061523437,303.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.298828125,18000.0,0.0,0.0,0.0413061007857322,0.0,0.0,0.0,0.0,1.0,0.0065976358018815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071363627910614,0.117026150226593,-0.0456625185906887,0.0,4.192044070805423e-05,0.0,0.0,4.481015682220459,0.0,0.0,0.0,0.2700391113758087,4.0,0.0,1.0
397140,293.182861328125,297.1499938964844,293.1499938964844,0.0138775333762168,-723.0128784179688,304.0531616210937,0.55946284532547,0.050000000745058,0.0457479134202003,294.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.55946284532547,0.050000000745058,0.0481747575104236,293.2586669921875,297.1499938964844,293.1499938964844,0.1076228618621826,-1890.98828125,304.15533447265625,0.8442025184631348,0.1683357208967209,0.118702232837677,293.2111511230469,297.1499938964844,293.1499938964844,0.1982061564922332,-4173.6220703125,304.1466064453125,0.9964756965637208,0.2761799693107605,0.2621656656265259,293.3742980957031,297.1499938964844,293.1499938964844,0.0029197426047176,-1113.728759765625,295.1947631835937,0.55946284532547,0.050000000745058,0.2285203039646148,291.0873718261719,291.1499938964844,268.0490417480469,266.3775329589844,289.1735534667969,293.7803955078125,290.8804626464844,1.0,0.1880132406949997,1.0,0.050000000745058,0.7523431181907654,1.0,-0.8440322279930115,0.0001209056281368,0.843911349773407,-0.1508991867303848,0.0,0.0,0.0,25.89430809020996,25.0,-891.9451293945312,-0.0,71.56412506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6228942871094,299.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.349609375,18000.0,0.0,0.0,0.0405307859182357,0.0,0.0,0.0,0.0,1.0,0.0151211973279714,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7686095816316083e-05,0.0710767954587936,-0.0710591077804565,0.0,4.1133593185804784e-05,0.0,0.0,2.6489951610565186,0.0,0.0,0.0,0.2628296017646789,4.0,0.0,1.0
397200,293.182861328125,297.1499938964844,293.1499938964844,0.0138775333762168,-723.0128784179688,304.0531616210937,0.55946284532547,0.050000000745058,0.0457479134202003,294.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.55946284532547,0.050000000745058,0.0481747575104236,293.2586669921875,297.1499938964844,293.1499938964844,0.1076228618621826,-1890.98828125,304.15533447265625,0.8442025184631348,0.1683357208967209,0.118702232837677,293.2111511230469,297.1499938964844,293.1499938964844,0.1982061564922332,-4173.6220703125,304.1466064453125,0.9964756965637208,0.2761799693107605,0.2621656656265259,293.3742980957031,297.1499938964844,293.1499938964844,0.0029197426047176,-1113.728759765625,295.1947631835937,0.55946284532547,0.050000000745058,0.2285203039646148,291.0873718261719,291.1499938964844,268.0490417480469,266.3775329589844,289.1735534667969,293.7803955078125,290.8804626464844,1.0,0.1880132406949997,1.0,0.050000000745058,0.7523431181907654,1.0,-0.8440322279930115,0.0001209056281368,0.843911349773407,-0.1508991867303848,0.0,0.0,0.0,25.89430809020996,25.0,-891.9451293945312,-0.0,71.56412506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6228942871094,299.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.349609375,18000.0,0.0,0.0,0.0405307859182357,0.0,0.0,0.0,0.0,1.0,0.0151211973279714,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7686095816316083e-05,0.0710767954587936,-0.0710591077804565,0.0,4.1133593185804784e-05,0.0,0.0,2.6489951610565186,0.0,0.0,0.0,0.2628296017646789,4.0,0.0,1.0
397260,293.17926025390625,297.1499938964844,293.1499938964844,0.0135356029495596,-708.5758056640625,304.0531005859375,0.5597934722900391,0.050000000745058,0.0457458235323429,294.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001220703125,0.5597934722900391,0.050000000745058,0.0481725558638572,293.25592041015625,297.1499938964844,293.1499938964844,0.1035604178905487,-1829.2420654296875,304.1622009277344,0.840992271900177,0.166139081120491,0.1171102598309516,293.20806884765625,297.1499938964844,293.1499938964844,0.1931408941745758,-4079.88525390625,304.1597595214844,0.9959744215011596,0.2752566933631897,0.2612444162368774,293.36944580078125,297.1499938964844,293.1499938964844,0.0029987038578838,-1132.3487548828125,295.16632080078125,0.5597934722900391,0.050000000745058,0.2285098582506179,291.1399230957031,291.1499938964844,268.1095275878906,266.4278869628906,289.273193359375,293.77020263671875,291.3857421875,1.0,0.1875979900360107,1.0,0.050000000745058,0.7513434290885925,1.0,-0.8409984111785889,0.0001201146587845,0.8408782482147217,-0.1471692025661468,0.0,0.0,0.0,25.848995208740234,25.0,879.1878662109375,-3330.626708984375,70.99630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012145996094,303.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17915.140625,18000.0,0.0,0.0,0.0348106585443019,0.0,0.0,0.0,0.0,1.0,0.0077109122648835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762795284390449,0.1280490458011627,-0.0517695173621177,0.0,3.532839400577359e-05,0.0,0.0,4.901280403137207,0.0,0.0,0.0,0.2709104418754577,4.0,0.0,1.0
397320,293.17926025390625,297.1499938964844,293.1499938964844,0.0135356029495596,-708.5758056640625,304.0531005859375,0.5597934722900391,0.050000000745058,0.0457458235323429,294.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001220703125,0.5597934722900391,0.050000000745058,0.0481725558638572,293.25592041015625,297.1499938964844,293.1499938964844,0.1035604178905487,-1829.2420654296875,304.1622009277344,0.840992271900177,0.166139081120491,0.1171102598309516,293.20806884765625,297.1499938964844,293.1499938964844,0.1931408941745758,-4079.88525390625,304.1597595214844,0.9959744215011596,0.2752566933631897,0.2612444162368774,293.36944580078125,297.1499938964844,293.1499938964844,0.0029987038578838,-1132.3487548828125,295.16632080078125,0.5597934722900391,0.050000000745058,0.2285098582506179,291.1399230957031,291.1499938964844,268.1095275878906,266.4278869628906,289.273193359375,293.77020263671875,291.3857421875,1.0,0.1875979900360107,1.0,0.050000000745058,0.7513434290885925,1.0,-0.8409984111785889,0.0001201146587845,0.8408782482147217,-0.1471692025661468,0.0,0.0,0.0,25.848995208740234,25.0,879.1878662109375,-3330.626708984375,70.99630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012145996094,303.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17915.140625,18000.0,0.0,0.0,0.0348106585443019,0.0,0.0,0.0,0.0,1.0,0.0077109122648835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762795284390449,0.1280490458011627,-0.0517695173621177,0.0,3.532839400577359e-05,0.0,0.0,4.901280403137207,0.0,0.0,0.0,0.2709104418754577,4.0,0.0,1.0
397380,293.1768493652344,297.1499938964844,293.1499938964844,0.0134309427812695,-704.5613403320312,304.0516662597656,0.5599310994148254,0.050000000745058,0.0457449555397033,294.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5160827636719,0.5599310994148254,0.050000000745058,0.0481716394424438,293.2551574707031,297.1499938964844,293.1499938964844,0.1010417118668556,-1793.0146484375,304.1606140136719,0.83729487657547,0.1636109054088592,0.1154102385044097,293.2068176269531,297.1499938964844,293.1499938964844,0.1907770931720733,-4040.4267578125,304.1571655273437,0.9950817227363586,0.2740410566329956,0.2601427137851715,293.36968994140625,297.1499938964844,293.1499938964844,0.0027740013319998,-1045.621826171875,295.2860107421875,0.5599310994148254,0.050000000745058,0.2285055220127105,291.42169189453125,291.1499938964844,268.171142578125,266.47918701171875,289.3485412597656,293.73388671875,291.1929016113281,1.0,0.1871943473815918,1.0,0.050000000745058,0.7503437399864197,1.0,-0.837628960609436,0.0001192668278235,0.8375096917152405,-0.1434913426637649,0.0,0.0,0.0,25.830829620361328,25.0,-681.1629028320312,-0.0,70.41522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,300.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.6875,18000.0,0.0,0.0,0.0360579006373882,0.0,0.0,0.0,0.0,1.0,0.0150855621322989,0.0,-0.0,-0.0,0.0,0.0,0.0,5.888100349693559e-05,0.0711799636483192,-0.0711210891604423,0.0,3.659418871393427e-05,0.0,0.0,2.658212184906006,0.0,0.0,0.0,0.2630621790885925,4.0,0.0,1.0
397440,293.1768493652344,297.1499938964844,293.1499938964844,0.0134309427812695,-704.5613403320312,304.0516662597656,0.5599310994148254,0.050000000745058,0.0457449555397033,294.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5160827636719,0.5599310994148254,0.050000000745058,0.0481716394424438,293.2551574707031,297.1499938964844,293.1499938964844,0.1010417118668556,-1793.0146484375,304.1606140136719,0.83729487657547,0.1636109054088592,0.1154102385044097,293.2068176269531,297.1499938964844,293.1499938964844,0.1907770931720733,-4040.4267578125,304.1571655273437,0.9950817227363586,0.2740410566329956,0.2601427137851715,293.36968994140625,297.1499938964844,293.1499938964844,0.0027740013319998,-1045.621826171875,295.2860107421875,0.5599310994148254,0.050000000745058,0.2285055220127105,291.42169189453125,291.1499938964844,268.171142578125,266.47918701171875,289.3485412597656,293.73388671875,291.1929016113281,1.0,0.1871943473815918,1.0,0.050000000745058,0.7503437399864197,1.0,-0.837628960609436,0.0001192668278235,0.8375096917152405,-0.1434913426637649,0.0,0.0,0.0,25.830829620361328,25.0,-681.1629028320312,-0.0,70.41522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,300.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.6875,18000.0,0.0,0.0,0.0360579006373882,0.0,0.0,0.0,0.0,1.0,0.0150855621322989,0.0,-0.0,-0.0,0.0,0.0,0.0,5.888100349693559e-05,0.0711799636483192,-0.0711210891604423,0.0,3.659418871393427e-05,0.0,0.0,2.658212184906006,0.0,0.0,0.0,0.2630621790885925,4.0,0.0,1.0
