time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397500,293.1754150390625,297.1499938964844,293.1499938964844,0.0141880214214324,-735.9754638671875,304.0445556640625,0.5600080490112305,0.050000000745058,0.0457444712519645,294.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012145996094,0.5600080490112305,0.050000000745058,0.0481711290776729,293.2542724609375,297.1499938964844,293.1499938964844,0.1050667837262153,-1857.905517578125,304.1515197753906,0.8354265689849854,0.1624524891376495,0.1145501509308815,293.2054138183594,297.1499938964844,293.1499938964844,0.1998885571956634,-4207.484375,304.1395874023437,0.9946922659873962,0.2735956311225891,0.2596473395824432,293.3670349121094,297.1499938964844,293.1499938964844,0.0028545851819217,-1098.747314453125,294.8211669921875,0.5600080490112305,0.050000000745058,0.2285030931234359,290.8002014160156,291.1499938964844,268.20233154296875,266.5051574707031,289.3968811035156,293.7315673828125,290.6933288574219,1.0,0.1869955211877823,1.0,0.050000000745058,0.7498438954353333,1.0,-0.835997998714447,0.0001188634196296,0.8358791470527649,-0.1417589038610458,0.0,0.0,0.0,25.819652557373047,25.0,-814.391357421875,-0.0,70.13185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7924499511719,300.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.060546875,18000.0,0.0,0.0,0.0328294597566127,0.0,0.0,0.0,0.0,1.0,0.0178811457008123,0.0,-0.0,-0.0,0.0,0.0,0.0,8.542599971406162e-06,0.0717727243900299,-0.0717641860246658,0.0,3.331773041281849e-05,0.0,0.0,2.6702640056610107,0.0,0.0,0.0,0.2626952528953552,4.0,0.0,1.0
397560,293.17333984375,297.1499938964844,293.1499938964844,0.0142593905329704,-738.6594848632812,304.04473876953125,0.5601648688316345,0.050000000745058,0.0457434840500354,294.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490478515625,0.5601648688316345,0.050000000745058,0.0481700897216796,293.2528076171875,297.1499938964844,293.1499938964844,0.1046404391527175,-1852.0928955078125,304.1522827148437,0.8338689804077148,0.1614170521497726,0.1137878596782684,293.2036437988281,297.1499938964844,293.1499938964844,0.2004449367523193,-4216.64404296875,304.14093017578125,0.994507610797882,0.2732384502887726,0.2592744529247284,293.36383056640625,297.1499938964844,293.1499938964844,0.0029154615476727,-1123.8349609375,294.6849975585937,0.5601648688316345,0.050000000745058,0.228498175740242,290.6486511230469,291.1499938964844,268.23370361328125,266.5312805175781,289.4429016113281,293.73028564453125,290.8067626953125,1.0,0.1868038326501846,1.0,0.050000000745058,0.7493440508842468,1.0,-0.8346272706985474,0.0001185224609798,0.8345087766647339,-0.1401697099208831,0.0,0.0,0.0450092107057571,25.79669761657715,25.0,389.241455078125,-3286.883544921875,69.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0576171875,301.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17735.935546875,18000.0,0.0,0.0,0.0285851322114467,0.0,0.0,0.0,0.0,1.0,0.0106846252456307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738197639584541,0.1376527100801468,-0.0638329535722732,0.0,2.9010276193730533e-05,0.0,0.0,5.225979328155518,0.0,0.0,0.0,0.2710615694522857,4.0,0.0,1.0
397620,293.1700134277344,297.1499938964844,293.1499938964844,0.0129238264635205,-682.5927124023438,304.05670166015625,0.5603429079055786,0.050000000745058,0.0457423664629459,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.5603429079055786,0.050000000745058,0.0481689125299453,293.2515869140625,297.1499938964844,293.1499938964844,0.0942489504814148,-1689.879150390625,304.16754150390625,0.8305075168609619,0.1590719670057296,0.112231820821762,293.2020568847656,297.1499938964844,293.1499938964844,0.1826445460319519,-3891.91943359375,304.1711120605469,0.9938640594482422,0.2722083628177643,0.2584063708782196,293.3637084960937,297.1499938964844,293.1499938964844,0.0026867378037422,-997.6702270507812,295.3862609863281,0.5603429079055786,0.050000000745058,0.2284925878047943,291.7486267089844,291.1499938964844,268.2970275878906,266.583984375,289.5010070800781,293.6963806152344,291.6649780273437,1.0,0.1864315271377563,1.0,0.050000000745058,0.748344361782074,1.0,-0.8317089080810547,0.00011782754882,0.8315910696983337,-0.137208953499794,0.0,0.0,0.0,25.768051147460938,25.0,1.85081684589386,-111.36331939697266,69.35914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537841796875,300.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18192.07421875,18000.0,0.0,0.0,0.0312458276748657,0.0,0.0,0.0,0.0,1.0,0.0147407138720154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012345170835033,0.0724218785762786,-0.0711873546242713,0.0,3.1710544135421515e-05,0.0,0.0,2.719011068344116,0.0,0.0,0.0,0.2636840641498565,4.0,0.0,1.0
397680,293.1700134277344,297.1499938964844,293.1499938964844,0.0129238264635205,-682.5927124023438,304.05670166015625,0.5603429079055786,0.050000000745058,0.0457423664629459,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.5603429079055786,0.050000000745058,0.0481689125299453,293.2515869140625,297.1499938964844,293.1499938964844,0.0942489504814148,-1689.879150390625,304.16754150390625,0.8305075168609619,0.1590719670057296,0.112231820821762,293.2020568847656,297.1499938964844,293.1499938964844,0.1826445460319519,-3891.91943359375,304.1711120605469,0.9938640594482422,0.2722083628177643,0.2584063708782196,293.3637084960937,297.1499938964844,293.1499938964844,0.0026867378037422,-997.6702270507812,295.3862609863281,0.5603429079055786,0.050000000745058,0.2284925878047943,291.7486267089844,291.1499938964844,268.2970275878906,266.583984375,289.5010070800781,293.6963806152344,291.6649780273437,1.0,0.1864315271377563,1.0,0.050000000745058,0.748344361782074,1.0,-0.8317089080810547,0.00011782754882,0.8315910696983337,-0.137208953499794,0.0,0.0,0.0,25.768051147460938,25.0,1.85081684589386,-111.36331939697266,69.35914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537841796875,300.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18192.07421875,18000.0,0.0,0.0,0.0312458276748657,0.0,0.0,0.0,0.0,1.0,0.0147407138720154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012345170835033,0.0724218785762786,-0.0711873546242713,0.0,3.1710544135421515e-05,0.0,0.0,2.719011068344116,0.0,0.0,0.0,0.2636840641498565,4.0,0.0,1.0
397740,293.1673583984375,297.1499938964844,293.1499938964844,0.0142604205757379,-738.7200317382812,304.0467834472656,0.5603965520858765,0.050000000745058,0.045742031186819,294.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.5603965520858765,0.050000000745058,0.0481685623526573,293.250244140625,297.1499938964844,293.1499938964844,0.1009235754609108,-1799.30419921875,304.15118408203125,0.8266839981079102,0.1567616909742355,0.1105504631996154,293.19970703125,297.1499938964844,293.1499938964844,0.1986114531755447,-4187.06982421875,304.138671875,0.9930307269096376,0.2713587582111358,0.2574969232082367,293.35943603515625,297.1499938964844,293.1499938964844,0.0027506696060299,-1060.8125,294.6051025390625,0.5603965520858765,0.050000000745058,0.2284909188747406,290.7348327636719,291.1499938964844,268.3608703613281,266.6371154785156,289.5697021484375,293.688720703125,290.664794921875,1.0,0.1860628724098205,1.0,0.050000000745058,0.7473446726799011,1.0,-0.8285966515541077,0.0001171311741927,0.828479528427124,-0.1346274018287658,0.0,0.0,0.0016851382097229,25.7521915435791,25.0,-706.2333374023438,-0.0,68.83281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82391357421875,300.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.83984375,18000.0,0.0,0.0,0.0264843963086605,0.0,0.0,0.0,0.0,1.0,0.0203594900667667,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020302443066612e-05,0.0724470019340515,-0.0724368020892143,0.0,2.6878295102505945e-05,0.0,0.0,2.693622350692749,0.0,0.0,0.0,0.2626818418502807,4.0,0.0,1.0
397800,293.1673583984375,297.1499938964844,293.1499938964844,0.0142604205757379,-738.7200317382812,304.0467834472656,0.5603965520858765,0.050000000745058,0.045742031186819,294.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.5603965520858765,0.050000000745058,0.0481685623526573,293.250244140625,297.1499938964844,293.1499938964844,0.1009235754609108,-1799.30419921875,304.15118408203125,0.8266839981079102,0.1567616909742355,0.1105504631996154,293.19970703125,297.1499938964844,293.1499938964844,0.1986114531755447,-4187.06982421875,304.138671875,0.9930307269096376,0.2713587582111358,0.2574969232082367,293.35943603515625,297.1499938964844,293.1499938964844,0.0027506696060299,-1060.8125,294.6051025390625,0.5603965520858765,0.050000000745058,0.2284909188747406,290.7348327636719,291.1499938964844,268.3608703613281,266.6371154785156,289.5697021484375,293.688720703125,290.664794921875,1.0,0.1860628724098205,1.0,0.050000000745058,0.7473446726799011,1.0,-0.8285966515541077,0.0001171311741927,0.828479528427124,-0.1346274018287658,0.0,0.0,0.0016851382097229,25.7521915435791,25.0,-706.2333374023438,-0.0,68.83281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82391357421875,300.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.83984375,18000.0,0.0,0.0,0.0264843963086605,0.0,0.0,0.0,0.0,1.0,0.0203594900667667,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020302443066612e-05,0.0724470019340515,-0.0724368020892143,0.0,2.6878295102505945e-05,0.0,0.0,2.693622350692749,0.0,0.0,0.0,0.2626818418502807,4.0,0.0,1.0
397860,293.1634216308594,297.1499938964844,293.1499938964844,0.0130902817472815,-689.432861328125,304.06005859375,0.5605912804603577,0.050000000745058,0.0457408167421817,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5605912804603577,0.050000000745058,0.0481672808527946,293.2480163574219,297.1499938964844,293.1499938964844,0.0919866859912872,-1658.4761962890625,304.1665954589844,0.8235467672348022,0.1546811759471893,0.1091122031211853,293.1972045898437,297.1499938964844,293.1499938964844,0.1833013594150543,-3905.0009765625,304.1698303222656,0.9926033020019532,0.270611822605133,0.2568438351154327,293.3561706542969,297.1499938964844,293.1499938964844,0.0026926139835268,-1004.270751953125,295.1037902832031,0.5605912804603577,0.050000000745058,0.2284848541021347,291.52203369140625,291.1499938964844,268.4250793457031,266.69049072265625,289.6165771484375,293.6737976074219,291.6940002441406,1.0,0.1857158988714218,1.0,0.050000000745058,0.7463449835777283,1.0,-0.8260765671730042,0.0001165994472103,0.8259599804878235,-0.1326314508914947,0.0,0.0,0.0,25.712810516357425,25.0,996.0830078125,-2694.572021484375,68.37153625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290283203125,302.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.212890625,18000.0,0.0,0.0,0.0255074836313724,0.0,0.0,0.0,0.0,1.0,0.0112275052815675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486290641129016,0.1144981682300567,-0.0658691078424453,0.0,2.5886853109113872e-05,0.0,0.0,4.379088878631592,0.0,0.0,0.0,0.2684621214866638,4.0,0.0,1.0
397920,293.1634216308594,297.1499938964844,293.1499938964844,0.0130902817472815,-689.432861328125,304.06005859375,0.5605912804603577,0.050000000745058,0.0457408167421817,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5605912804603577,0.050000000745058,0.0481672808527946,293.2480163574219,297.1499938964844,293.1499938964844,0.0919866859912872,-1658.4761962890625,304.1665954589844,0.8235467672348022,0.1546811759471893,0.1091122031211853,293.1972045898437,297.1499938964844,293.1499938964844,0.1833013594150543,-3905.0009765625,304.1698303222656,0.9926033020019532,0.270611822605133,0.2568438351154327,293.3561706542969,297.1499938964844,293.1499938964844,0.0026926139835268,-1004.270751953125,295.1037902832031,0.5605912804603577,0.050000000745058,0.2284848541021347,291.52203369140625,291.1499938964844,268.4250793457031,266.69049072265625,289.6165771484375,293.6737976074219,291.6940002441406,1.0,0.1857158988714218,1.0,0.050000000745058,0.7463449835777283,1.0,-0.8260765671730042,0.0001165994472103,0.8259599804878235,-0.1326314508914947,0.0,0.0,0.0,25.712810516357425,25.0,996.0830078125,-2694.572021484375,68.37153625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290283203125,302.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.212890625,18000.0,0.0,0.0,0.0255074836313724,0.0,0.0,0.0,0.0,1.0,0.0112275052815675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486290641129016,0.1144981682300567,-0.0658691078424453,0.0,2.5886853109113872e-05,0.0,0.0,4.379088878631592,0.0,0.0,0.0,0.2684621214866638,4.0,0.0,1.0
397980,293.1615905761719,297.1499938964844,293.1499938964844,0.0138584254309535,-722.0250244140625,304.05548095703125,0.5604968070983887,0.050000000745058,0.0457414165139198,294.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5604968070983887,0.050000000745058,0.0481679141521453,293.2476501464844,297.1499938964844,293.1499938964844,0.0949324145913124,-1709.1051025390625,304.1551818847656,0.8194934129714966,0.15227110683918,0.1074482277035713,293.19610595703125,297.1499938964844,293.1499938964844,0.1919468194246292,-4067.904541015625,304.14678955078125,0.9915534853935242,0.2696376442909241,0.2559073865413666,293.3553466796875,297.1499938964844,293.1499938964844,0.0025899955071508,-987.8786010742188,294.71942138671875,0.5604968070983887,0.050000000745058,0.2284878343343734,291.08282470703125,291.1499938964844,268.4894104003906,266.7439880371094,289.6474914550781,293.6527404785156,290.9340515136719,1.0,0.1853701174259185,1.0,0.050000000745058,0.7453452944755554,1.0,-0.8229607939720154,0.0001159818275482,0.8228448629379272,-0.1309166848659515,0.0,0.0,0.0,25.70947456359864,25.0,-705.584228515625,-0.0,67.8677749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,300.0761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3125,18000.0,0.0,0.0,0.0254590157419443,0.0,0.0,0.0,0.0,1.0,0.0197772774845361,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980998922605067e-05,0.0723540857434272,-0.0723431035876274,0.0,2.583766581665259e-05,0.0,0.0,2.695397138595581,0.0,0.0,0.0,0.2628897130489349,4.0,0.0,1.0
398040,293.1615905761719,297.1499938964844,293.1499938964844,0.0138584254309535,-722.0250244140625,304.05548095703125,0.5604968070983887,0.050000000745058,0.0457414165139198,294.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5604968070983887,0.050000000745058,0.0481679141521453,293.2476501464844,297.1499938964844,293.1499938964844,0.0949324145913124,-1709.1051025390625,304.1551818847656,0.8194934129714966,0.15227110683918,0.1074482277035713,293.19610595703125,297.1499938964844,293.1499938964844,0.1919468194246292,-4067.904541015625,304.14678955078125,0.9915534853935242,0.2696376442909241,0.2559073865413666,293.3553466796875,297.1499938964844,293.1499938964844,0.0025899955071508,-987.8786010742188,294.71942138671875,0.5604968070983887,0.050000000745058,0.2284878343343734,291.08282470703125,291.1499938964844,268.4894104003906,266.7439880371094,289.6474914550781,293.6527404785156,290.9340515136719,1.0,0.1853701174259185,1.0,0.050000000745058,0.7453452944755554,1.0,-0.8229607939720154,0.0001159818275482,0.8228448629379272,-0.1309166848659515,0.0,0.0,0.0,25.70947456359864,25.0,-705.584228515625,-0.0,67.8677749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038452148437,300.0761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3125,18000.0,0.0,0.0,0.0254590157419443,0.0,0.0,0.0,0.0,1.0,0.0197772774845361,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980998922605067e-05,0.0723540857434272,-0.0723431035876274,0.0,2.583766581665259e-05,0.0,0.0,2.695397138595581,0.0,0.0,0.0,0.2628897130489349,4.0,0.0,1.0
398100,293.1601867675781,297.1499938964844,293.1499938964844,0.0142637453973293,-738.4412841796875,304.0542297363281,0.5605145692825317,0.050000000745058,0.0457413084805011,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.798095703125,0.5605145692825317,0.050000000745058,0.0481677986681461,293.2466125488281,297.1499938964844,293.1499938964844,0.0964478179812431,-1734.658935546875,304.15155029296875,0.8176535964012146,0.1512326449155807,0.1066755205392837,293.1947631835937,297.1499938964844,293.1499938964844,0.1965256631374359,-4151.73291015625,304.1391906738281,0.991213858127594,0.2693133652210235,0.2555529475212097,293.3525695800781,297.1499938964844,293.1499938964844,0.0026328137610107,-1015.104248046875,294.44488525390625,0.5605145692825317,0.050000000745058,0.2284873127937317,290.7428283691406,291.1499938964844,268.5215759277344,266.77069091796875,289.6690979003906,293.65460205078125,290.6823425292969,1.0,0.1852012425661087,1.0,0.050000000745058,0.744845449924469,1.0,-0.8216069936752319,0.000115726426884,0.8214913010597229,-0.1302242875099182,0.0,0.0,0.0,25.69748878479004,25.0,-648.5560302734375,-0.0,67.63507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059936523437,300.07635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.109375,18000.0,0.0,0.0,0.0225352626293897,0.0,0.0,0.0,0.0,1.0,0.0224411822855472,0.0,-0.0,-0.0,0.0,0.0,0.0,7.812045623722952e-06,0.0730293318629264,-0.0730215162038803,0.0,2.2870426619192585e-05,0.0,0.0,2.71491813659668,0.0,0.0,0.0,0.2627164423465729,4.0,0.0,1.0
398160,293.1583557128906,297.1499938964844,293.1499938964844,0.0142050022259354,-735.7711181640625,304.0575561523437,0.560583770275116,0.050000000745058,0.0457408800721168,294.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835021972656,0.560583770275116,0.050000000745058,0.04816734790802,293.2452697753906,297.1499938964844,293.1499938964844,0.095284603536129,-1716.87451171875,304.1535949707031,0.8160424828529358,0.1502734422683715,0.1059807687997818,293.1933288574219,297.1499938964844,293.1499938964844,0.1955133229494094,-4132.259765625,304.1434326171875,0.991004765033722,0.2690282166004181,0.2552694082260132,293.3497619628906,297.1499938964844,293.1499938964844,0.0026753041893243,-1029.37744140625,294.3875427246094,0.560583770275116,0.050000000745058,0.2284851670265197,290.7030334472656,291.1499938964844,268.5537109375,266.79736328125,289.68804931640625,293.6555480957031,290.88250732421875,1.0,0.1850380897521972,1.0,0.050000000745058,0.7443456053733826,1.0,-0.820429265499115,0.0001155115751316,0.8203137516975403,-0.129613846540451,0.0,0.0,0.0357084311544895,25.67822456359864,25.0,550.8632202148438,-3194.396484375,67.42078399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8471984863281,301.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17716.046875,18000.0,0.0,0.0,0.0198024436831474,0.0,0.0,0.0,0.0,1.0,0.0142948739230632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729728490114212,0.1438060402870178,-0.0708331912755966,0.0,2.009696436289232e-05,0.0,0.0,5.460820198059082,0.0,0.0,0.0,0.2716672420501709,4.0,0.0,1.0
398220,293.1560363769531,297.1499938964844,293.1499938964844,0.0130083467811346,-685.5828247070312,304.0700988769531,0.5605651140213013,0.050000000745058,0.0457410030066967,294.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71990966796875,0.5605651140213013,0.050000000745058,0.0481674782931804,293.24432373046875,297.1499938964844,293.1499938964844,0.0865020155906677,-1578.61767578125,304.1656799316406,0.812384307384491,0.148056074976921,0.1045151054859161,293.19244384765625,297.1499938964844,293.1499938964844,0.1798326671123504,-3845.244140625,304.1689758300781,0.9902091026306152,0.268116682767868,0.2545169591903686,293.3505249023437,297.1499938964844,293.1499938964844,0.0024459960404783,-909.9682006835938,295.0643310546875,0.5605651140213013,0.050000000745058,0.2284857928752899,291.7285461425781,291.1499938964844,268.6177673339844,266.8504638671875,289.6980895996094,293.6271057128906,291.6007080078125,1.0,0.1847176998853683,1.0,0.050000000745058,0.7433459162712097,1.0,-0.8177684545516968,0.0001150270545622,0.8176534175872803,-0.1284083127975464,0.0,0.0,0.0,25.66146850585937,25.0,-124.5824203491211,-0.0,66.97557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,299.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18174.830078125,18000.0,0.0,0.0,0.0243521220982074,0.0,0.0,0.0,0.0,1.0,0.0187473092228174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004865592927671,0.0727783516049385,-0.0722917914390564,0.0,2.4714307073736563e-05,0.0,0.0,2.7292962074279785,0.0,0.0,0.0,0.2636371254920959,4.0,0.0,1.0
398280,293.1560363769531,297.1499938964844,293.1499938964844,0.0130083467811346,-685.5828247070312,304.0700988769531,0.5605651140213013,0.050000000745058,0.0457410030066967,294.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71990966796875,0.5605651140213013,0.050000000745058,0.0481674782931804,293.24432373046875,297.1499938964844,293.1499938964844,0.0865020155906677,-1578.61767578125,304.1656799316406,0.812384307384491,0.148056074976921,0.1045151054859161,293.19244384765625,297.1499938964844,293.1499938964844,0.1798326671123504,-3845.244140625,304.1689758300781,0.9902091026306152,0.268116682767868,0.2545169591903686,293.3505249023437,297.1499938964844,293.1499938964844,0.0024459960404783,-909.9682006835938,295.0643310546875,0.5605651140213013,0.050000000745058,0.2284857928752899,291.7285461425781,291.1499938964844,268.6177673339844,266.8504638671875,289.6980895996094,293.6271057128906,291.6007080078125,1.0,0.1847176998853683,1.0,0.050000000745058,0.7433459162712097,1.0,-0.8177684545516968,0.0001150270545622,0.8176534175872803,-0.1284083127975464,0.0,0.0,0.0,25.66146850585937,25.0,-124.5824203491211,-0.0,66.97557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,299.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18174.830078125,18000.0,0.0,0.0,0.0243521220982074,0.0,0.0,0.0,0.0,1.0,0.0187473092228174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004865592927671,0.0727783516049385,-0.0722917914390564,0.0,2.4714307073736563e-05,0.0,0.0,2.7292962074279785,0.0,0.0,0.0,0.2636371254920959,4.0,0.0,1.0
398340,293.1542663574219,297.1499938964844,293.1499938964844,0.0142372027039527,-736.825439453125,304.0643920898437,0.5604897141456604,0.050000000745058,0.0457414872944355,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5604897141456604,0.050000000745058,0.0481679886579513,293.2427062988281,297.1499938964844,293.1499938964844,0.0919936150312423,-1669.664794921875,304.1519470214844,0.8083552718162537,0.145989254117012,0.1029792800545692,293.1907043457031,297.1499938964844,293.1499938964844,0.1941131055355072,-4110.2626953125,304.14019775390625,0.9893012642860411,0.2673913836479187,0.2537305653095245,293.3468322753906,297.1499938964844,293.1499938964844,0.0025110701099038,-966.9208984375,294.31134033203125,0.5604897141456604,0.050000000745058,0.2284881919622421,290.7830810546875,291.1499938964844,268.681396484375,266.90313720703125,289.7264404296875,293.6230773925781,290.7219543457031,1.0,0.1843979805707931,1.0,0.050000000745058,0.7423462271690369,1.0,-0.8149852752685547,0.0001145277856267,0.8148707151412964,-0.1272784918546676,0.0,0.0,0.0,25.651466369628903,25.0,-627.8193359375,-0.0,66.52265167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,300.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3984375,18000.0,0.0,0.0,0.0212856791913509,0.0,0.0,0.0,0.0,1.0,0.024093884974718,0.0,-0.0,-0.0,0.0,0.0,0.0,7.81508697400568e-06,0.0735056102275848,-0.0734977945685386,0.0,2.1602258129860274e-05,0.0,0.0,2.7329885959625244,0.0,0.0,0.0,0.2627719640731811,4.0,0.0,1.0
398400,293.1542663574219,297.1499938964844,293.1499938964844,0.0142372027039527,-736.825439453125,304.0643920898437,0.5604897141456604,0.050000000745058,0.0457414872944355,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5604897141456604,0.050000000745058,0.0481679886579513,293.2427062988281,297.1499938964844,293.1499938964844,0.0919936150312423,-1669.664794921875,304.1519470214844,0.8083552718162537,0.145989254117012,0.1029792800545692,293.1907043457031,297.1499938964844,293.1499938964844,0.1941131055355072,-4110.2626953125,304.14019775390625,0.9893012642860411,0.2673913836479187,0.2537305653095245,293.3468322753906,297.1499938964844,293.1499938964844,0.0025110701099038,-966.9208984375,294.31134033203125,0.5604897141456604,0.050000000745058,0.2284881919622421,290.7830810546875,291.1499938964844,268.681396484375,266.90313720703125,289.7264404296875,293.6230773925781,290.7219543457031,1.0,0.1843979805707931,1.0,0.050000000745058,0.7423462271690369,1.0,-0.8149852752685547,0.0001145277856267,0.8148707151412964,-0.1272784918546676,0.0,0.0,0.0,25.651466369628903,25.0,-627.8193359375,-0.0,66.52265167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,300.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3984375,18000.0,0.0,0.0,0.0212856791913509,0.0,0.0,0.0,0.0,1.0,0.024093884974718,0.0,-0.0,-0.0,0.0,0.0,0.0,7.81508697400568e-06,0.0735056102275848,-0.0734977945685386,0.0,2.1602258129860274e-05,0.0,0.0,2.7329885959625244,0.0,0.0,0.0,0.2627719640731811,4.0,0.0,1.0
398460,293.1509094238281,297.1499938964844,293.1499938964844,0.0133381932973861,-699.0427856445312,304.0777282714844,0.560640811920166,0.050000000745058,0.0457405485212802,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.560640811920166,0.050000000745058,0.0481670014560222,293.2393798828125,297.1499938964844,293.1499938964844,0.0854405909776687,-1565.9012451171875,304.1632995605469,0.8053681254386902,0.1443152129650116,0.1017879918217659,293.1884765625,297.1499938964844,293.1499938964844,0.1825531125068664,-3896.01220703125,304.1650695800781,0.988936185836792,0.2668163776397705,0.253212958574295,293.3433532714844,297.1499938964844,293.1499938964844,0.0025008891243487,-938.46533203125,294.66668701171875,0.560640811920166,0.050000000745058,0.2284835129976272,291.34393310546875,291.1499938964844,268.744384765625,266.9552001953125,289.74420166015625,293.611328125,291.5696716308594,1.0,0.1841001361608505,1.0,0.050000000745058,0.7413464784622192,1.0,-0.8129263520240784,0.0001141839820775,0.8128122091293335,-0.126364380121231,0.0,0.0,0.0,25.61069679260254,25.0,1046.9478759765625,-3018.782470703125,66.14295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,302.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.21875,18000.0,0.0,0.0,0.0210676882416009,0.0,0.0,0.0,0.0,1.0,0.0134954387322068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679390504956245,0.1383404582738876,-0.0704014003276825,0.0,2.1381025362643413e-05,0.0,0.0,5.301756858825684,0.0,0.0,0.0,0.2715510129928589,4.0,0.0,1.0
398520,293.1509094238281,297.1499938964844,293.1499938964844,0.0133381932973861,-699.0427856445312,304.0777282714844,0.560640811920166,0.050000000745058,0.0457405485212802,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.560640811920166,0.050000000745058,0.0481670014560222,293.2393798828125,297.1499938964844,293.1499938964844,0.0854405909776687,-1565.9012451171875,304.1632995605469,0.8053681254386902,0.1443152129650116,0.1017879918217659,293.1884765625,297.1499938964844,293.1499938964844,0.1825531125068664,-3896.01220703125,304.1650695800781,0.988936185836792,0.2668163776397705,0.253212958574295,293.3433532714844,297.1499938964844,293.1499938964844,0.0025008891243487,-938.46533203125,294.66668701171875,0.560640811920166,0.050000000745058,0.2284835129976272,291.34393310546875,291.1499938964844,268.744384765625,266.9552001953125,289.74420166015625,293.611328125,291.5696716308594,1.0,0.1841001361608505,1.0,0.050000000745058,0.7413464784622192,1.0,-0.8129263520240784,0.0001141839820775,0.8128122091293335,-0.126364380121231,0.0,0.0,0.0,25.61069679260254,25.0,1046.9478759765625,-3018.782470703125,66.14295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,302.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.21875,18000.0,0.0,0.0,0.0210676882416009,0.0,0.0,0.0,0.0,1.0,0.0134954387322068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679390504956245,0.1383404582738876,-0.0704014003276825,0.0,2.1381025362643413e-05,0.0,0.0,5.301756858825684,0.0,0.0,0.0,0.2715510129928589,4.0,0.0,1.0
398580,293.1494445800781,297.1499938964844,293.1499938964844,0.0137155512347817,-714.873046875,304.0798034667969,0.5605608820915222,0.050000000745058,0.0457410588860511,294.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35845947265625,0.5605608820915222,0.050000000745058,0.0481675378978252,293.2379455566406,297.1499938964844,293.1499938964844,0.0860836431384086,-1579.1588134765625,304.1565246582031,0.8016203045845032,0.1423428356647491,0.100445844233036,293.1878967285156,297.1499938964844,293.1499938964844,0.18618705868721,-3966.7470703125,304.1512451171875,0.9879976511001588,0.2659550905227661,0.252418965101242,293.3439025878906,297.1499938964844,293.1499938964844,0.0023356461897492,-886.0330200195312,294.5285339355469,0.5605608820915222,0.050000000745058,0.2284860610961914,291.249267578125,291.1499938964844,268.8065185546875,267.0064697265625,289.7466735839844,293.5819091796875,291.0717468261719,1.0,0.1838072836399078,1.0,0.050000000745058,0.7403467893600464,1.0,-0.8103671073913574,0.0001137437939178,0.8102533221244812,-0.1254008710384369,0.0,0.0,0.0,25.602277755737305,25.0,-627.6748046875,-0.0,65.73123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,299.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.552734375,18000.0,0.0,0.0,0.0238470043987035,0.0,0.0,0.0,0.0,1.0,0.0228638816624879,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5352525224443525e-05,0.0732722878456115,-0.0732569321990013,0.0,2.4201677661039867e-05,0.0,0.0,2.7325210571289062,0.0,0.0,0.0,0.2630873918533325,4.0,0.0,1.0
398640,293.1494445800781,297.1499938964844,293.1499938964844,0.0137155512347817,-714.873046875,304.0798034667969,0.5605608820915222,0.050000000745058,0.0457410588860511,294.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35845947265625,0.5605608820915222,0.050000000745058,0.0481675378978252,293.2379455566406,297.1499938964844,293.1499938964844,0.0860836431384086,-1579.1588134765625,304.1565246582031,0.8016203045845032,0.1423428356647491,0.100445844233036,293.1878967285156,297.1499938964844,293.1499938964844,0.18618705868721,-3966.7470703125,304.1512451171875,0.9879976511001588,0.2659550905227661,0.252418965101242,293.3439025878906,297.1499938964844,293.1499938964844,0.0023356461897492,-886.0330200195312,294.5285339355469,0.5605608820915222,0.050000000745058,0.2284860610961914,291.249267578125,291.1499938964844,268.8065185546875,267.0064697265625,289.7466735839844,293.5819091796875,291.0717468261719,1.0,0.1838072836399078,1.0,0.050000000745058,0.7403467893600464,1.0,-0.8103671073913574,0.0001137437939178,0.8102533221244812,-0.1254008710384369,0.0,0.0,0.0,25.602277755737305,25.0,-627.6748046875,-0.0,65.73123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,299.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.552734375,18000.0,0.0,0.0,0.0238470043987035,0.0,0.0,0.0,0.0,1.0,0.0228638816624879,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5352525224443525e-05,0.0732722878456115,-0.0732569321990013,0.0,2.4201677661039867e-05,0.0,0.0,2.7325210571289062,0.0,0.0,0.0,0.2630873918533325,4.0,0.0,1.0
398700,293.1483764648437,297.1499938964844,293.1499938964844,0.01419991068542,-734.5057373046875,304.0798034667969,0.5605692863464355,0.050000000745058,0.0457410104572773,294.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9081726074219,0.5605692863464355,0.050000000745058,0.048167485743761,293.2364807128906,297.1499938964844,293.1499938964844,0.088018387556076,-1611.3931884765625,304.15191650390625,0.7998983860015869,0.1415170729160308,0.0998138859868049,293.1868591308594,297.1499938964844,293.1499938964844,0.1916023343801498,-4066.685302734375,304.141357421875,0.9876670241355896,0.2656765580177307,0.2521009445190429,293.341552734375,297.1499938964844,293.1499938964844,0.0023883325047791,-917.834716796875,294.19873046875,0.5605692863464355,0.050000000745058,0.2284858226776123,290.84478759765625,291.1499938964844,268.83721923828125,267.03173828125,289.7587585449219,293.5809020996094,290.7760009765625,1.0,0.1836641579866409,1.0,0.050000000745058,0.73984694480896,1.0,-0.809226393699646,0.0001135537968366,0.8091127872467041,-0.1249616295099258,0.0,0.0,0.0,25.591327667236328,25.0,-628.2955322265625,-0.0,65.5384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,299.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.345703125,18000.0,0.0,0.0,0.0221181977540254,0.0,0.0,0.0,0.0,1.0,0.0254427064210176,0.0,-0.0,-0.0,0.0,0.0,0.0,7.906724022177514e-06,0.0739046856760978,-0.0738967806100845,0.0,2.244715869892389e-05,0.0,0.0,2.748720169067383,0.0,0.0,0.0,0.2628422975540161,4.0,0.0,1.0
398760,293.1467590332031,297.1499938964844,293.1499938964844,0.0144394366070628,-743.8289794921875,304.0833740234375,0.5606483221054077,0.050000000745058,0.0457405187189579,294.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.5606483221054077,0.050000000745058,0.0481669716536998,293.2344665527344,297.1499938964844,293.1499938964844,0.0886445418000221,-1622.3751220703125,304.15045166015625,0.7985286712646484,0.140814870595932,0.0992814525961875,293.18560791015625,297.1499938964844,293.1499938964844,0.1940986514091491,-4112.173828125,304.1384582519531,0.9875122904777528,0.2654596865177154,0.2518683969974518,293.3388061523437,297.1499938964844,293.1499938964844,0.0023966338485479,-926.547119140625,294.03692626953125,0.5606483221054077,0.050000000745058,0.2284833639860153,290.6642761230469,291.1499938964844,268.8676452636719,267.0567626953125,289.7702331542969,293.579833984375,290.63623046875,1.0,0.1835272461175918,1.0,0.050000000745058,0.7393471002578735,1.0,-0.8083040118217468,0.0001134087433456,0.808190643787384,-0.1245683804154396,0.0,0.0,0.0257632173597812,25.57098197937012,25.0,-274.9001770019531,-2609.5478515625,65.36709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,299.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17635.265625,18000.0,0.0,0.0,0.0195906609296798,0.0,0.0,0.0,0.0,1.0,0.0228695813566446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461770556867122,0.119096890091896,-0.0729198306798935,0.0,1.988203075597994e-05,0.0,0.0,4.435556888580322,0.0,0.0,0.0,0.2693134844303131,4.0,0.0,1.0
398820,293.1438293457031,297.1499938964844,293.1499938964844,0.0129722477868199,-682.4359130859375,304.100341796875,0.5607843399047852,0.050000000745058,0.0457396768033504,294.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6427307128906,0.5607843399047852,0.050000000745058,0.0481660813093185,293.2310485839844,297.1499938964844,293.1499938964844,0.0793197527527809,-1474.4156494140625,304.1656799316406,0.7960063815116882,0.1393733471632003,0.0983108207583427,293.1842956542969,297.1499938964844,293.1499938964844,0.1757102310657501,-3771.923095703125,304.172607421875,0.9871305823326112,0.2648274600505829,0.2513626217842102,293.3382568359375,297.1499938964844,293.1499938964844,0.0022828441578894,-846.5025634765625,294.7803039550781,0.5607843399047852,0.050000000745058,0.2284791618585586,291.736328125,291.1499938964844,268.9275207519531,267.10595703125,289.77166748046875,293.5530090332031,291.79351806640625,1.0,0.1832679659128189,1.0,0.050000000745058,0.7383474111557007,1.0,-0.8065251111984253,0.000113132467959,0.8064119815826416,-0.1237912848591804,0.0,0.0,0.0,25.53476333618164,25.0,599.729736328125,-719.43408203125,65.04156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,300.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18256.17578125,18000.0,0.0,0.0,0.0241807010024786,0.0,0.0,0.0,0.0,1.0,0.0207960456609725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007485378999263,0.0806033536791801,-0.0731179788708686,0.0,2.454033710819204e-05,0.0,0.0,3.0461232662200928,0.0,0.0,0.0,0.2647294998168945,4.0,0.0,1.0
398880,293.1438293457031,297.1499938964844,293.1499938964844,0.0129722477868199,-682.4359130859375,304.100341796875,0.5607843399047852,0.050000000745058,0.0457396768033504,294.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6427307128906,0.5607843399047852,0.050000000745058,0.0481660813093185,293.2310485839844,297.1499938964844,293.1499938964844,0.0793197527527809,-1474.4156494140625,304.1656799316406,0.7960063815116882,0.1393733471632003,0.0983108207583427,293.1842956542969,297.1499938964844,293.1499938964844,0.1757102310657501,-3771.923095703125,304.172607421875,0.9871305823326112,0.2648274600505829,0.2513626217842102,293.3382568359375,297.1499938964844,293.1499938964844,0.0022828441578894,-846.5025634765625,294.7803039550781,0.5607843399047852,0.050000000745058,0.2284791618585586,291.736328125,291.1499938964844,268.9275207519531,267.10595703125,289.77166748046875,293.5530090332031,291.79351806640625,1.0,0.1832679659128189,1.0,0.050000000745058,0.7383474111557007,1.0,-0.8065251111984253,0.000113132467959,0.8064119815826416,-0.1237912848591804,0.0,0.0,0.0,25.53476333618164,25.0,599.729736328125,-719.43408203125,65.04156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,300.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18256.17578125,18000.0,0.0,0.0,0.0241807010024786,0.0,0.0,0.0,0.0,1.0,0.0207960456609725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007485378999263,0.0806033536791801,-0.0731179788708686,0.0,2.454033710819204e-05,0.0,0.0,3.0461232662200928,0.0,0.0,0.0,0.2647294998168945,4.0,0.0,1.0
398940,293.14239501953125,297.1499938964844,293.1499938964844,0.014142976142466,-731.1193237304688,304.1007385253906,0.560756504535675,0.050000000745058,0.045739859342575,294.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.560756504535675,0.050000000745058,0.0481662712991237,293.2282409667969,297.1499938964844,293.1499938964844,0.0845168158411979,-1559.845458984375,304.15185546875,0.7929277420043945,0.1378862559795379,0.097219318151474,293.18328857421875,297.1499938964844,293.1499938964844,0.1888954490423202,-4019.118896484375,304.1431579589844,0.9863330721855164,0.2641561925411224,0.2506615221500397,293.33642578125,297.1499938964844,293.1499938964844,0.002263642149046,-867.375732421875,294.11505126953125,0.560756504535675,0.050000000745058,0.2284800559282302,290.93658447265625,291.1499938964844,268.9859924316406,267.1538391113281,289.7825622558594,293.5357666015625,290.8491516113281,1.0,0.183012381196022,1.0,0.050000000745058,0.7373477220535278,1.0,-0.8043751120567322,0.0001127812429331,0.8042623400688171,-0.1229328066110611,0.0,0.0,0.0,25.52188301086425,25.0,-635.129150390625,-0.0,64.69182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058349609375,299.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.580078125,18000.0,0.0,0.0,0.0240007955580949,0.0,0.0,0.0,0.0,1.0,0.0265694744884967,0.0,-0.0,-0.0,0.0,0.0,0.0,8.208730832848232e-06,0.0742504596710205,-0.0742422491312027,0.0,2.435775604681112e-05,0.0,0.0,2.763112068176269,0.0,0.0,0.0,0.262933999300003,4.0,0.0,1.0
399000,293.14239501953125,297.1499938964844,293.1499938964844,0.014142976142466,-731.1193237304688,304.1007385253906,0.560756504535675,0.050000000745058,0.045739859342575,294.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.560756504535675,0.050000000745058,0.0481662712991237,293.2282409667969,297.1499938964844,293.1499938964844,0.0845168158411979,-1559.845458984375,304.15185546875,0.7929277420043945,0.1378862559795379,0.097219318151474,293.18328857421875,297.1499938964844,293.1499938964844,0.1888954490423202,-4019.118896484375,304.1431579589844,0.9863330721855164,0.2641561925411224,0.2506615221500397,293.33642578125,297.1499938964844,293.1499938964844,0.002263642149046,-867.375732421875,294.11505126953125,0.560756504535675,0.050000000745058,0.2284800559282302,290.93658447265625,291.1499938964844,268.9859924316406,267.1538391113281,289.7825622558594,293.5357666015625,290.8491516113281,1.0,0.183012381196022,1.0,0.050000000745058,0.7373477220535278,1.0,-0.8043751120567322,0.0001127812429331,0.8042623400688171,-0.1229328066110611,0.0,0.0,0.0,25.52188301086425,25.0,-635.129150390625,-0.0,64.69182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058349609375,299.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.580078125,18000.0,0.0,0.0,0.0240007955580949,0.0,0.0,0.0,0.0,1.0,0.0265694744884967,0.0,-0.0,-0.0,0.0,0.0,0.0,8.208730832848232e-06,0.0742504596710205,-0.0742422491312027,0.0,2.435775604681112e-05,0.0,0.0,2.763112068176269,0.0,0.0,0.0,0.262933999300003,4.0,0.0,1.0
399060,293.13916015625,297.1499938964844,293.1499938964844,0.0141561133787035,-730.89697265625,304.1125793457031,0.5609902143478394,0.050000000745058,0.0457384064793586,294.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7632751464844,0.5609902143478394,0.050000000745058,0.0481647439301013,293.2229919433594,297.1499938964844,293.1499938964844,0.0836205407977104,-1546.40478515625,304.1534423828125,0.7911601066589355,0.1369637697935104,0.0964888110756874,293.18096923828125,297.1499938964844,293.1499938964844,0.1884450316429138,-4009.4658203125,304.1477966308594,0.9861941337585448,0.2637870609760284,0.2502743303775787,293.33135986328125,297.1499938964844,293.1499938964844,0.0023253511171787,-890.39208984375,293.9729919433594,0.5609902143478394,0.050000000745058,0.2284727990627288,290.8179626464844,291.1499938964844,269.0428161621094,267.20025634765625,289.802490234375,293.5299377441406,291.0511779785156,1.0,0.182779848575592,1.0,0.050000000745058,0.736348032951355,1.0,-0.8030213117599487,0.0001125890266848,0.802908718585968,-0.1221905276179313,0.0,0.0,0.0250575672835111,25.47481346130371,25.0,762.0687866210938,-3104.101806640625,64.41917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,301.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17752.658203125,18000.0,0.0,0.0,0.0208239313215017,0.0,0.0,0.0,0.0,1.0,0.0195652805268764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736007019877433,0.1461598575115203,-0.0725591629743576,0.0,2.1133642803761177e-05,0.0,0.0,5.565873622894287,0.0,0.0,0.0,0.2721537053585052,4.0,0.0,1.0
399120,293.13916015625,297.1499938964844,293.1499938964844,0.0141561133787035,-730.89697265625,304.1125793457031,0.5609902143478394,0.050000000745058,0.0457384064793586,294.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7632751464844,0.5609902143478394,0.050000000745058,0.0481647439301013,293.2229919433594,297.1499938964844,293.1499938964844,0.0836205407977104,-1546.40478515625,304.1534423828125,0.7911601066589355,0.1369637697935104,0.0964888110756874,293.18096923828125,297.1499938964844,293.1499938964844,0.1884450316429138,-4009.4658203125,304.1477966308594,0.9861941337585448,0.2637870609760284,0.2502743303775787,293.33135986328125,297.1499938964844,293.1499938964844,0.0023253511171787,-890.39208984375,293.9729919433594,0.5609902143478394,0.050000000745058,0.2284727990627288,290.8179626464844,291.1499938964844,269.0428161621094,267.20025634765625,289.802490234375,293.5299377441406,291.0511779785156,1.0,0.182779848575592,1.0,0.050000000745058,0.736348032951355,1.0,-0.8030213117599487,0.0001125890266848,0.802908718585968,-0.1221905276179313,0.0,0.0,0.0250575672835111,25.47481346130371,25.0,762.0687866210938,-3104.101806640625,64.41917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,301.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17752.658203125,18000.0,0.0,0.0,0.0208239313215017,0.0,0.0,0.0,0.0,1.0,0.0195652805268764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736007019877433,0.1461598575115203,-0.0725591629743576,0.0,2.1133642803761177e-05,0.0,0.0,5.565873622894287,0.0,0.0,0.0,0.2721537053585052,4.0,0.0,1.0
399180,293.1370544433594,297.1499938964844,293.1499938964844,0.0132606355473399,-693.539794921875,304.12567138671875,0.5611242651939392,0.050000000745058,0.0457375757396221,294.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898803710937,0.5611242651939392,0.050000000745058,0.0481638684868812,293.2188415527344,297.1499938964844,293.1499938964844,0.0779267624020576,-1457.029052734375,304.160400390625,0.7894736528396606,0.1359589993953704,0.0958334356546402,293.18048095703125,297.1499938964844,293.1499938964844,0.1769206225872039,-3797.97021484375,304.1647033691406,0.9857493042945862,0.2631018757820129,0.2497216761112213,293.3327941894531,297.1499938964844,293.1499938964844,0.0020927565637975,-781.2775268554688,294.55584716796875,0.5611242651939392,0.050000000745058,0.228468656539917,291.6649780273437,291.1499938964844,269.09783935546875,267.2450256347656,289.79718017578125,293.4928894042969,291.4925231933594,1.0,0.1825652420520782,1.0,0.050000000745058,0.7353483438491821,1.0,-0.801564633846283,0.0001123724432545,0.8014522790908813,-0.1213763728737831,0.0,0.0,0.0,25.44395637512207,25.0,-284.9044494628906,-0.0,64.15353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,299.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.037109375,18000.0,0.0,0.0,0.0264835525304079,0.0,0.0,0.0,0.0,1.0,0.0249653905630111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000166793455719,0.0741741433739662,-0.0740073472261428,0.0,2.6877438358496875e-05,0.0,0.0,2.777331590652466,0.0,0.0,0.0,0.2636048495769501,4.0,0.0,1.0
399240,293.1370544433594,297.1499938964844,293.1499938964844,0.0132606355473399,-693.539794921875,304.12567138671875,0.5611242651939392,0.050000000745058,0.0457375757396221,294.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898803710937,0.5611242651939392,0.050000000745058,0.0481638684868812,293.2188415527344,297.1499938964844,293.1499938964844,0.0779267624020576,-1457.029052734375,304.160400390625,0.7894736528396606,0.1359589993953704,0.0958334356546402,293.18048095703125,297.1499938964844,293.1499938964844,0.1769206225872039,-3797.97021484375,304.1647033691406,0.9857493042945862,0.2631018757820129,0.2497216761112213,293.3327941894531,297.1499938964844,293.1499938964844,0.0020927565637975,-781.2775268554688,294.55584716796875,0.5611242651939392,0.050000000745058,0.228468656539917,291.6649780273437,291.1499938964844,269.09783935546875,267.2450256347656,289.79718017578125,293.4928894042969,291.4925231933594,1.0,0.1825652420520782,1.0,0.050000000745058,0.7353483438491821,1.0,-0.801564633846283,0.0001123724432545,0.8014522790908813,-0.1213763728737831,0.0,0.0,0.0,25.44395637512207,25.0,-284.9044494628906,-0.0,64.15353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,299.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.037109375,18000.0,0.0,0.0,0.0264835525304079,0.0,0.0,0.0,0.0,1.0,0.0249653905630111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000166793455719,0.0741741433739662,-0.0740073472261428,0.0,2.6877438358496875e-05,0.0,0.0,2.777331590652466,0.0,0.0,0.0,0.2636048495769501,4.0,0.0,1.0
