time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399300,293.1363830566406,297.1499938964844,293.1499938964844,0.0140372943133115,-725.5001831054688,304.126953125,0.561154305934906,0.050000000745058,0.0457373894751071,294.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.561154305934906,0.050000000745058,0.0481636747717857,293.21661376953125,297.1499938964844,293.1499938964844,0.0816570147871971,-1517.2757568359375,304.1518249511719,0.7885209321975708,0.1355262845754623,0.0954838469624519,293.1799621582031,297.1499938964844,293.1499938964844,0.1856638342142105,-3961.4169921875,304.1463317871094,0.9854319095611572,0.2628203630447387,0.2494019418954849,293.3313903808594,297.1499938964844,293.1499938964844,0.0021306723356246,-812.6557006835938,294.0798645019531,0.561154305934906,0.050000000745058,0.2284677326679229,291.0823669433594,291.1499938964844,269.1246032714844,267.2667236328125,289.8052062988281,293.4859924316406,290.9576416015625,1.0,0.1824603825807571,1.0,0.050000000745058,0.7348484992980957,1.0,-0.8007596731185913,0.0001122476314776,0.8006474375724792,-0.1209385469555854,0.0,0.0,0.0,25.43404006958008,25.0,-632.0363159179688,-0.0,64.01678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,299.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.779296875,18000.0,0.0,0.0,0.0259007606655359,0.0,0.0,0.0,0.0,1.0,0.0274972300976514,0.0,-0.0,-0.0,0.0,0.0,0.0,9.535544450045563e-06,0.0745552033185958,-0.0745456665754318,0.0,2.628597940201871e-05,0.0,0.0,2.77704119682312,0.0,0.0,0.0,0.2630636394023895,4.0,0.0,1.0
399360,293.1351623535156,297.1499938964844,293.1499938964844,0.014393737539649,-739.4547729492188,304.1317138671875,0.5612716674804688,0.050000000745058,0.0457366630434989,294.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84600830078125,0.5612716674804688,0.050000000745058,0.0481629073619842,293.21356201171875,297.1499938964844,293.1499938964844,0.0831488966941833,-1541.634765625,304.1488342285156,0.7879905700683594,0.1352796703577041,0.0952469110488891,293.1789245605469,297.1499938964844,293.1499938964844,0.1894205659627914,-4030.678466796875,304.1402587890625,0.9853373765945436,0.2626391053199768,0.2491867542266845,293.3288879394531,297.1499938964844,293.1499938964844,0.0021606595255434,-831.572998046875,293.8368835449219,0.5612716674804688,0.050000000745058,0.2284640967845916,290.8001403808594,291.1499938964844,269.1508483886719,267.2879638671875,289.8164978027344,293.4831237792969,290.7460632324219,1.0,0.1823621243238449,1.0,0.050000000745058,0.7343486547470093,1.0,-0.8002107739448547,0.0001121734167099,0.8000985980033875,-0.1205335855484008,0.0,0.0,0.0,25.412708282470703,25.0,-576.5899658203125,-0.0,63.90385055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15350341796875,299.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.0239607132971286,0.0,0.0,0.0,0.0,1.0,0.029945570975542,0.0,-0.0,-0.0,0.0,0.0,0.0,7.76581418904243e-06,0.0751993954181671,-0.0751916319131851,0.0,2.4317077986779623e-05,0.0,0.0,2.7959954738616943,0.0,0.0,0.0,0.2629179358482361,4.0,0.0,1.0
399420,293.1317749023437,297.1499938964844,293.1499938964844,0.0135925654321908,-706.1369018554688,304.148681640625,0.5616461634635925,0.050000000745058,0.045734342187643,294.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5616461634635925,0.050000000745058,0.0481604635715484,293.2064819335937,297.1499938964844,293.1499938964844,0.0785942301154136,-1468.7310791015625,304.1578369140625,0.7879379391670227,0.135107085108757,0.0950698927044868,293.17694091796875,297.1499938964844,293.1499938964844,0.1795584261417389,-3846.560791015625,304.1622314453125,0.9854738116264344,0.2623111009597778,0.248894602060318,293.3251953125,297.1499938964844,293.1499938964844,0.0021760568488389,-818.5507202148438,294.15545654296875,0.5616461634635925,0.050000000745058,0.2284525036811828,291.2787475585937,291.1499938964844,269.2016296386719,267.3289489746094,289.831298828125,293.4679260253906,291.52227783203125,1.0,0.1821896135807037,1.0,0.050000000745058,0.7333489060401917,1.0,-0.7996280193328857,0.0001121255263569,0.7995159029960632,-0.1197727099061012,0.0,0.0,0.0,25.3533935546875,25.0,1053.3946533203125,-3010.539794921875,63.73429107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,302.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.990234375,18000.0,0.0,0.0,0.0236642900854349,0.0,0.0,0.0,0.0,1.0,0.0193424951285123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702525153756141,0.1429851651191711,-0.0727326571941375,0.0,2.4016246243263595e-05,0.0,0.0,5.475259780883789,0.0,0.0,0.0,0.2722557783126831,4.0,0.0,1.0
399480,293.1317749023437,297.1499938964844,293.1499938964844,0.0135925654321908,-706.1369018554688,304.148681640625,0.5616461634635925,0.050000000745058,0.045734342187643,294.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5616461634635925,0.050000000745058,0.0481604635715484,293.2064819335937,297.1499938964844,293.1499938964844,0.0785942301154136,-1468.7310791015625,304.1578369140625,0.7879379391670227,0.135107085108757,0.0950698927044868,293.17694091796875,297.1499938964844,293.1499938964844,0.1795584261417389,-3846.560791015625,304.1622314453125,0.9854738116264344,0.2623111009597778,0.248894602060318,293.3251953125,297.1499938964844,293.1499938964844,0.0021760568488389,-818.5507202148438,294.15545654296875,0.5616461634635925,0.050000000745058,0.2284525036811828,291.2787475585937,291.1499938964844,269.2016296386719,267.3289489746094,289.831298828125,293.4679260253906,291.52227783203125,1.0,0.1821896135807037,1.0,0.050000000745058,0.7333489060401917,1.0,-0.7996280193328857,0.0001121255263569,0.7995159029960632,-0.1197727099061012,0.0,0.0,0.0,25.3533935546875,25.0,1053.3946533203125,-3010.539794921875,63.73429107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,302.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.990234375,18000.0,0.0,0.0,0.0236642900854349,0.0,0.0,0.0,0.0,1.0,0.0193424951285123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702525153756141,0.1429851651191711,-0.0727326571941375,0.0,2.4016246243263595e-05,0.0,0.0,5.475259780883789,0.0,0.0,0.0,0.2722557783126831,4.0,0.0,1.0
399540,293.13055419921875,297.1499938964844,293.1499938964844,0.0139904264360666,-720.2666015625,304.1495666503906,0.5638653039932251,0.0505644753575325,0.0461044982075691,294.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42803955078125,0.5619837045669556,0.050000000745058,0.0481582656502723,293.2008972167969,297.1499938964844,293.1499938964844,0.0793981477618217,-1482.4879150390625,304.152587890625,0.7877925634384155,0.1348090171813964,0.0948762521147728,293.1767272949219,297.1499938964844,293.1499938964844,0.1811979264020919,-3880.1650390625,304.152587890625,0.9852546453475952,0.2616725564002991,0.2483249604701995,293.32623291015625,297.1499938964844,293.1499938964844,0.0019888181705027,-752.441650390625,294.1303405761719,0.5619837045669556,0.050000000745058,0.2284420877695083,291.3270874023437,291.1499938964844,269.25,267.3677673339844,289.8314819335937,293.4341125488281,291.1437683105469,1.0,0.1820419579744339,1.0,0.050000000745058,0.7323492169380188,1.0,-0.7991410493850708,0.0001120945162256,0.7990289926528931,-0.1189897134900093,0.0,0.0,0.0,25.30199432373047,25.0,-572.7798461914062,-0.0,63.590293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891906738281,299.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.24609375,18000.0,0.0,0.0,0.0270167216658592,0.0,0.0,0.0,0.0,1.0,0.028278375044465,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7794411178329028e-05,0.0748527199029922,-0.0748349279165268,0.0,2.741853859333787e-05,0.0,0.0,2.792762279510498,0.0,0.0,0.0,0.263274222612381,4.0,0.0,1.0
399600,293.13055419921875,297.1499938964844,293.1499938964844,0.0139904264360666,-720.2666015625,304.1495666503906,0.5638653039932251,0.0505644753575325,0.0461044982075691,294.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42803955078125,0.5619837045669556,0.050000000745058,0.0481582656502723,293.2008972167969,297.1499938964844,293.1499938964844,0.0793981477618217,-1482.4879150390625,304.152587890625,0.7877925634384155,0.1348090171813964,0.0948762521147728,293.1767272949219,297.1499938964844,293.1499938964844,0.1811979264020919,-3880.1650390625,304.152587890625,0.9852546453475952,0.2616725564002991,0.2483249604701995,293.32623291015625,297.1499938964844,293.1499938964844,0.0019888181705027,-752.441650390625,294.1303405761719,0.5619837045669556,0.050000000745058,0.2284420877695083,291.3270874023437,291.1499938964844,269.25,267.3677673339844,289.8314819335937,293.4341125488281,291.1437683105469,1.0,0.1820419579744339,1.0,0.050000000745058,0.7323492169380188,1.0,-0.7991410493850708,0.0001120945162256,0.7990289926528931,-0.1189897134900093,0.0,0.0,0.0,25.30199432373047,25.0,-572.7798461914062,-0.0,63.590293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891906738281,299.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.24609375,18000.0,0.0,0.0,0.0270167216658592,0.0,0.0,0.0,0.0,1.0,0.028278375044465,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7794411178329028e-05,0.0748527199029922,-0.0748349279165268,0.0,2.741853859333787e-05,0.0,0.0,2.792762279510498,0.0,0.0,0.0,0.263274222612381,4.0,0.0,1.0
399660,293.12921142578125,297.1499938964844,293.1499938964844,0.0151072274893522,-760.0647583007812,304.1479187011719,0.567539632320404,0.0513245165348053,0.0467220358550548,294.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.75848388671875,0.5625482201576233,0.050000000745058,0.0481546074151992,293.1932983398437,297.1499938964844,293.1499938964844,0.0832344368100166,-1543.8680419921875,304.14569091796875,0.7885931730270386,0.1350496262311935,0.09491927921772,293.17486572265625,297.1499938964844,293.1499938964844,0.1893506497144699,-4030.943603515625,304.1389465332031,0.9855332970619202,0.2613686621189117,0.2479519098997116,293.3214111328125,297.1499938964844,293.1499938964844,0.0020494281779974,-790.7608642578125,293.6114501953125,0.5625482201576233,0.050000000745058,0.2284247130155563,290.7263488769531,291.1499938964844,269.29656982421875,267.4049987792969,289.8565673828125,293.4294128417969,290.68267822265625,1.0,0.1819311380386352,1.0,0.050000000745058,0.731349527835846,1.0,-0.7994606494903564,0.0001122231551562,0.7993484139442444,-0.1183062866330146,0.0,0.0,0.0081255249679088,25.22325897216797,25.0,-517.9141845703125,-14.170207023620604,63.53215789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,299.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.064453125,18000.0,0.0,0.0,0.0229723174124956,0.0,0.0,0.0,0.0,1.0,0.0329865738749504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007783308974467,0.0768360793590545,-0.0760577470064163,0.0,2.3313981728279032e-05,0.0,0.0,2.854964256286621,0.0,0.0,0.0,0.2631338834762573,4.0,0.0,1.0
399720,293.12921142578125,297.1499938964844,293.1499938964844,0.0151072274893522,-760.0647583007812,304.1479187011719,0.567539632320404,0.0513245165348053,0.0467220358550548,294.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.75848388671875,0.5625482201576233,0.050000000745058,0.0481546074151992,293.1932983398437,297.1499938964844,293.1499938964844,0.0832344368100166,-1543.8680419921875,304.14569091796875,0.7885931730270386,0.1350496262311935,0.09491927921772,293.17486572265625,297.1499938964844,293.1499938964844,0.1893506497144699,-4030.943603515625,304.1389465332031,0.9855332970619202,0.2613686621189117,0.2479519098997116,293.3214111328125,297.1499938964844,293.1499938964844,0.0020494281779974,-790.7608642578125,293.6114501953125,0.5625482201576233,0.050000000745058,0.2284247130155563,290.7263488769531,291.1499938964844,269.29656982421875,267.4049987792969,289.8565673828125,293.4294128417969,290.68267822265625,1.0,0.1819311380386352,1.0,0.050000000745058,0.731349527835846,1.0,-0.7994606494903564,0.0001122231551562,0.7993484139442444,-0.1183062866330146,0.0,0.0,0.0081255249679088,25.22325897216797,25.0,-517.9141845703125,-14.170207023620604,63.53215789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,299.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.064453125,18000.0,0.0,0.0,0.0229723174124956,0.0,0.0,0.0,0.0,1.0,0.0329865738749504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007783308974467,0.0768360793590545,-0.0760577470064163,0.0,2.3313981728279032e-05,0.0,0.0,2.854964256286621,0.0,0.0,0.0,0.2631338834762573,4.0,0.0,1.0
399780,293.1276550292969,297.1499938964844,293.1499938964844,0.0141010507941246,-716.4507446289062,304.1504211425781,0.5721650719642639,0.0521675571799278,0.0475077703595161,294.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4819030761719,0.5632748603820801,0.050000000745058,0.0481499210000038,293.1849365234375,297.1499938964844,293.1499938964844,0.0766917094588279,-1438.4564208984375,304.1586303710937,0.7906058430671692,0.1356537193059921,0.0953190624713897,293.1734924316406,297.1499938964844,293.1499938964844,0.1738181263208389,-3741.3232421875,304.1697998046875,0.9861357808113098,0.2610280513763428,0.2476930767297744,293.31964111328125,297.1499938964844,293.1499938964844,0.0020052008330821,-745.9658203125,294.2543029785156,0.5632748603820801,0.050000000745058,0.2284024953842163,291.61181640625,291.1499938964844,269.3420715332031,267.4412536621094,289.86865234375,293.40997314453125,291.7668762207031,1.0,0.1818701326847076,1.0,0.050000000745058,0.7303498387336731,1.0,-0.8005406856536865,0.0001125038834288,0.8004281520843506,-0.1177257075905799,0.0,0.0,0.0,25.127683639526367,25.0,965.8555297851562,-1983.4248046875,63.56694412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,301.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.451171875,18000.0,0.0,0.0,0.0251820962876081,0.0,0.0,0.0,0.0,1.0,0.024371625855565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0274770017713308,0.1017878800630569,-0.0743108764290809,0.0,2.5556626496836543e-05,0.0,0.0,3.8764688968658447,0.0,0.0,0.0,0.2669351994991302,4.0,0.0,1.0
399840,293.1276550292969,297.1499938964844,293.1499938964844,0.0141010507941246,-716.4507446289062,304.1504211425781,0.5721650719642639,0.0521675571799278,0.0475077703595161,294.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4819030761719,0.5632748603820801,0.050000000745058,0.0481499210000038,293.1849365234375,297.1499938964844,293.1499938964844,0.0766917094588279,-1438.4564208984375,304.1586303710937,0.7906058430671692,0.1356537193059921,0.0953190624713897,293.1734924316406,297.1499938964844,293.1499938964844,0.1738181263208389,-3741.3232421875,304.1697998046875,0.9861357808113098,0.2610280513763428,0.2476930767297744,293.31964111328125,297.1499938964844,293.1499938964844,0.0020052008330821,-745.9658203125,294.2543029785156,0.5632748603820801,0.050000000745058,0.2284024953842163,291.61181640625,291.1499938964844,269.3420715332031,267.4412536621094,289.86865234375,293.40997314453125,291.7668762207031,1.0,0.1818701326847076,1.0,0.050000000745058,0.7303498387336731,1.0,-0.8005406856536865,0.0001125038834288,0.8004281520843506,-0.1177257075905799,0.0,0.0,0.0,25.127683639526367,25.0,965.8555297851562,-1983.4248046875,63.56694412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,301.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.451171875,18000.0,0.0,0.0,0.0251820962876081,0.0,0.0,0.0,0.0,1.0,0.024371625855565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0274770017713308,0.1017878800630569,-0.0743108764290809,0.0,2.5556626496836543e-05,0.0,0.0,3.8764688968658447,0.0,0.0,0.0,0.2669351994991302,4.0,0.0,1.0
399900,293.1279296875,297.1499938964844,293.1499938964844,0.0143822403624653,-726.0527954101562,304.1497802734375,0.573663592338562,0.0523990876972675,0.0477760471403598,294.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.69482421875,0.563460111618042,0.050000000745058,0.0481487289071083,293.1815490722656,297.1499938964844,293.1499938964844,0.0775206387042999,-1451.7064208984375,304.1553039550781,0.7913116216659546,0.1358741372823715,0.0954886376857757,293.173583984375,297.1499938964844,293.1499938964844,0.1749236285686493,-3763.96923828125,304.1636657714844,0.9860578775405884,0.2607101798057556,0.2474193274974823,293.3207702636719,297.1499938964844,293.1499938964844,0.0018724953988566,-699.1803588867188,294.2648010253906,0.563460111618042,0.050000000745058,0.2283968329429626,291.6643371582031,291.1499938964844,269.3643798828125,267.458984375,289.8683166503906,293.3928527832031,291.4867248535156,1.0,0.1818477064371109,1.0,0.050000000745058,0.7298499941825867,1.0,-0.8007296323776245,0.0001125757407862,0.8006170392036438,-0.1173925548791885,0.0,0.0,0.0,25.104841232299805,25.0,-292.90069580078125,-0.0,63.56473922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,299.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18137.73828125,18000.0,0.0,0.0,0.0268564634025096,0.0,0.0,0.0,0.0,1.0,0.0289038736373186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001345372438663,0.0752754732966423,-0.0751409381628036,0.0,2.7255897293798625e-05,0.0,0.0,2.817823648452759,0.0,0.0,0.0,0.2636718451976776,4.0,0.0,1.0
399960,293.1280822753906,297.1499938964844,293.1499938964844,0.0153454365208745,-761.3739624023438,304.1481018066406,0.5748176574707031,0.0526499636471271,0.0479807928204536,294.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.5636171698570251,0.050000000745058,0.0481477230787277,293.1778259277344,297.1499938964844,293.1499938964844,0.0816893652081489,-1517.9913330078125,304.1468505859375,0.7920250296592712,0.1362062692642212,0.095672957599163,293.17315673828125,297.1499938964844,293.1499938964844,0.1833223551511764,-3921.332275390625,304.1461181640625,0.9859617352485656,0.2604928612709045,0.2471606135368347,293.3194274902344,297.1499938964844,293.1499938964844,0.0019105005776509,-728.3028564453125,293.7871398925781,0.5636171698570251,0.050000000745058,0.2283920645713806,291.09423828125,291.1499938964844,269.3863830566406,267.4764709472656,289.8773498535156,293.38739013671875,290.97686767578125,1.0,0.181828886270523,1.0,0.050000000745058,0.7293501496315002,1.0,-0.8008790612220764,0.0001126420829677,0.8007664084434509,-0.1170767247676849,0.0,0.0,0.0,25.08584213256836,25.0,-607.427490234375,-0.0,63.56176376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,299.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.203125,18000.0,0.0,0.0,0.0259516946971416,0.0,0.0,0.0,0.0,1.0,0.0313219390809536,0.0,-0.0,-0.0,0.0,0.0,0.0,9.319993296230678e-06,0.0756733492016792,-0.0756640285253524,0.0,2.633767144288868e-05,0.0,0.0,2.818710803985596,0.0,0.0,0.0,0.2631600499153137,4.0,0.0,1.0
400020,293.12677001953125,297.1499938964844,293.1499938964844,0.0163360070437192,-793.0984497070312,304.1470947265625,0.5785446763038635,0.053465761244297,0.0486240908503532,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101745605469,0.5642411112785339,0.050000000745058,0.0481437370181083,293.1687316894531,297.1499938964844,293.1499938964844,0.0850796550512313,-1571.1884765625,304.1424255371094,0.7947320342063904,0.1373441368341446,0.0963614135980606,293.1712341308594,297.1499938964844,293.1499938964844,0.1889423429965973,-4024.69775390625,304.1384582519531,0.9864411950111388,0.2602944076061249,0.2469072937965393,293.3143310546875,297.1499938964844,293.1499938964844,0.0019396382849663,-749.3950805664062,293.4154357910156,0.5642411112785339,0.050000000745058,0.2283731549978256,290.6843566894531,291.1499938964844,269.429443359375,267.5106201171875,289.8992919921875,293.3842468261719,290.6617431640625,1.0,0.1818230003118515,1.0,0.050000000745058,0.7283504605293274,1.0,-0.8021456003189087,0.0001129751617554,0.8020326495170593,-0.1166542619466781,0.0,0.0,0.0240601543337106,25.008419036865234,25.0,-211.8733062744141,-2552.2216796875,63.64981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,299.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17646.466796875,18000.0,0.0,0.0,0.0209803618490695,0.0,0.0,0.0,0.0,1.0,0.0310540720820426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443638414144516,0.1196566969156265,-0.0752928629517555,0.0,2.129240056092385e-05,0.0,0.0,4.457006931304932,0.0,0.0,0.0,0.2692826986312866,4.0,0.0,1.0
400080,293.12677001953125,297.1499938964844,293.1499938964844,0.0163360070437192,-793.0984497070312,304.1470947265625,0.5785446763038635,0.053465761244297,0.0486240908503532,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101745605469,0.5642411112785339,0.050000000745058,0.0481437370181083,293.1687316894531,297.1499938964844,293.1499938964844,0.0850796550512313,-1571.1884765625,304.1424255371094,0.7947320342063904,0.1373441368341446,0.0963614135980606,293.1712341308594,297.1499938964844,293.1499938964844,0.1889423429965973,-4024.69775390625,304.1384582519531,0.9864411950111388,0.2602944076061249,0.2469072937965393,293.3143310546875,297.1499938964844,293.1499938964844,0.0019396382849663,-749.3950805664062,293.4154357910156,0.5642411112785339,0.050000000745058,0.2283731549978256,290.6843566894531,291.1499938964844,269.429443359375,267.5106201171875,289.8992919921875,293.3842468261719,290.6617431640625,1.0,0.1818230003118515,1.0,0.050000000745058,0.7283504605293274,1.0,-0.8021456003189087,0.0001129751617554,0.8020326495170593,-0.1166542619466781,0.0,0.0,0.0240601543337106,25.008419036865234,25.0,-211.8733062744141,-2552.2216796875,63.64981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,299.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17646.466796875,18000.0,0.0,0.0,0.0209803618490695,0.0,0.0,0.0,0.0,1.0,0.0310540720820426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443638414144516,0.1196566969156265,-0.0752928629517555,0.0,2.129240056092385e-05,0.0,0.0,4.457006931304932,0.0,0.0,0.0,0.2692826986312866,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0149395419284701,-738.397705078125,304.1503601074219,0.5828852653503418,0.0542589984834194,0.0494003370404243,294.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.672607421875,0.5649099946022034,0.050000000745058,0.0481394864618778,293.1600036621094,297.1499938964844,293.1499938964844,0.0779152438044548,-1454.8427734375,304.15673828125,0.7981429100036621,0.1386431753635406,0.0972822308540344,293.17041015625,297.1499938964844,293.1499938964844,0.17115119099617,-3693.172607421875,304.1716003417969,0.9869755506515504,0.2599338591098785,0.2466570734977722,293.31427001953125,297.1499938964844,293.1499938964844,0.001848846906796,-684.9500732421875,294.22393798828125,0.5649099946022034,0.050000000745058,0.2283529937267303,291.7658996582031,291.1499938964844,269.4711608886719,267.5435791015625,289.9023132324219,293.36151123046875,291.8155822753906,1.0,0.1818599998950958,1.0,0.050000000745058,0.7273507714271545,1.0,-0.8038530349731445,0.0001134029298555,0.8037396669387817,-0.1163430660963058,0.0,0.0,0.0,24.9289608001709,25.0,577.6746826171875,-539.2586669921875,63.80264663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243835449219,300.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.130859375,18000.0,0.0,0.0,0.0249734930694103,0.0,0.0,0.0,0.0,1.0,0.0289763268083333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005596452858299,0.0810466259717941,-0.0754501745104789,0.0,2.534491977712605e-05,0.0,0.0,3.0594003200531006,0.0,0.0,0.0,0.264741986989975,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0149395419284701,-738.397705078125,304.1503601074219,0.5828852653503418,0.0542589984834194,0.0494003370404243,294.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.672607421875,0.5649099946022034,0.050000000745058,0.0481394864618778,293.1600036621094,297.1499938964844,293.1499938964844,0.0779152438044548,-1454.8427734375,304.15673828125,0.7981429100036621,0.1386431753635406,0.0972822308540344,293.17041015625,297.1499938964844,293.1499938964844,0.17115119099617,-3693.172607421875,304.1716003417969,0.9869755506515504,0.2599338591098785,0.2466570734977722,293.31427001953125,297.1499938964844,293.1499938964844,0.001848846906796,-684.9500732421875,294.22393798828125,0.5649099946022034,0.050000000745058,0.2283529937267303,291.7658996582031,291.1499938964844,269.4711608886719,267.5435791015625,289.9023132324219,293.36151123046875,291.8155822753906,1.0,0.1818599998950958,1.0,0.050000000745058,0.7273507714271545,1.0,-0.8038530349731445,0.0001134029298555,0.8037396669387817,-0.1163430660963058,0.0,0.0,0.0,24.9289608001709,25.0,577.6746826171875,-539.2586669921875,63.80264663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243835449219,300.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.130859375,18000.0,0.0,0.0,0.0249734930694103,0.0,0.0,0.0,0.0,1.0,0.0289763268083333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005596452858299,0.0810466259717941,-0.0754501745104789,0.0,2.534491977712605e-05,0.0,0.0,3.0594003200531006,0.0,0.0,0.0,0.264741986989975,4.0,0.0,1.0
400260,293.126220703125,297.1499938964844,293.1499938964844,0.016658529639244,-797.0904541015625,304.1473999023437,0.5853807330131531,0.0547842495143413,0.0498659759759902,294.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.56524258852005,0.050000000745058,0.0481373816728591,293.1521301269531,297.1499938964844,293.1499938964844,0.0850860998034477,-1568.3656005859375,304.1426696777344,0.8009923696517944,0.1399812698364257,0.098153606057167,293.1698913574219,297.1499938964844,293.1499938964844,0.1839407235383987,-3934.12060546875,304.1432800292969,0.9868705868721008,0.2595168352127075,0.2461987137794494,293.3127746582031,297.1499938964844,293.1499938964844,0.0018190228147432,-695.9031982421875,293.53961181640625,0.56524258852005,0.050000000745058,0.2283430099487304,290.979248046875,291.1499938964844,269.511474609375,267.5753173828125,289.9120788574219,293.3481140136719,290.8992614746094,1.0,0.181910365819931,1.0,0.050000000745058,0.7263510823249817,1.0,-0.8048930168151855,0.0001137042418122,0.8047793507575989,-0.1159923300147056,0.0,0.0,0.0,24.895103454589844,25.0,-589.08447265625,-0.0,63.91593551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,299.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.24609375,18000.0,0.0,0.0,0.0240366533398628,0.0,0.0,0.0,0.0,1.0,0.0341507941484451,0.0,-0.0,-0.0,0.0,0.0,0.0,8.119001904560719e-06,0.0764802917838096,-0.076472170650959,0.0,2.4394146748818457e-05,0.0,0.0,2.8465754985809326,0.0,0.0,0.0,0.2631431818008423,4.0,0.0,1.0
400320,293.126220703125,297.1499938964844,293.1499938964844,0.016658529639244,-797.0904541015625,304.1473999023437,0.5853807330131531,0.0547842495143413,0.0498659759759902,294.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.56524258852005,0.050000000745058,0.0481373816728591,293.1521301269531,297.1499938964844,293.1499938964844,0.0850860998034477,-1568.3656005859375,304.1426696777344,0.8009923696517944,0.1399812698364257,0.098153606057167,293.1698913574219,297.1499938964844,293.1499938964844,0.1839407235383987,-3934.12060546875,304.1432800292969,0.9868705868721008,0.2595168352127075,0.2461987137794494,293.3127746582031,297.1499938964844,293.1499938964844,0.0018190228147432,-695.9031982421875,293.53961181640625,0.56524258852005,0.050000000745058,0.2283430099487304,290.979248046875,291.1499938964844,269.511474609375,267.5753173828125,289.9120788574219,293.3481140136719,290.8992614746094,1.0,0.181910365819931,1.0,0.050000000745058,0.7263510823249817,1.0,-0.8048930168151855,0.0001137042418122,0.8047793507575989,-0.1159923300147056,0.0,0.0,0.0,24.895103454589844,25.0,-589.08447265625,-0.0,63.91593551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,299.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.24609375,18000.0,0.0,0.0,0.0240366533398628,0.0,0.0,0.0,0.0,1.0,0.0341507941484451,0.0,-0.0,-0.0,0.0,0.0,0.0,8.119001904560719e-06,0.0764802917838096,-0.076472170650959,0.0,2.4394146748818457e-05,0.0,0.0,2.8465754985809326,0.0,0.0,0.0,0.2631431818008423,4.0,0.0,1.0
400380,293.12481689453125,297.1499938964844,293.1499938964844,0.0175540018826723,-822.7767944335938,304.1468200683594,0.589339554309845,0.0556683428585529,0.0505825839936733,294.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.5659278631210327,0.050000000745058,0.0481330677866935,293.1423645019531,297.1499938964844,293.1499938964844,0.0881941020488739,-1616.0482177734375,304.1401672363281,0.8052935600280762,0.1419026404619217,0.0993988066911697,293.16796875,297.1499938964844,293.1499938964844,0.1875651627779007,-4000.13330078125,304.1400146484375,0.9875184893608092,0.2594000697135925,0.2460368871688842,293.3076171875,297.1499938964844,293.1499938964844,0.0018512509996071,-714.2789306640625,293.2604675292969,0.5659278631210327,0.050000000745058,0.2283225506544113,290.6870422363281,291.1499938964844,269.55029296875,267.6058044433594,289.9297790527344,293.3475952148437,290.7643737792969,1.0,0.1819980889558792,1.0,0.050000000745058,0.7253514528274536,1.0,-0.8070234060287476,0.0001142342371167,0.8069091439247131,-0.1158789843320846,0.0,0.0,0.0322871766984462,24.81724166870117,25.0,310.6831970214844,-3071.201904296875,64.13665008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57623291015625,300.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17652.6015625,18000.0,0.0,0.0,0.0190111938863992,0.0,0.0,0.0,0.0,1.0,0.0296379700303077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701667070388794,0.1453888267278671,-0.0752221196889877,0.0,1.929394420585595e-05,0.0,0.0,5.499029159545898,0.0,0.0,0.0,0.2714378237724304,4.0,0.0,1.0
400440,293.12481689453125,297.1499938964844,293.1499938964844,0.0175540018826723,-822.7767944335938,304.1468200683594,0.589339554309845,0.0556683428585529,0.0505825839936733,294.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.5659278631210327,0.050000000745058,0.0481330677866935,293.1423645019531,297.1499938964844,293.1499938964844,0.0881941020488739,-1616.0482177734375,304.1401672363281,0.8052935600280762,0.1419026404619217,0.0993988066911697,293.16796875,297.1499938964844,293.1499938964844,0.1875651627779007,-4000.13330078125,304.1400146484375,0.9875184893608092,0.2594000697135925,0.2460368871688842,293.3076171875,297.1499938964844,293.1499938964844,0.0018512509996071,-714.2789306640625,293.2604675292969,0.5659278631210327,0.050000000745058,0.2283225506544113,290.6870422363281,291.1499938964844,269.55029296875,267.6058044433594,289.9297790527344,293.3475952148437,290.7643737792969,1.0,0.1819980889558792,1.0,0.050000000745058,0.7253514528274536,1.0,-0.8070234060287476,0.0001142342371167,0.8069091439247131,-0.1158789843320846,0.0,0.0,0.0322871766984462,24.81724166870117,25.0,310.6831970214844,-3071.201904296875,64.13665008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57623291015625,300.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17652.6015625,18000.0,0.0,0.0,0.0190111938863992,0.0,0.0,0.0,0.0,1.0,0.0296379700303077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701667070388794,0.1453888267278671,-0.0752221196889877,0.0,1.929394420585595e-05,0.0,0.0,5.499029159545898,0.0,0.0,0.0,0.2714378237724304,4.0,0.0,1.0
400500,293.1241455078125,297.1499938964844,293.1499938964844,0.0163990501314401,-782.0375366210938,304.1495056152344,0.5916240215301514,0.0561194457113742,0.0510062687098979,294.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.5663114190101624,0.050000000745058,0.048130664974451,293.13751220703125,297.1499938964844,293.1499938964844,0.0832703709602356,-1535.3634033203125,304.15093994140625,0.8077471852302551,0.1429511904716491,0.1001252606511116,293.1673889160156,297.1499938964844,293.1499938964844,0.1755383312702179,-3775.756103515625,304.1637878417969,0.9879093766212464,0.2592855095863342,0.2459738552570343,293.30718994140625,297.1499938964844,293.1499938964844,0.0018493890529498,-693.4204711914062,293.7882385253906,0.5663114190101624,0.050000000745058,0.228311151266098,291.3713073730469,291.1499938964844,269.5691223144531,267.6205139160156,289.9306030273437,293.3394775390625,291.6033630371094,1.0,0.1820585578680038,1.0,0.050000000745058,0.7248516082763672,1.0,-0.8083116412162781,0.0001145482674473,0.8081970810890198,-0.1158858835697174,0.0,0.0,0.0,24.774337768554688,25.0,1099.520751953125,-2882.1318359375,64.27616119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,302.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.158203125,18000.0,0.0,0.0,0.0215629432350397,0.0,0.0,0.0,0.0,1.0,0.0258448924869298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624070055782794,0.1371312439441681,-0.0747242420911789,0.0,2.18836466956418e-05,0.0,0.0,5.259519100189209,0.0,0.0,0.0,0.2709180116653442,4.0,0.0,1.0
400560,293.1242980957031,297.1499938964844,293.1499938964844,0.0160711668431758,-769.1213989257812,304.150146484375,0.593362033367157,0.0564164072275161,0.0513422265648841,294.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445678710937,0.5665606260299683,0.050000000745058,0.0481291078031063,293.1333312988281,297.1499938964844,293.1499938964844,0.0817870423197746,-1510.8109130859375,304.1532287597656,0.8099302649497986,0.1439315527677536,0.1008308157324791,293.16754150390625,297.1499938964844,293.1499938964844,0.1707679033279419,-3687.692138671875,304.1694641113281,0.9880095720291138,0.2590367794036865,0.2457935363054275,293.30877685546875,297.1499938964844,293.1499938964844,0.0017015526536852,-631.0494384765625,294.0970153808594,0.5665606260299683,0.050000000745058,0.2283037602901458,291.78875732421875,291.1499938964844,269.5875549316406,267.6349182128906,289.9242553710937,293.3235778808594,291.7220153808594,1.0,0.1821231842041015,1.0,0.050000000745058,0.7243517637252808,1.0,-0.8093346953392029,0.0001148117225966,0.8092198967933655,-0.1158784106373786,0.0,0.0,0.0,24.749340057373047,25.0,135.03407287597656,-49.057899475097656,64.39966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,299.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18193.26171875,18000.0,0.0,0.0,0.0241185873746871,0.0,0.0,0.0,0.0,1.0,0.0320973508059978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009865496540442,0.0771988630294799,-0.0762123167514801,0.0,2.4477300030412152e-05,0.0,0.0,2.900142908096313,0.0,0.0,0.0,0.2641732394695282,4.0,0.0,1.0
400620,293.1244812011719,297.1499938964844,293.1499938964844,0.0180688146501779,-832.4133911132812,304.1468811035156,0.5959570407867432,0.0570233538746833,0.0518429987132549,294.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673156738281,0.5669662952423096,0.050000000745058,0.0481265783309936,293.1244201660156,297.1499938964844,293.1499938964844,0.0900668576359748,-1641.5235595703125,304.13885498046875,0.8142120838165283,0.1461551338434219,0.1022974476218223,293.1667175292969,297.1499938964844,293.1499938964844,0.1841624081134796,-3939.2587890625,304.14166259765625,0.9881026148796082,0.2587520480155945,0.2454366832971573,293.3061828613281,297.1499938964844,293.1499938964844,0.0017209985526278,-659.846435546875,293.3333740234375,0.5669662952423096,0.050000000745058,0.2282917648553848,290.91015625,291.1499938964844,269.6231384277344,267.6626281738281,289.92974853515625,293.3161926269531,290.8486328125,1.0,0.1822622865438461,1.0,0.050000000745058,0.7233520746231079,1.0,-0.8112500309944153,0.0001153229604824,0.8111347556114197,-0.1159416884183883,0.0,0.0,0.0,24.71129035949707,25.0,-567.2012939453125,-0.0,64.64360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,299.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.27734375,18000.0,0.0,0.0,0.0221948456019163,0.0,0.0,0.0,0.0,1.0,0.0367396138608455,0.0,-0.0,-0.0,0.0,0.0,0.0,7.854639989091083e-06,0.0772392153739929,-0.0772313624620437,0.0,2.252494596177712e-05,0.0,0.0,2.873699426651001,0.0,0.0,0.0,0.2631646692752838,4.0,0.0,1.0
400680,293.1244812011719,297.1499938964844,293.1499938964844,0.0180688146501779,-832.4133911132812,304.1468811035156,0.5959570407867432,0.0570233538746833,0.0518429987132549,294.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673156738281,0.5669662952423096,0.050000000745058,0.0481265783309936,293.1244201660156,297.1499938964844,293.1499938964844,0.0900668576359748,-1641.5235595703125,304.13885498046875,0.8142120838165283,0.1461551338434219,0.1022974476218223,293.1667175292969,297.1499938964844,293.1499938964844,0.1841624081134796,-3939.2587890625,304.14166259765625,0.9881026148796082,0.2587520480155945,0.2454366832971573,293.3061828613281,297.1499938964844,293.1499938964844,0.0017209985526278,-659.846435546875,293.3333740234375,0.5669662952423096,0.050000000745058,0.2282917648553848,290.91015625,291.1499938964844,269.6231384277344,267.6626281738281,289.92974853515625,293.3161926269531,290.8486328125,1.0,0.1822622865438461,1.0,0.050000000745058,0.7233520746231079,1.0,-0.8112500309944153,0.0001153229604824,0.8111347556114197,-0.1159416884183883,0.0,0.0,0.0,24.71129035949707,25.0,-567.2012939453125,-0.0,64.64360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,299.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.27734375,18000.0,0.0,0.0,0.0221948456019163,0.0,0.0,0.0,0.0,1.0,0.0367396138608455,0.0,-0.0,-0.0,0.0,0.0,0.0,7.854639989091083e-06,0.0772392153739929,-0.0772313624620437,0.0,2.252494596177712e-05,0.0,0.0,2.873699426651001,0.0,0.0,0.0,0.2631646692752838,4.0,0.0,1.0
400740,293.1229248046875,297.1499938964844,293.1499938964844,0.0186645779758691,-846.5728759765625,304.1470642089844,0.6001332402229309,0.0579838417470455,0.052640177309513,294.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74609375,0.5677339434623718,0.050000000745058,0.0481218248605728,293.1141662597656,297.1499938964844,293.1499938964844,0.0922831594944,-1673.6876220703125,304.1394348144531,0.81968092918396,0.1488810181617736,0.1041269972920417,293.1647644042969,297.1499938964844,293.1499938964844,0.184595987200737,-3945.7119140625,304.1448974609375,0.9889460802078248,0.2587252557277679,0.2453734576702118,293.3011169433594,297.1499938964844,293.1499938964844,0.0017796396277844,-682.8289184570312,293.1882019042969,0.5677339434623718,0.050000000745058,0.2282692193984985,290.7830810546875,291.1499938964844,269.6570129394531,267.6888427734375,289.9378356933594,293.3169250488281,290.9856262207031,1.0,0.1824423968791961,1.0,0.050000000745058,0.7223523855209351,1.0,-0.8142937421798706,0.0001160783576779,0.8141776919364929,-0.1162952035665512,0.0,0.0,0.0269597228616476,24.62868309020996,25.0,709.4287109375,-3102.559814453125,65.00200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,301.6851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17728.341796875,18000.0,0.0,0.0,0.0182096567004919,0.0,0.0,0.0,0.0,1.0,0.0300686843693256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724619701504707,0.1479990035295486,-0.0755370333790779,0.0,1.848048668762204e-05,0.0,0.0,5.629143238067627,0.0,0.0,0.0,0.2721388936042785,4.0,0.0,1.0
400800,293.1229248046875,297.1499938964844,293.1499938964844,0.0186645779758691,-846.5728759765625,304.1470642089844,0.6001332402229309,0.0579838417470455,0.052640177309513,294.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74609375,0.5677339434623718,0.050000000745058,0.0481218248605728,293.1141662597656,297.1499938964844,293.1499938964844,0.0922831594944,-1673.6876220703125,304.1394348144531,0.81968092918396,0.1488810181617736,0.1041269972920417,293.1647644042969,297.1499938964844,293.1499938964844,0.184595987200737,-3945.7119140625,304.1448974609375,0.9889460802078248,0.2587252557277679,0.2453734576702118,293.3011169433594,297.1499938964844,293.1499938964844,0.0017796396277844,-682.8289184570312,293.1882019042969,0.5677339434623718,0.050000000745058,0.2282692193984985,290.7830810546875,291.1499938964844,269.6570129394531,267.6888427734375,289.9378356933594,293.3169250488281,290.9856262207031,1.0,0.1824423968791961,1.0,0.050000000745058,0.7223523855209351,1.0,-0.8142937421798706,0.0001160783576779,0.8141776919364929,-0.1162952035665512,0.0,0.0,0.0269597228616476,24.62868309020996,25.0,709.4287109375,-3102.559814453125,65.00200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,301.6851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17728.341796875,18000.0,0.0,0.0,0.0182096567004919,0.0,0.0,0.0,0.0,1.0,0.0300686843693256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724619701504707,0.1479990035295486,-0.0755370333790779,0.0,1.848048668762204e-05,0.0,0.0,5.629143238067627,0.0,0.0,0.0,0.2721388936042785,4.0,0.0,1.0
400860,293.1227111816406,297.1499938964844,293.1499938964844,0.017561487853527,-808.62890625,304.1495056152344,0.6038331389427185,0.0587224103510379,0.0533924661576747,294.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71636962890625,0.5683013796806335,0.050000000745058,0.0481183268129825,293.1057434082031,297.1499938964844,293.1499938964844,0.0881959870457649,-1605.18212890625,304.1483154296875,0.824905276298523,0.1515025645494461,0.1060015708208084,293.16461181640625,297.1499938964844,293.1499938964844,0.1722492724657058,-3716.975341796875,304.1642150878906,0.9893720149993896,0.2583888173103332,0.2451489716768264,293.3030090332031,297.1499938964844,293.1499938964844,0.0015674442984163,-584.3306884765625,293.8848876953125,0.5683013796806335,0.050000000745058,0.2282526344060897,291.6993103027344,291.1499938964844,269.6890869140625,267.71356201171875,289.92919921875,293.3028869628906,291.5370483398437,1.0,0.182653546333313,1.0,0.050000000745058,0.721352756023407,1.0,-0.81715327501297,0.0001168127491837,0.8170364499092102,-0.1167575269937515,0.0,0.0,0.0,24.57390594482422,25.0,-215.35763549804688,-0.0,65.37205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,299.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.37890625,18000.0,0.0,0.0,0.0235807374119758,0.0,0.0,0.0,0.0,1.0,0.0346231237053871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001938160421559,0.0770539194345474,-0.0768601074814796,0.0,2.3931450414238498e-05,0.0,0.0,2.8865060806274414,0.0,0.0,0.0,0.263901025056839,4.0,0.0,1.0
400920,293.1227111816406,297.1499938964844,293.1499938964844,0.017561487853527,-808.62890625,304.1495056152344,0.6038331389427185,0.0587224103510379,0.0533924661576747,294.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71636962890625,0.5683013796806335,0.050000000745058,0.0481183268129825,293.1057434082031,297.1499938964844,293.1499938964844,0.0881959870457649,-1605.18212890625,304.1483154296875,0.824905276298523,0.1515025645494461,0.1060015708208084,293.16461181640625,297.1499938964844,293.1499938964844,0.1722492724657058,-3716.975341796875,304.1642150878906,0.9893720149993896,0.2583888173103332,0.2451489716768264,293.3030090332031,297.1499938964844,293.1499938964844,0.0015674442984163,-584.3306884765625,293.8848876953125,0.5683013796806335,0.050000000745058,0.2282526344060897,291.6993103027344,291.1499938964844,269.6890869140625,267.71356201171875,289.92919921875,293.3028869628906,291.5370483398437,1.0,0.182653546333313,1.0,0.050000000745058,0.721352756023407,1.0,-0.81715327501297,0.0001168127491837,0.8170364499092102,-0.1167575269937515,0.0,0.0,0.0,24.57390594482422,25.0,-215.35763549804688,-0.0,65.37205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,299.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.37890625,18000.0,0.0,0.0,0.0235807374119758,0.0,0.0,0.0,0.0,1.0,0.0346231237053871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001938160421559,0.0770539194345474,-0.0768601074814796,0.0,2.3931450414238498e-05,0.0,0.0,2.8865060806274414,0.0,0.0,0.0,0.263901025056839,4.0,0.0,1.0
400980,293.12255859375,297.1499938964844,293.1499938964844,0.0197037905454635,-870.6238403320312,304.1462707519531,0.6067028045654297,0.0594373419880867,0.0539918541908264,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932800292969,0.5687337517738342,0.050000000745058,0.04811567440629,293.0975036621094,297.1499938964844,293.1499938964844,0.0966685861349105,-1738.18310546875,304.1354064941406,0.8299179077148438,0.1542901545763015,0.1078822165727615,293.1635131835937,297.1499938964844,293.1499938964844,0.1845700144767761,-3947.48828125,304.1402282714844,0.989628255367279,0.2582341432571411,0.2449162006378173,293.29949951171875,297.1499938964844,293.1499938964844,0.00162467896007,-624.2230834960938,293.13800048828125,0.5687337517738342,0.050000000745058,0.2282400429248809,290.8476257324219,291.1499938964844,269.7192687988281,267.73663330078125,289.9249572753906,293.2998962402344,290.7962646484375,1.0,0.1828782856464386,1.0,0.050000000745058,0.7203530669212341,1.0,-0.819831907749176,0.0001175289144157,0.819714367389679,-0.1173583939671516,0.0,0.0,0.0,24.536006927490234,25.0,-548.8251953125,-0.0,65.73910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,299.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.984375,18000.0,0.0,0.0,0.021031729876995,0.0,0.0,0.0,0.0,1.0,0.0390599220991134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.768527211737819e-06,0.077929750084877,-0.0779219791293144,0.0,2.134453279722948e-05,0.0,0.0,2.898660898208618,0.0,0.0,0.0,0.2631956934928894,4.0,0.0,1.0
401040,293.12255859375,297.1499938964844,293.1499938964844,0.0197037905454635,-870.6238403320312,304.1462707519531,0.6067028045654297,0.0594373419880867,0.0539918541908264,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932800292969,0.5687337517738342,0.050000000745058,0.04811567440629,293.0975036621094,297.1499938964844,293.1499938964844,0.0966685861349105,-1738.18310546875,304.1354064941406,0.8299179077148438,0.1542901545763015,0.1078822165727615,293.1635131835937,297.1499938964844,293.1499938964844,0.1845700144767761,-3947.48828125,304.1402282714844,0.989628255367279,0.2582341432571411,0.2449162006378173,293.29949951171875,297.1499938964844,293.1499938964844,0.00162467896007,-624.2230834960938,293.13800048828125,0.5687337517738342,0.050000000745058,0.2282400429248809,290.8476257324219,291.1499938964844,269.7192687988281,267.73663330078125,289.9249572753906,293.2998962402344,290.7962646484375,1.0,0.1828782856464386,1.0,0.050000000745058,0.7203530669212341,1.0,-0.819831907749176,0.0001175289144157,0.819714367389679,-0.1173583939671516,0.0,0.0,0.0,24.536006927490234,25.0,-548.8251953125,-0.0,65.73910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,299.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.984375,18000.0,0.0,0.0,0.021031729876995,0.0,0.0,0.0,0.0,1.0,0.0390599220991134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.768527211737819e-06,0.077929750084877,-0.0779219791293144,0.0,2.134453279722948e-05,0.0,0.0,2.898660898208618,0.0,0.0,0.0,0.2631956934928894,4.0,0.0,1.0
