time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401100,293.12213134765625,297.1499938964844,293.1499938964844,0.0203032009303569,-885.8803100585938,304.1458435058594,0.6084845662117004,0.0598734840750694,0.0543605051934719,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7264099121094,0.5690441131591797,0.050000000745058,0.0481137782335281,293.0932006835937,297.1499938964844,293.1499938964844,0.0989798828959465,-1773.298095703125,304.1338806152344,0.8327311873435974,0.1558031886816024,0.1089125946164131,293.16265869140625,297.1499938964844,293.1499938964844,0.1868159621953964,-3988.57958984375,304.137939453125,0.989970326423645,0.2582320272922516,0.2448962032794952,293.2968444824219,297.1499938964844,293.1499938964844,0.0016257035313174,-627.8589477539062,292.9952392578125,0.5690441131591797,0.050000000745058,0.2282310575246811,290.6987609863281,291.1499938964844,269.733642578125,267.74755859375,289.9216003417969,293.2989501953125,290.6630249023437,1.0,0.1830025613307953,1.0,0.050000000745058,0.7198532223701477,1.0,-0.8214738368988037,0.0001179563114419,0.8213558793067932,-0.1177632510662078,0.0,0.0,0.018668059259653,24.505443572998047,25.0,-379.2842712402344,-1935.6005859375,65.95463562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4558410644531,299.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.544921875,18000.0,0.0,0.0,0.0186086539179086,0.0,0.0,0.0,0.0,1.0,0.0385446511209011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0251246467232704,0.1026379466056823,-0.0775132998824119,0.0,1.888541919470299e-05,0.0,0.0,3.808279037475586,0.0,0.0,0.0,0.2672441005706787,4.0,0.0,1.0
401160,293.1215209960937,297.1499938964844,293.1499938964844,0.0195013489574193,-860.856689453125,304.1481628417969,0.6104385852813721,0.0603455603122711,0.0547716468572616,294.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5693805813789368,0.050000000745058,0.0481117293238639,293.08892822265625,297.1499938964844,293.1499938964844,0.096283733844757,-1727.9171142578125,304.1419982910156,0.8356728553771973,0.1573575288057327,0.1099865511059761,293.16192626953125,297.1499938964844,293.1499938964844,0.1794811934232711,-3851.02294921875,304.1540222167969,0.9903629422187804,0.2582180798053741,0.244896188378334,293.29522705078125,297.1499938964844,293.1499938964844,0.0016943351365625,-642.8809814453125,293.2605895996094,0.5693805813789368,0.050000000745058,0.2282213270664215,291.04449462890625,291.1499938964844,269.7474975585937,267.7580871582031,289.9183044433594,293.2998046875,291.3121337890625,1.0,0.183135449886322,1.0,0.050000000745058,0.719353437423706,1.0,-0.8232420682907104,0.0001184148495667,0.8231236338615417,-0.1182283088564872,0.0,0.0,0.0,24.471948623657227,25.0,986.3304443359376,-3086.347412109375,66.18657684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,302.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.216796875,18000.0,0.0,0.0,0.0191595554351806,0.0,0.0,0.0,0.0,1.0,0.0298800989985466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725347995758056,0.1482077538967132,-0.075672946870327,0.0,1.9444512872723863e-05,0.0,0.0,5.665458679199219,0.0,0.0,0.0,0.2725653648376465,4.0,0.0,1.0
401220,293.1217346191406,297.1499938964844,293.1499938964844,0.0194475669413805,-856.2742309570312,304.1483764648437,0.6134293675422668,0.0610267557203769,0.0554552786052227,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56298828125,0.5697505474090576,0.050000000745058,0.0481094792485237,293.08233642578125,297.1499938964844,293.1499938964844,0.0965350419282913,-1729.1751708984375,304.1424865722656,0.8409799933433533,0.1602488160133361,0.1120424345135688,293.1620483398437,297.1499938964844,293.1499938964844,0.1755271106958389,-3779.60546875,304.156005859375,0.9905232191085817,0.2578877806663513,0.2446444630622863,293.2973937988281,297.1499938964844,293.1499938964844,0.0014600889990106,-549.348876953125,293.5673217773437,0.5697505474090576,0.050000000745058,0.2282106429338455,291.4794006347656,291.1499938964844,269.773681640625,267.7778015136719,289.9048156738281,293.2974548339844,291.2815856933594,1.0,0.1834094375371933,1.0,0.050000000745058,0.7183537483215332,1.0,-0.8262125253677368,0.0001192302515846,0.826093316078186,-0.1192064210772514,0.0,0.0,0.0,24.443119049072266,25.0,-474.90087890625,-0.0,66.6164321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,299.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.453125,18000.0,0.0,0.0,0.0238260943442583,0.0,0.0,0.0,0.0,1.0,0.0367772094905376,0.0,-0.0,-0.0,0.0,0.0,0.0,3.93823029298801e-05,0.0774541199207305,-0.0774147436022758,0.0,2.4180455511668697e-05,0.0,0.0,2.894538640975952,0.0,0.0,0.0,0.2636776268482208,4.0,0.0,1.0
401280,293.1217346191406,297.1499938964844,293.1499938964844,0.0194475669413805,-856.2742309570312,304.1483764648437,0.6134293675422668,0.0610267557203769,0.0554552786052227,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56298828125,0.5697505474090576,0.050000000745058,0.0481094792485237,293.08233642578125,297.1499938964844,293.1499938964844,0.0965350419282913,-1729.1751708984375,304.1424865722656,0.8409799933433533,0.1602488160133361,0.1120424345135688,293.1620483398437,297.1499938964844,293.1499938964844,0.1755271106958389,-3779.60546875,304.156005859375,0.9905232191085817,0.2578877806663513,0.2446444630622863,293.2973937988281,297.1499938964844,293.1499938964844,0.0014600889990106,-549.348876953125,293.5673217773437,0.5697505474090576,0.050000000745058,0.2282106429338455,291.4794006347656,291.1499938964844,269.773681640625,267.7778015136719,289.9048156738281,293.2974548339844,291.2815856933594,1.0,0.1834094375371933,1.0,0.050000000745058,0.7183537483215332,1.0,-0.8262125253677368,0.0001192302515846,0.826093316078186,-0.1192064210772514,0.0,0.0,0.0,24.443119049072266,25.0,-474.90087890625,-0.0,66.6164321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,299.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.453125,18000.0,0.0,0.0,0.0238260943442583,0.0,0.0,0.0,0.0,1.0,0.0367772094905376,0.0,-0.0,-0.0,0.0,0.0,0.0,3.93823029298801e-05,0.0774541199207305,-0.0774147436022758,0.0,2.4180455511668697e-05,0.0,0.0,2.894538640975952,0.0,0.0,0.0,0.2636776268482208,4.0,0.0,1.0
401340,293.1217956542969,297.1499938964844,293.1499938964844,0.0214456263929605,-909.092041015625,304.145751953125,0.6159530878067017,0.0617267936468124,0.0560499243438243,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8036193847656,0.570098340511322,0.050000000745058,0.0481073707342147,293.0757141113281,297.1499938964844,293.1499938964844,0.1043200120329856,-1849.23388671875,304.1325988769531,0.8463290333747864,0.1633005142211914,0.1141266524791717,293.16094970703125,297.1499938964844,293.1499938964844,0.1854030638933181,-3963.35791015625,304.1386108398437,0.9907628893852234,0.2578024566173553,0.2444913834333419,293.29327392578125,297.1499938964844,293.1499938964844,0.0015309122391045,-589.8804931640625,292.9306030273437,0.570098340511322,0.050000000745058,0.2282006442546844,290.7663269042969,291.1499938964844,269.7977294921875,267.79571533203125,289.8843994140625,293.2936706542969,290.7207336425781,1.0,0.1836931556463241,1.0,0.050000000745058,0.7173541188240051,1.0,-0.8292291760444641,0.0001200768820126,0.8291091322898865,-0.120381586253643,0.0,0.0,0.0,24.415752410888672,25.0,-535.5239868164062,-0.0,67.05799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,299.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.349609375,18000.0,0.0,0.0,0.0206585805863142,0.0,0.0,0.0,0.0,1.0,0.0410779267549514,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733253369224258e-06,0.0785350203514099,-0.0785272866487503,0.0,2.0965833755326457e-05,0.0,0.0,2.9205121994018555,0.0,0.0,0.0,0.2632222473621368,4.0,0.0,1.0
401400,293.1217956542969,297.1499938964844,293.1499938964844,0.0214456263929605,-909.092041015625,304.145751953125,0.6159530878067017,0.0617267936468124,0.0560499243438243,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8036193847656,0.570098340511322,0.050000000745058,0.0481073707342147,293.0757141113281,297.1499938964844,293.1499938964844,0.1043200120329856,-1849.23388671875,304.1325988769531,0.8463290333747864,0.1633005142211914,0.1141266524791717,293.16094970703125,297.1499938964844,293.1499938964844,0.1854030638933181,-3963.35791015625,304.1386108398437,0.9907628893852234,0.2578024566173553,0.2444913834333419,293.29327392578125,297.1499938964844,293.1499938964844,0.0015309122391045,-589.8804931640625,292.9306030273437,0.570098340511322,0.050000000745058,0.2282006442546844,290.7663269042969,291.1499938964844,269.7977294921875,267.79571533203125,289.8843994140625,293.2936706542969,290.7207336425781,1.0,0.1836931556463241,1.0,0.050000000745058,0.7173541188240051,1.0,-0.8292291760444641,0.0001200768820126,0.8291091322898865,-0.120381586253643,0.0,0.0,0.0,24.415752410888672,25.0,-535.5239868164062,-0.0,67.05799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,299.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.349609375,18000.0,0.0,0.0,0.0206585805863142,0.0,0.0,0.0,0.0,1.0,0.0410779267549514,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733253369224258e-06,0.0785350203514099,-0.0785272866487503,0.0,2.0965833755326457e-05,0.0,0.0,2.9205121994018555,0.0,0.0,0.0,0.2632222473621368,4.0,0.0,1.0
401460,293.12127685546875,297.1499938964844,293.1499938964844,0.0199846252799034,-865.5493774414062,304.14990234375,0.6190170049667358,0.0625501573085784,0.0567866675555706,294.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.5705748796463013,0.050000000745058,0.0481044948101043,293.06939697265625,297.1499938964844,293.1499938964844,0.0997605100274086,-1772.95751953125,304.1471252441406,0.8521578311920166,0.1664696782827377,0.1163431704044342,293.15997314453125,297.1499938964844,293.1499938964844,0.1730130761861801,-3730.7412109375,304.1650085449219,0.9912849068641664,0.2577289640903473,0.244464561343193,293.2911376953125,297.1499938964844,293.1499938964844,0.0015517298597842,-580.1776123046875,293.47149658203125,0.5705748796463013,0.050000000745058,0.228187009692192,291.46221923828125,291.1499938964844,269.819580078125,267.811767578125,289.8622741699219,293.2942199707031,291.6578369140625,1.0,0.1839997470378875,1.0,0.050000000745058,0.7163544297218323,1.0,-0.8327215909957886,0.0001210446862387,0.8326005935668945,-0.1218121424317359,0.0,0.0,0.0,24.37212562561035,25.0,1047.5972900390625,-2655.057373046875,67.55510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,302.32086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.234375,18000.0,0.0,0.0,0.0221735816448926,0.0,0.0,0.0,0.0,1.0,0.0307043548673391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508526787161827,0.1270646005868911,-0.0762119144201278,0.0,2.2503367290482856e-05,0.0,0.0,4.868506908416748,0.0,0.0,0.0,0.2696270644664764,4.0,0.0,1.0
401520,293.12127685546875,297.1499938964844,293.1499938964844,0.0199846252799034,-865.5493774414062,304.14990234375,0.6190170049667358,0.0625501573085784,0.0567866675555706,294.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.5705748796463013,0.050000000745058,0.0481044948101043,293.06939697265625,297.1499938964844,293.1499938964844,0.0997605100274086,-1772.95751953125,304.1471252441406,0.8521578311920166,0.1664696782827377,0.1163431704044342,293.15997314453125,297.1499938964844,293.1499938964844,0.1730130761861801,-3730.7412109375,304.1650085449219,0.9912849068641664,0.2577289640903473,0.244464561343193,293.2911376953125,297.1499938964844,293.1499938964844,0.0015517298597842,-580.1776123046875,293.47149658203125,0.5705748796463013,0.050000000745058,0.228187009692192,291.46221923828125,291.1499938964844,269.819580078125,267.811767578125,289.8622741699219,293.2942199707031,291.6578369140625,1.0,0.1839997470378875,1.0,0.050000000745058,0.7163544297218323,1.0,-0.8327215909957886,0.0001210446862387,0.8326005935668945,-0.1218121424317359,0.0,0.0,0.0,24.37212562561035,25.0,1047.5972900390625,-2655.057373046875,67.55510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,302.32086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.234375,18000.0,0.0,0.0,0.0221735816448926,0.0,0.0,0.0,0.0,1.0,0.0307043548673391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0508526787161827,0.1270646005868911,-0.0762119144201278,0.0,2.2503367290482856e-05,0.0,0.0,4.868506908416748,0.0,0.0,0.0,0.2696270644664764,4.0,0.0,1.0
401580,293.122314453125,297.1499938964844,293.1499938964844,0.0215788502246141,-906.9359741210938,304.14697265625,0.6209197640419006,0.0630674287676811,0.057308055460453,294.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5706702470779419,0.050000000745058,0.0481039136648178,293.0650939941406,297.1499938964844,293.1499938964844,0.1062205955386161,-1872.1402587890625,304.1361083984375,0.8571469783782959,0.1693803966045379,0.1183979362249374,293.16033935546875,297.1499938964844,293.1499938964844,0.179983764886856,-3863.677734375,304.1463317871094,0.9910675883293152,0.2574002146720886,0.2441574782133102,293.2923583984375,297.1499938964844,293.1499938964844,0.0013965159887447,-531.6926879882812,293.1482849121094,0.5706702470779419,0.050000000745058,0.2281842529773712,291.1405029296875,291.1499938964844,269.8391418457031,267.825927734375,289.8330383300781,293.2926025390625,290.9984741210937,1.0,0.1843059509992599,1.0,0.050000000745058,0.7153548002243042,1.0,-0.835440993309021,0.0001218726392835,0.8353191018104553,-0.1233231797814369,0.0,0.0,0.0,24.374467849731445,25.0,-625.2426147460938,-0.0,67.99604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91217041015625,299.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.591796875,18000.0,0.0,0.0,0.0246154982596635,0.0,0.0,0.0,0.0,1.0,0.0386226847767829,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1362353689037263e-05,0.0778964683413505,-0.0778850987553596,0.0,2.4981600290630013e-05,0.0,0.0,2.90453577041626,0.0,0.0,0.0,0.2634658813476562,4.0,0.0,1.0
401640,293.122314453125,297.1499938964844,293.1499938964844,0.0215788502246141,-906.9359741210938,304.14697265625,0.6209197640419006,0.0630674287676811,0.057308055460453,294.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5706702470779419,0.050000000745058,0.0481039136648178,293.0650939941406,297.1499938964844,293.1499938964844,0.1062205955386161,-1872.1402587890625,304.1361083984375,0.8571469783782959,0.1693803966045379,0.1183979362249374,293.16033935546875,297.1499938964844,293.1499938964844,0.179983764886856,-3863.677734375,304.1463317871094,0.9910675883293152,0.2574002146720886,0.2441574782133102,293.2923583984375,297.1499938964844,293.1499938964844,0.0013965159887447,-531.6926879882812,293.1482849121094,0.5706702470779419,0.050000000745058,0.2281842529773712,291.1405029296875,291.1499938964844,269.8391418457031,267.825927734375,289.8330383300781,293.2926025390625,290.9984741210937,1.0,0.1843059509992599,1.0,0.050000000745058,0.7153548002243042,1.0,-0.835440993309021,0.0001218726392835,0.8353191018104553,-0.1233231797814369,0.0,0.0,0.0,24.374467849731445,25.0,-625.2426147460938,-0.0,67.99604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91217041015625,299.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.591796875,18000.0,0.0,0.0,0.0246154982596635,0.0,0.0,0.0,0.0,1.0,0.0386226847767829,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1362353689037263e-05,0.0778964683413505,-0.0778850987553596,0.0,2.4981600290630013e-05,0.0,0.0,2.90453577041626,0.0,0.0,0.0,0.2634658813476562,4.0,0.0,1.0
401700,293.1225280761719,297.1499938964844,293.1499938964844,0.0225357506424188,-930.7368774414062,304.1457824707031,0.6218408942222595,0.0633747205138206,0.0575538538396358,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.86627197265625,0.5707554817199707,0.050000000745058,0.0481033995747566,293.062744140625,297.1499938964844,293.1499938964844,0.1100170537829399,-1929.5748291015625,304.1318054199219,0.859733521938324,0.1709168851375579,0.119444340467453,293.1598815917969,297.1499938964844,293.1499938964844,0.1843805909156799,-3945.17578125,304.1391296386719,0.9910834431648254,0.2573603987693786,0.2440802156925201,293.2902526855469,297.1499938964844,293.1499938964844,0.0014380890643224,-553.3150024414062,292.8509521484375,0.5707554817199707,0.050000000745058,0.2281818091869354,290.8121643066406,291.1499938964844,269.8480529785156,267.832275390625,289.8185729980469,293.2944030761719,290.75439453125,1.0,0.1844599395990371,1.0,0.050000000745058,0.7148549556732178,1.0,-0.8368954062461853,0.000122315090266,0.8367730975151062,-0.1241692379117012,0.0,0.0,0.0,24.370012283325195,25.0,-597.617431640625,-0.0,68.2246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,299.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.63671875,18000.0,0.0,0.0,0.0229287929832935,0.0,0.0,0.0,0.0,1.0,0.0407500006258487,0.0,-0.0,-0.0,0.0,0.0,0.0,7.817036930646282e-06,0.0784546509385109,-0.0784468352794647,0.0,2.3269809389603324e-05,0.0,0.0,2.918984651565552,0.0,0.0,0.0,0.263271152973175,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.023140950128436,-944.606201171875,304.1454772949219,0.6230823993682861,0.0637786388397216,0.0578734725713729,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840515136719,0.5709271430969238,0.050000000745058,0.0481023676693439,293.0601501464844,297.1499938964844,293.1499938964844,0.1124578267335891,-1965.3846435546875,304.1307373046875,0.8625573515892029,0.172534242272377,0.1205446645617485,293.1591796875,297.1499938964844,293.1499938964844,0.1863745003938675,-3981.37158203125,304.1376037597656,0.9912680983543396,0.2573740482330322,0.2440677136182785,293.287841796875,297.1499938964844,293.1499938964844,0.001456429134123,-562.9117431640625,292.7032775878906,0.5709271430969238,0.050000000745058,0.2281769216060638,290.65972900390625,291.1499938964844,269.8563537597656,267.8381042480469,289.8079528808594,293.30255126953125,290.685791015625,1.0,0.1846190690994262,1.0,0.050000000745058,0.7143551707267761,1.0,-0.8385773301124573,0.000122811354231,0.8384544849395752,-0.1250987201929092,0.0,0.0,0.03222132101655,24.3545150756836,25.0,45.374420166015625,-3021.934814453125,68.47489929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,299.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17595.896484375,18000.0,0.0,0.0,0.0206134188920259,0.0,0.0,0.0,0.0,1.0,0.0348710045218467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666574090719223,0.1432676166296005,-0.0766102150082588,0.0,2.0920000679325312e-05,0.0,0.0,5.392561435699463,0.0,0.0,0.0,0.271646499633789,4.0,0.0,1.0
401820,293.1225280761719,297.1499938964844,293.1499938964844,0.0207362417131662,-879.0238647460938,304.1507568359375,0.6255620718002319,0.0644289925694465,0.0585430525243282,294.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.686767578125,0.5711800456047058,0.050000000745058,0.0481008477509021,293.05645751953125,297.1499938964844,293.1499938964844,0.1047969460487365,-1842.52685546875,304.14910888671875,0.8680608868598938,0.1755662709474563,0.1227321103215217,293.1592102050781,297.1499938964844,293.1499938964844,0.169589951634407,-3667.98095703125,304.1683044433594,0.9914345741271972,0.2571388781070709,0.2439506649971008,293.28955078125,297.1499938964844,293.1499938964844,0.0013528778217732,-502.2579956054688,293.575927734375,0.5711800456047058,0.050000000745058,0.2281697243452072,291.7466735839844,291.1499938964844,269.8711242675781,267.8482666015625,289.7630615234375,293.296142578125,291.7154846191406,1.0,0.1849467158317566,1.0,0.050000000745058,0.713355541229248,1.0,-0.841855525970459,0.0001238026743521,0.8417317271232605,-0.1270871758460998,0.0,0.0,0.0,24.33423042297364,25.0,245.46424865722656,-217.9501495361328,68.97901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,299.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18223.349609375,18000.0,0.0,0.0,0.0263013746589422,0.0,0.0,0.0,0.0,1.0,0.0356426574289798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022669062018394,0.0796232894062995,-0.0773563832044601,0.0,2.6692552637541667e-05,0.0,0.0,2.9983482360839844,0.0,0.0,0.0,0.2645533382892608,4.0,0.0,1.0
401880,293.1225280761719,297.1499938964844,293.1499938964844,0.0207362417131662,-879.0238647460938,304.1507568359375,0.6255620718002319,0.0644289925694465,0.0585430525243282,294.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.686767578125,0.5711800456047058,0.050000000745058,0.0481008477509021,293.05645751953125,297.1499938964844,293.1499938964844,0.1047969460487365,-1842.52685546875,304.14910888671875,0.8680608868598938,0.1755662709474563,0.1227321103215217,293.1592102050781,297.1499938964844,293.1499938964844,0.169589951634407,-3667.98095703125,304.1683044433594,0.9914345741271972,0.2571388781070709,0.2439506649971008,293.28955078125,297.1499938964844,293.1499938964844,0.0013528778217732,-502.2579956054688,293.575927734375,0.5711800456047058,0.050000000745058,0.2281697243452072,291.7466735839844,291.1499938964844,269.8711242675781,267.8482666015625,289.7630615234375,293.296142578125,291.7154846191406,1.0,0.1849467158317566,1.0,0.050000000745058,0.713355541229248,1.0,-0.841855525970459,0.0001238026743521,0.8417317271232605,-0.1270871758460998,0.0,0.0,0.0,24.33423042297364,25.0,245.46424865722656,-217.9501495361328,68.97901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,299.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18223.349609375,18000.0,0.0,0.0,0.0263013746589422,0.0,0.0,0.0,0.0,1.0,0.0356426574289798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022669062018394,0.0796232894062995,-0.0773563832044601,0.0,2.6692552637541667e-05,0.0,0.0,2.9983482360839844,0.0,0.0,0.0,0.2645533382892608,4.0,0.0,1.0
401940,293.1237487792969,297.1499938964844,293.1499938964844,0.0236518736928701,-952.7888793945312,304.1457824707031,0.6267217993736267,0.0648759678006172,0.0589138455688953,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5710891485214233,0.050000000745058,0.0481013879179954,293.05377197265625,297.1499938964844,293.1499938964844,0.1161027401685714,-2014.9061279296875,304.1310729980469,0.8726537227630615,0.1784750670194625,0.1247257515788078,293.1591491699219,297.1499938964844,293.1499938964844,0.1839918792247772,-3938.617919921875,304.1390380859375,0.9910210967063904,0.2569144368171692,0.2436614781618118,293.28790283203125,297.1499938964844,293.1499938964844,0.0013472408754751,-518.3765869140625,292.7386779785156,0.5710891485214233,0.050000000745058,0.2281722724437713,290.81768798828125,291.1499938964844,269.88336181640625,267.8562927246094,289.7257385253906,293.305419921875,290.7474975585937,1.0,0.1852606534957885,1.0,0.050000000745058,0.7123558521270752,1.0,-0.8443496227264404,0.0001246527390321,0.8442249894142151,-0.1291933506727218,0.0,0.0,0.0,24.35307502746582,25.0,-650.00927734375,-0.0,69.41401672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,299.7435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8203125,18000.0,0.0,0.0,0.0253175739198923,0.0,0.0,0.0,0.0,1.0,0.0401807948946952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.963752977957483e-06,0.0782959163188934,-0.0782879516482353,0.0,2.5694118448882364e-05,0.0,0.0,2.914167642593384,0.0,0.0,0.0,0.2632992565631866,4.0,0.0,1.0
402000,293.1237487792969,297.1499938964844,293.1499938964844,0.0236518736928701,-952.7888793945312,304.1457824707031,0.6267217993736267,0.0648759678006172,0.0589138455688953,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5710891485214233,0.050000000745058,0.0481013879179954,293.05377197265625,297.1499938964844,293.1499938964844,0.1161027401685714,-2014.9061279296875,304.1310729980469,0.8726537227630615,0.1784750670194625,0.1247257515788078,293.1591491699219,297.1499938964844,293.1499938964844,0.1839918792247772,-3938.617919921875,304.1390380859375,0.9910210967063904,0.2569144368171692,0.2436614781618118,293.28790283203125,297.1499938964844,293.1499938964844,0.0013472408754751,-518.3765869140625,292.7386779785156,0.5710891485214233,0.050000000745058,0.2281722724437713,290.81768798828125,291.1499938964844,269.88336181640625,267.8562927246094,289.7257385253906,293.305419921875,290.7474975585937,1.0,0.1852606534957885,1.0,0.050000000745058,0.7123558521270752,1.0,-0.8443496227264404,0.0001246527390321,0.8442249894142151,-0.1291933506727218,0.0,0.0,0.0,24.35307502746582,25.0,-650.00927734375,-0.0,69.41401672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,299.7435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8203125,18000.0,0.0,0.0,0.0253175739198923,0.0,0.0,0.0,0.0,1.0,0.0401807948946952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.963752977957483e-06,0.0782959163188934,-0.0782879516482353,0.0,2.5694118448882364e-05,0.0,0.0,2.914167642593384,0.0,0.0,0.0,0.2632992565631866,4.0,0.0,1.0
402060,293.1233215332031,297.1499938964844,293.1499938964844,0.0224508196115493,-919.8824462890624,304.1496276855469,0.6290729641914368,0.0656261891126632,0.0595591701567173,294.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5713325142860413,0.050000000745058,0.048099935054779,293.05029296875,297.1499938964844,293.1499938964844,0.1127720102667808,-1959.4366455078125,304.1444091796875,0.8781287670135498,0.1816194951534271,0.126915767788887,293.1581726074219,297.1499938964844,293.1499938964844,0.1748482137918472,-3766.279052734375,304.1602478027344,0.9912819266319276,0.2568798959255218,0.2436428070068359,293.2854919433594,297.1499938964844,293.1499938964844,0.0014119329862296,-531.23291015625,293.0979309082031,0.5713325142860413,0.050000000745058,0.2281653732061386,291.284912109375,291.1499938964844,269.8930358886719,267.8621826171875,289.6788024902344,293.31707763671875,291.5050964355469,1.0,0.185588851571083,1.0,0.050000000745058,0.7113562226295471,1.0,-0.8477198481559753,0.0001257315743714,0.847594141960144,-0.131841778755188,0.0,0.0,0.0,24.32612419128418,25.0,980.5362548828124,-3059.3681640625,69.92914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,302.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.80078125,18000.0,0.0,0.0,0.0255634896457195,0.0,0.0,0.0,0.0,1.0,0.0288561321794986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706159919500351,0.1461150646209716,-0.0754990726709365,0.0,2.594369288999588e-05,0.0,0.0,5.600979804992676,0.0,0.0,0.0,0.2726633846759796,4.0,0.0,1.0
402120,293.1233215332031,297.1499938964844,293.1499938964844,0.0224508196115493,-919.8824462890624,304.1496276855469,0.6290729641914368,0.0656261891126632,0.0595591701567173,294.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5713325142860413,0.050000000745058,0.048099935054779,293.05029296875,297.1499938964844,293.1499938964844,0.1127720102667808,-1959.4366455078125,304.1444091796875,0.8781287670135498,0.1816194951534271,0.126915767788887,293.1581726074219,297.1499938964844,293.1499938964844,0.1748482137918472,-3766.279052734375,304.1602478027344,0.9912819266319276,0.2568798959255218,0.2436428070068359,293.2854919433594,297.1499938964844,293.1499938964844,0.0014119329862296,-531.23291015625,293.0979309082031,0.5713325142860413,0.050000000745058,0.2281653732061386,291.284912109375,291.1499938964844,269.8930358886719,267.8621826171875,289.6788024902344,293.31707763671875,291.5050964355469,1.0,0.185588851571083,1.0,0.050000000745058,0.7113562226295471,1.0,-0.8477198481559753,0.0001257315743714,0.847594141960144,-0.131841778755188,0.0,0.0,0.0,24.32612419128418,25.0,980.5362548828124,-3059.3681640625,69.92914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,302.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.80078125,18000.0,0.0,0.0,0.0255634896457195,0.0,0.0,0.0,0.0,1.0,0.0288561321794986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706159919500351,0.1461150646209716,-0.0754990726709365,0.0,2.594369288999588e-05,0.0,0.0,5.600979804992676,0.0,0.0,0.0,0.2726633846759796,4.0,0.0,1.0
402180,293.12506103515625,297.1499938964844,293.1499938964844,0.0235665645450353,-946.3760986328124,304.1473999023437,0.6301771998405457,0.0659515410661697,0.0599517300724983,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.5711155533790588,0.050000000745058,0.0481012277305126,293.0493469238281,297.1499938964844,293.1499938964844,0.1176949739456176,-2032.6650390625,304.13629150390625,0.8824391961097717,0.1843434870243072,0.1288787126541137,293.1590270996094,297.1499938964844,293.1499938964844,0.1787089407444,-3841.047119140625,304.14764404296875,0.9906924962997437,0.2564989924430847,0.2433269619941711,293.2879638671875,297.1499938964844,293.1499938964844,0.001208214322105,-459.4354553222656,292.9646911621094,0.5711155533790588,0.050000000745058,0.2281715124845504,291.192138671875,291.1499938964844,269.8999938964844,267.8658142089844,289.6048889160156,293.3129272460937,291.00762939453125,1.0,0.1859082281589508,1.0,0.050000000745058,0.710356593132019,1.0,-0.8501768112182617,0.0001266643957933,0.850050151348114,-0.1348655223846435,0.0,0.0,0.0,24.350265502929688,25.0,-686.1321411132812,-0.0,70.37028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,299.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.28515625,18000.0,0.0,0.0,0.0292709041386842,0.0,0.0,0.0,0.0,1.0,0.0371764004230499,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823083584895357e-05,0.0775104984641075,-0.0774922668933868,0.0,2.9706247005378827e-05,0.0,0.0,2.8934438228607178,0.0,0.0,0.0,0.2635597884654999,4.0,0.0,1.0
402240,293.12506103515625,297.1499938964844,293.1499938964844,0.0235665645450353,-946.3760986328124,304.1473999023437,0.6301771998405457,0.0659515410661697,0.0599517300724983,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.5711155533790588,0.050000000745058,0.0481012277305126,293.0493469238281,297.1499938964844,293.1499938964844,0.1176949739456176,-2032.6650390625,304.13629150390625,0.8824391961097717,0.1843434870243072,0.1288787126541137,293.1590270996094,297.1499938964844,293.1499938964844,0.1787089407444,-3841.047119140625,304.14764404296875,0.9906924962997437,0.2564989924430847,0.2433269619941711,293.2879638671875,297.1499938964844,293.1499938964844,0.001208214322105,-459.4354553222656,292.9646911621094,0.5711155533790588,0.050000000745058,0.2281715124845504,291.192138671875,291.1499938964844,269.8999938964844,267.8658142089844,289.6048889160156,293.3129272460937,291.00762939453125,1.0,0.1859082281589508,1.0,0.050000000745058,0.710356593132019,1.0,-0.8501768112182617,0.0001266643957933,0.850050151348114,-0.1348655223846435,0.0,0.0,0.0,24.350265502929688,25.0,-686.1321411132812,-0.0,70.37028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,299.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.28515625,18000.0,0.0,0.0,0.0292709041386842,0.0,0.0,0.0,0.0,1.0,0.0371764004230499,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823083584895357e-05,0.0775104984641075,-0.0774922668933868,0.0,2.9706247005378827e-05,0.0,0.0,2.8934438228607178,0.0,0.0,0.0,0.2635597884654999,4.0,0.0,1.0
402300,293.1254577636719,297.1499938964844,293.1499938964844,0.024882148951292,-977.3953857421876,304.1455078125,0.6306162476539612,0.0661884248256683,0.0601123161613941,294.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200378417969,0.5710141658782959,0.050000000745058,0.0481018386781215,293.0484313964844,297.1499938964844,293.1499938964844,0.1228167489171028,-2108.86865234375,304.1296081542969,0.8845805525779724,0.185797706246376,0.1298551708459854,293.1587219238281,297.1499938964844,293.1499938964844,0.1846962422132492,-3952.234375,304.13739013671875,0.9904606938362122,0.2564455866813659,0.2432210892438888,293.2861022949219,297.1499938964844,293.1499938964844,0.0012644313974305,-487.7954711914063,292.56109619140625,0.5710141658782959,0.050000000745058,0.228174403309822,290.74737548828125,291.1499938964844,269.9024658203125,267.8667907714844,289.5735778808594,293.3243713378906,290.6732177734375,1.0,0.1860633194446563,1.0,0.050000000745058,0.7098568081855774,1.0,-0.8514181971549988,0.000127153674839,0.8512910604476929,-0.1365882754325866,0.0,0.0,0.0007477312465198,24.35843086242676,25.0,-703.5368041992188,-0.0,70.58817291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869384765625,299.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.248046875,18000.0,0.0,0.0,0.0276359785348176,0.0,0.0,0.0,0.0,1.0,0.0393459498882293,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5849864212214015e-05,0.0780495554208755,-0.0780337080359458,0.0,2.804700488923117e-05,0.0,0.0,2.904974937438965,0.0,0.0,0.0,0.2632784247398376,4.0,0.0,1.0
402360,293.1253356933594,297.1499938964844,293.1499938964844,0.0248778406530618,-976.0726928710938,304.1464233398437,0.6314853429794312,0.0665225386619567,0.0603731982409954,294.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.571029782295227,0.050000000745058,0.0481017455458641,293.0472106933594,297.1499938964844,293.1499938964844,0.1233133226633071,-2114.131103515625,304.1327209472656,0.8870232701301575,0.1873193681240081,0.1308972835540771,293.1581420898437,297.1499938964844,293.1499938964844,0.183611586689949,-3930.786865234375,304.14215087890625,0.990458369255066,0.2564466297626495,0.2432021796703338,293.2841186523437,297.1499938964844,293.1499938964844,0.0013486834941431,-518.809814453125,292.51470947265625,0.571029782295227,0.050000000745058,0.2281739711761474,290.7157897949219,291.1499938964844,269.9042358398437,267.8671875,289.5384826660156,293.3360290527344,290.9106140136719,1.0,0.1862224638462066,1.0,0.050000000745058,0.709356963634491,1.0,-0.8529584407806396,0.0001277212431887,0.852830708026886,-0.1384957879781723,0.0,0.0,0.0373092554509639,24.35051727294922,25.0,535.8261108398438,-3171.496826171875,70.8328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14923095703125,301.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17730.146484375,18000.0,0.0,0.0,0.0260977782309055,0.0,0.0,0.0,0.0,1.0,0.0301723089069128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741353705525398,0.1497290283441543,-0.0755936503410339,0.0,2.648592635523528e-05,0.0,0.0,5.701498031616211,0.0,0.0,0.0,0.2724582254886627,4.0,0.0,1.0
402420,293.1267395019531,297.1499938964844,293.1499938964844,0.0229011084884405,-926.4310913085938,304.150390625,0.6327289342880249,0.0668739080429077,0.0608114413917064,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282958984375,0.5708138346672058,0.050000000745058,0.0481030456721782,293.0469970703125,297.1499938964844,293.1499938964844,0.1175040453672409,-2023.2554931640625,304.1463623046875,0.8912516236305237,0.1899770200252533,0.1328530758619308,293.158935546875,297.1499938964844,293.1499938964844,0.1714595407247543,-3705.03369140625,304.16229248046875,0.9899638891220092,0.2560857236385345,0.2429781407117843,293.2875671386719,297.1499938964844,293.1499938964844,0.0011451101163402,-428.0612182617188,293.2431030273437,0.5708138346672058,0.050000000745058,0.2281801402568817,291.6185607910156,291.1499938964844,269.9056091308594,267.8661804199219,289.4364624023437,293.331787109375,291.4701843261719,1.0,0.1865372508764267,1.0,0.050000000745058,0.7083573341369629,1.0,-0.8555718660354614,0.0001287857157876,0.8554430603981018,-0.1425417810678482,0.0,0.0,0.0,24.36214065551757,25.0,-268.6783447265625,-0.0,71.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6469421386719,299.5499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.2578125,18000.0,0.0,0.0,0.0323237925767898,0.0,0.0,0.0,0.0,1.0,0.0335807166993618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000487918354338,0.077118694782257,-0.0766307711601257,0.0,3.28045389323961e-05,0.0,0.0,2.895216941833496,0.0,0.0,0.0,0.26413094997406,4.0,0.0,1.0
402480,293.1267395019531,297.1499938964844,293.1499938964844,0.0229011084884405,-926.4310913085938,304.150390625,0.6327289342880249,0.0668739080429077,0.0608114413917064,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282958984375,0.5708138346672058,0.050000000745058,0.0481030456721782,293.0469970703125,297.1499938964844,293.1499938964844,0.1175040453672409,-2023.2554931640625,304.1463623046875,0.8912516236305237,0.1899770200252533,0.1328530758619308,293.158935546875,297.1499938964844,293.1499938964844,0.1714595407247543,-3705.03369140625,304.16229248046875,0.9899638891220092,0.2560857236385345,0.2429781407117843,293.2875671386719,297.1499938964844,293.1499938964844,0.0011451101163402,-428.0612182617188,293.2431030273437,0.5708138346672058,0.050000000745058,0.2281801402568817,291.6185607910156,291.1499938964844,269.9056091308594,267.8661804199219,289.4364624023437,293.331787109375,291.4701843261719,1.0,0.1865372508764267,1.0,0.050000000745058,0.7083573341369629,1.0,-0.8555718660354614,0.0001287857157876,0.8554430603981018,-0.1425417810678482,0.0,0.0,0.0,24.36214065551757,25.0,-268.6783447265625,-0.0,71.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6469421386719,299.5499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.2578125,18000.0,0.0,0.0,0.0323237925767898,0.0,0.0,0.0,0.0,1.0,0.0335807166993618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000487918354338,0.077118694782257,-0.0766307711601257,0.0,3.28045389323961e-05,0.0,0.0,2.895216941833496,0.0,0.0,0.0,0.26413094997406,4.0,0.0,1.0
402540,293.12811279296875,297.1499938964844,293.1499938964844,0.0258723329752683,-1000.6759643554688,304.1456604003906,0.633013129234314,0.0671745166182518,0.061011578887701,294.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487121582031,0.5703950524330139,0.050000000745058,0.0481055714190006,293.0467529296875,297.1499938964844,293.1499938964844,0.1299677789211273,-2208.426513671875,304.1278076171875,0.8948056101799011,0.1926324218511581,0.1346514970064163,293.1588134765625,297.1499938964844,293.1499938964844,0.1863140016794204,-3982.455078125,304.1349182128906,0.9891561269760132,0.2558819055557251,0.2426890283823013,293.28497314453125,297.1499938964844,293.1499938964844,0.0012058841530233,-467.4845886230469,292.3060302734375,0.5703950524330139,0.050000000745058,0.2281921058893203,290.59100341796875,291.1499938964844,269.9040832519531,267.8627624511719,289.35064697265625,293.35601806640625,290.5879211425781,1.0,0.186830073595047,1.0,0.050000000745058,0.7073577046394348,1.0,-0.8576401472091675,0.000129761203425,0.8575103878974915,-0.1467873901128769,0.0,0.0,0.043003924190998,24.39409828186035,25.0,-182.94601440429688,-3126.9658203125,71.68022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,299.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17623.837890625,18000.0,0.0,0.0,0.0296006258577108,0.0,0.0,0.0,0.0,1.0,0.0297448299825191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700140595436096,0.1452057063579559,-0.0751916468143463,0.0,3.004087375302333e-05,0.0,0.0,5.4829816818237305,0.0,0.0,0.0,0.2716093957424164,4.0,0.0,1.0
402600,293.12811279296875,297.1499938964844,293.1499938964844,0.0258723329752683,-1000.6759643554688,304.1456604003906,0.633013129234314,0.0671745166182518,0.061011578887701,294.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487121582031,0.5703950524330139,0.050000000745058,0.0481055714190006,293.0467529296875,297.1499938964844,293.1499938964844,0.1299677789211273,-2208.426513671875,304.1278076171875,0.8948056101799011,0.1926324218511581,0.1346514970064163,293.1588134765625,297.1499938964844,293.1499938964844,0.1863140016794204,-3982.455078125,304.1349182128906,0.9891561269760132,0.2558819055557251,0.2426890283823013,293.28497314453125,297.1499938964844,293.1499938964844,0.0012058841530233,-467.4845886230469,292.3060302734375,0.5703950524330139,0.050000000745058,0.2281921058893203,290.59100341796875,291.1499938964844,269.9040832519531,267.8627624511719,289.35064697265625,293.35601806640625,290.5879211425781,1.0,0.186830073595047,1.0,0.050000000745058,0.7073577046394348,1.0,-0.8576401472091675,0.000129761203425,0.8575103878974915,-0.1467873901128769,0.0,0.0,0.043003924190998,24.39409828186035,25.0,-182.94601440429688,-3126.9658203125,71.68022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,299.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17623.837890625,18000.0,0.0,0.0,0.0296006258577108,0.0,0.0,0.0,0.0,1.0,0.0297448299825191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700140595436096,0.1452057063579559,-0.0751916468143463,0.0,3.004087375302333e-05,0.0,0.0,5.4829816818237305,0.0,0.0,0.0,0.2716093957424164,4.0,0.0,1.0
402660,293.1291809082031,297.1499938964844,293.1499938964844,0.022679490968585,-923.2801513671876,304.1524353027344,0.6340664029121399,0.0675214380025863,0.0613995119929313,294.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.568603515625,0.5701585412025452,0.050000000745058,0.0481070056557655,293.04705810546875,297.1499938964844,293.1499938964844,0.1206065788865089,-2064.384521484375,304.1500549316406,0.8987244367599487,0.1951931118965149,0.1365178078413009,293.15924072265625,297.1499938964844,293.1499938964844,0.1697067320346832,-3671.88037109375,304.1665344238281,0.9886705875396729,0.2555750906467438,0.2425022572278976,293.2873229980469,297.1499938964844,293.1499938964844,0.0011444066185504,-426.2933654785156,293.1702575683594,0.5701585412025452,0.050000000745058,0.2281989157199859,291.638671875,291.1499938964844,269.8995666503906,267.8568725585937,289.2427062988281,293.35986328125,291.65899658203125,1.0,0.187124565243721,1.0,0.050000000745058,0.7063581347465515,1.0,-0.8601312637329102,0.0001308473438257,0.8600004315376282,-0.1512461602687835,0.0,0.0,0.0,24.40150451660156,25.0,417.235595703125,-960.1278076171876,72.11088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60107421875,299.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18283.71484375,18000.0,0.0,0.0,0.0353007093071937,0.0,0.0,0.0,0.0,1.0,0.0283803585916757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0100559378042817,0.0854633301496505,-0.0754073932766914,0.0,3.582573481253348e-05,0.0,0.0,3.239509105682373,0.0,0.0,0.0,0.2653700709342956,4.0,0.0,1.0
402720,293.1291809082031,297.1499938964844,293.1499938964844,0.022679490968585,-923.2801513671876,304.1524353027344,0.6340664029121399,0.0675214380025863,0.0613995119929313,294.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.568603515625,0.5701585412025452,0.050000000745058,0.0481070056557655,293.04705810546875,297.1499938964844,293.1499938964844,0.1206065788865089,-2064.384521484375,304.1500549316406,0.8987244367599487,0.1951931118965149,0.1365178078413009,293.15924072265625,297.1499938964844,293.1499938964844,0.1697067320346832,-3671.88037109375,304.1665344238281,0.9886705875396729,0.2555750906467438,0.2425022572278976,293.2873229980469,297.1499938964844,293.1499938964844,0.0011444066185504,-426.2933654785156,293.1702575683594,0.5701585412025452,0.050000000745058,0.2281989157199859,291.638671875,291.1499938964844,269.8995666503906,267.8568725585937,289.2427062988281,293.35986328125,291.65899658203125,1.0,0.187124565243721,1.0,0.050000000745058,0.7063581347465515,1.0,-0.8601312637329102,0.0001308473438257,0.8600004315376282,-0.1512461602687835,0.0,0.0,0.0,24.40150451660156,25.0,417.235595703125,-960.1278076171876,72.11088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60107421875,299.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18283.71484375,18000.0,0.0,0.0,0.0353007093071937,0.0,0.0,0.0,0.0,1.0,0.0283803585916757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0100559378042817,0.0854633301496505,-0.0754073932766914,0.0,3.582573481253348e-05,0.0,0.0,3.239509105682373,0.0,0.0,0.0,0.2653700709342956,4.0,0.0,1.0
402780,293.1311950683594,297.1499938964844,293.1499938964844,0.0264320410788059,-1013.5612182617188,304.14556884765625,0.6338064670562744,0.067631684243679,0.0614714436233043,294.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.5695998072624207,0.050000000745058,0.0481103919446468,293.0481872558594,297.1499938964844,293.1499938964844,0.1341917663812637,-2265.79150390625,304.1274719238281,0.901620864868164,0.1975670307874679,0.1381434798240661,293.1597595214844,297.1499938964844,293.1499938964844,0.185736134648323,-3972.967041015625,304.13446044921875,0.9875617623329164,0.2552312314510345,0.2421046495437622,293.2867736816406,297.1499938964844,293.1499938964844,0.0010991559829562,-426.1339111328125,292.23126220703125,0.5695998072624207,0.050000000745058,0.2282149791717529,290.62371826171875,291.1499938964844,269.8919982910156,267.84844970703125,289.1507568359375,293.3789367675781,290.5301513671875,1.0,0.1873915046453476,1.0,0.050000000745058,0.7053585052490234,1.0,-0.861714243888855,0.0001317275891778,0.8615825176239014,-0.1554398238658905,0.0,0.0,0.035491295158863,24.449296951293945,25.0,-682.3981323242188,-2667.6474609375,72.44929504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87457275390625,298.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17610.931640625,18000.0,0.0,0.0,0.0345598384737968,0.0,0.0,0.0,0.0,1.0,0.0289270132780075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469462573528289,0.121573656797409,-0.07462739944458,0.0,3.507384462864138e-05,0.0,0.0,4.525352954864502,0.0,0.0,0.0,0.2703224718570709,4.0,0.0,1.0
402840,293.1311950683594,297.1499938964844,293.1499938964844,0.0264320410788059,-1013.5612182617188,304.14556884765625,0.6338064670562744,0.067631684243679,0.0614714436233043,294.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.5695998072624207,0.050000000745058,0.0481103919446468,293.0481872558594,297.1499938964844,293.1499938964844,0.1341917663812637,-2265.79150390625,304.1274719238281,0.901620864868164,0.1975670307874679,0.1381434798240661,293.1597595214844,297.1499938964844,293.1499938964844,0.185736134648323,-3972.967041015625,304.13446044921875,0.9875617623329164,0.2552312314510345,0.2421046495437622,293.2867736816406,297.1499938964844,293.1499938964844,0.0010991559829562,-426.1339111328125,292.23126220703125,0.5695998072624207,0.050000000745058,0.2282149791717529,290.62371826171875,291.1499938964844,269.8919982910156,267.84844970703125,289.1507568359375,293.3789367675781,290.5301513671875,1.0,0.1873915046453476,1.0,0.050000000745058,0.7053585052490234,1.0,-0.861714243888855,0.0001317275891778,0.8615825176239014,-0.1554398238658905,0.0,0.0,0.035491295158863,24.449296951293945,25.0,-682.3981323242188,-2667.6474609375,72.44929504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87457275390625,298.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17610.931640625,18000.0,0.0,0.0,0.0345598384737968,0.0,0.0,0.0,0.0,1.0,0.0289270132780075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469462573528289,0.121573656797409,-0.07462739944458,0.0,3.507384462864138e-05,0.0,0.0,4.525352954864502,0.0,0.0,0.0,0.2703224718570709,4.0,0.0,1.0
