time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402900,293.1312866210937,297.1499938964844,293.1499938964844,0.0251885764300823,-977.5449829101562,304.148681640625,0.6342679858207703,0.0678551569581031,0.0616348460316658,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333435058594,0.5695229172706604,0.050000000745058,0.0481108650565147,293.0481262207031,297.1499938964844,293.1499938964844,0.1300563365221023,-2202.083251953125,304.1394958496094,0.9035333395004272,0.1988675743341446,0.1390437483787536,293.1594543457031,297.1499938964844,293.1499938964844,0.1784951388835907,-3836.745849609375,304.1510009765625,0.9874022603034972,0.2551695108413696,0.2420447468757629,293.2859191894531,297.1499938964844,293.1499938964844,0.001213134964928,-462.1322021484375,292.4942932128906,0.5695229172706604,0.050000000745058,0.2282172292470932,290.94708251953125,291.1499938964844,269.88702392578125,267.8432312011719,289.107421875,293.3907775878906,291.185546875,1.0,0.1875261068344116,1.0,0.050000000745058,0.704858660697937,1.0,-0.8629218935966492,0.0001322572352364,0.8627896308898926,-0.1575556993484497,0.0,0.0,0.0246992614120244,24.44792938232422,25.0,717.1168823242188,-3291.65673828125,72.65218353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704528808594,302.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.35546875,18000.0,0.0,0.0,0.0350185930728912,0.0,0.0,0.0,0.0,1.0,0.0210448652505874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794745683670044,0.1526762247085571,-0.0732016563415527,0.0,3.553942224243656e-05,0.0,0.0,5.859096527099609,0.0,0.0,0.0,0.2734460830688476,4.0,0.0,1.0
402960,293.1319580078125,297.1499938964844,293.1499938964844,0.0236207265406847,-940.3192138671876,304.1517028808594,0.6346576809883118,0.0679578855633735,0.0617915019392967,294.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473571777344,0.5693902969360352,0.050000000745058,0.0481116734445095,293.0489196777344,297.1499938964844,293.1499938964844,0.1252233833074569,-2128.628173828125,304.14996337890625,0.9052897691726683,0.20000521838665,0.1398978978395462,293.159912109375,297.1499938964844,293.1499938964844,0.1703968197107315,-3685.3701171875,304.16522216796875,0.9870984554290771,0.2549576759338379,0.2419165819883346,293.28814697265625,297.1499938964844,293.1499938964844,0.0011000972008332,-410.9837341308594,292.9893493652344,0.5693902969360352,0.050000000745058,0.22822105884552,291.5400695800781,291.1499938964844,269.8812561035156,267.8373718261719,289.0543212890625,293.3878173828125,291.6150207519531,1.0,0.1876587122678756,1.0,0.050000000745058,0.7043588757514954,1.0,-0.8639868497848511,0.0001327481732005,0.8638541102409363,-0.1595537364482879,0.0,0.0,0.0,24.454797744750977,25.0,671.2529296875,-2386.05908203125,72.84336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661315917969,301.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18237.056640625,18000.0,0.0,0.0,0.0389372296631336,0.0,0.0,0.0,0.0,1.0,0.0210150238126516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377401337027549,0.1112382188439369,-0.0734980851411819,0.0,3.951633698306978e-05,0.0,0.0,4.261749744415283,0.0,0.0,0.0,0.2681839764118194,4.0,0.0,1.0
403020,293.1340637207031,297.1499938964844,293.1499938964844,0.0265353918075561,-1014.667724609375,304.1460876464844,0.6342774629592896,0.0679845735430717,0.0618192888796329,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203430175781,0.5688591003417969,0.050000000745058,0.0481149144470691,293.0509948730469,297.1499938964844,293.1499938964844,0.137632206082344,-2311.478759765625,304.1284484863281,0.9079627990722656,0.2021402418613433,0.1413832157850265,293.16070556640625,297.1499938964844,293.1499938964844,0.184439554810524,-3949.989990234375,304.1355895996094,0.985955536365509,0.2545421123504638,0.2414769530296325,293.2889709472656,297.1499938964844,293.1499938964844,0.0009993169223889,-386.8078002929688,292.1849060058594,0.5688591003417969,0.050000000745058,0.228236436843872,290.6901550292969,291.1499938964844,269.8672790527344,267.8236694335937,288.9735717773437,293.400390625,290.5465087890625,1.0,0.1878994256258011,1.0,0.050000000745058,0.7033592462539673,1.0,-0.8652971982955933,0.0001335177075816,0.8651636838912964,-0.1630401313304901,0.0,0.0,0.0291577391326427,24.505334854125977,25.0,-921.7108764648438,-1857.707275390625,73.14156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184753417969,299.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17772.421875,18000.0,0.0,0.0,0.0398403070867061,0.0,0.0,0.0,0.0,1.0,0.0265027359127998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227982159703969,0.0967574343085289,-0.0739592164754867,0.0,4.043284570798278e-05,0.0,0.0,3.587562084197998,0.0,0.0,0.0,0.2675469815731048,4.0,0.0,1.0
403080,293.1340637207031,297.1499938964844,293.1499938964844,0.0265353918075561,-1014.667724609375,304.1460876464844,0.6342774629592896,0.0679845735430717,0.0618192888796329,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203430175781,0.5688591003417969,0.050000000745058,0.0481149144470691,293.0509948730469,297.1499938964844,293.1499938964844,0.137632206082344,-2311.478759765625,304.1284484863281,0.9079627990722656,0.2021402418613433,0.1413832157850265,293.16070556640625,297.1499938964844,293.1499938964844,0.184439554810524,-3949.989990234375,304.1355895996094,0.985955536365509,0.2545421123504638,0.2414769530296325,293.2889709472656,297.1499938964844,293.1499938964844,0.0009993169223889,-386.8078002929688,292.1849060058594,0.5688591003417969,0.050000000745058,0.228236436843872,290.6901550292969,291.1499938964844,269.8672790527344,267.8236694335937,288.9735717773437,293.400390625,290.5465087890625,1.0,0.1878994256258011,1.0,0.050000000745058,0.7033592462539673,1.0,-0.8652971982955933,0.0001335177075816,0.8651636838912964,-0.1630401313304901,0.0,0.0,0.0291577391326427,24.505334854125977,25.0,-921.7108764648438,-1857.707275390625,73.14156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184753417969,299.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17772.421875,18000.0,0.0,0.0,0.0398403070867061,0.0,0.0,0.0,0.0,1.0,0.0265027359127998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227982159703969,0.0967574343085289,-0.0739592164754867,0.0,4.043284570798278e-05,0.0,0.0,3.587562084197998,0.0,0.0,0.0,0.2675469815731048,4.0,0.0,1.0
403140,293.1343688964844,297.1499938964844,293.1499938964844,0.0293715875595808,-1009.2675170898438,304.1413879394531,0.6351122260093689,0.0683282241225242,0.062110748142004,294.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592529296875,0.5687398314476013,0.050000000745058,0.0481156483292579,293.0522155761719,297.1499938964844,293.1499938964844,0.1295224577188491,-2188.052490234375,304.14971923828125,0.9115948677062988,0.204403281211853,0.1429971307516098,293.1605529785156,297.1499938964844,293.1499938964844,0.1709325164556503,-3696.19970703125,304.1636657714844,0.9855999946594238,0.2543065249919891,0.2412936240434646,293.28955078125,297.1499938964844,293.1499938964844,0.0010393825359642,-389.33984375,292.8225402832031,0.5687398314476013,0.050000000745058,0.2282399088144302,291.4619140625,291.1499938964844,269.8500061035156,267.80718994140625,288.9027099609375,293.4109802246094,291.5525207519531,1.0,0.1881395578384399,1.0,0.050000000745058,0.702359676361084,1.0,-0.8673686981201172,0.0001344195188721,0.8672342896461487,-0.1661811470985412,0.0,0.0,0.0,24.50819396972656,25.0,701.002197265625,-3042.137939453125,73.49988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55389404296875,302.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.76171875,18000.0,0.0,0.0,0.0429961122572422,0.0,0.0,0.0,0.0,1.0,0.0133758122101426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662128701806068,0.1366554349660873,-0.0704425722360611,0.0,4.363558764453046e-05,0.0,0.0,5.264302730560303,0.0,0.0,0.0,0.2716729640960693,4.0,0.0,1.0
403200,293.1343688964844,297.1499938964844,293.1499938964844,0.0293715875595808,-1009.2675170898438,304.1413879394531,0.6351122260093689,0.0683282241225242,0.062110748142004,294.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592529296875,0.5687398314476013,0.050000000745058,0.0481156483292579,293.0522155761719,297.1499938964844,293.1499938964844,0.1295224577188491,-2188.052490234375,304.14971923828125,0.9115948677062988,0.204403281211853,0.1429971307516098,293.1605529785156,297.1499938964844,293.1499938964844,0.1709325164556503,-3696.19970703125,304.1636657714844,0.9855999946594238,0.2543065249919891,0.2412936240434646,293.28955078125,297.1499938964844,293.1499938964844,0.0010393825359642,-389.33984375,292.8225402832031,0.5687398314476013,0.050000000745058,0.2282399088144302,291.4619140625,291.1499938964844,269.8500061035156,267.80718994140625,288.9027099609375,293.4109802246094,291.5525207519531,1.0,0.1881395578384399,1.0,0.050000000745058,0.702359676361084,1.0,-0.8673686981201172,0.0001344195188721,0.8672342896461487,-0.1661811470985412,0.0,0.0,0.0,24.50819396972656,25.0,701.002197265625,-3042.137939453125,73.49988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55389404296875,302.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.76171875,18000.0,0.0,0.0,0.0429961122572422,0.0,0.0,0.0,0.0,1.0,0.0133758122101426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662128701806068,0.1366554349660873,-0.0704425722360611,0.0,4.363558764453046e-05,0.0,0.0,5.264302730560303,0.0,0.0,0.0,0.2716729640960693,4.0,0.0,1.0
403260,293.13623046875,297.1499938964844,293.1499938964844,0.0267634708434343,-1016.5955200195312,304.1464538574219,0.634888231754303,0.0683486461639404,0.0621577687561512,294.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9334716796875,0.5683163404464722,0.050000000745058,0.0481182411313056,293.0551147460937,297.1499938964844,293.1499938964844,0.1403397917747497,-2346.5732421875,304.1303405761719,0.9141442179679872,0.2062948048114776,0.1443327665328979,293.16131591796875,297.1499938964844,293.1499938964844,0.1826683282852172,-3918.095947265625,304.1376647949219,0.9845830798149108,0.2538807094097137,0.2408638894557953,293.2911376953125,297.1499938964844,293.1499938964844,0.0008995345560833,-347.2146301269531,292.1651306152344,0.5683163404464722,0.050000000745058,0.2282522171735763,290.7864990234375,291.1499938964844,269.829345703125,267.7890014648437,288.84295654296875,293.4165954589844,290.6000061035156,1.0,0.188356727361679,1.0,0.050000000745058,0.7013600468635559,1.0,-0.8685300946235657,0.0001350729435216,0.8683950304985046,-0.1686237454414367,0.0,0.0,0.0207147262990474,24.555307388305664,25.0,-1018.2183227539062,-480.7561340332031,73.7690200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194152832031,299.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0450055785477161,0.0,0.0,0.0,0.0,1.0,0.0224099606275558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048056156374514,0.0778476223349571,-0.0730420053005218,0.0,4.567494033835828e-05,0.0,0.0,2.898228645324707,0.0,0.0,0.0,0.264239490032196,4.0,0.0,1.0
403320,293.13623046875,297.1499938964844,293.1499938964844,0.0267634708434343,-1016.5955200195312,304.1464538574219,0.634888231754303,0.0683486461639404,0.0621577687561512,294.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9334716796875,0.5683163404464722,0.050000000745058,0.0481182411313056,293.0551147460937,297.1499938964844,293.1499938964844,0.1403397917747497,-2346.5732421875,304.1303405761719,0.9141442179679872,0.2062948048114776,0.1443327665328979,293.16131591796875,297.1499938964844,293.1499938964844,0.1826683282852172,-3918.095947265625,304.1376647949219,0.9845830798149108,0.2538807094097137,0.2408638894557953,293.2911376953125,297.1499938964844,293.1499938964844,0.0008995345560833,-347.2146301269531,292.1651306152344,0.5683163404464722,0.050000000745058,0.2282522171735763,290.7864990234375,291.1499938964844,269.829345703125,267.7890014648437,288.84295654296875,293.4165954589844,290.6000061035156,1.0,0.188356727361679,1.0,0.050000000745058,0.7013600468635559,1.0,-0.8685300946235657,0.0001350729435216,0.8683950304985046,-0.1686237454414367,0.0,0.0,0.0207147262990474,24.555307388305664,25.0,-1018.2183227539062,-480.7561340332031,73.7690200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194152832031,299.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0450055785477161,0.0,0.0,0.0,0.0,1.0,0.0224099606275558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048056156374514,0.0778476223349571,-0.0730420053005218,0.0,4.567494033835828e-05,0.0,0.0,2.898228645324707,0.0,0.0,0.0,0.264239490032196,4.0,0.0,1.0
403380,293.1360168457031,297.1499938964844,293.1499938964844,0.0251510981470346,-967.2848510742188,304.1509094238281,0.6358630657196045,0.0687380880117416,0.0624679736793041,294.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.5682902336120605,0.050000000745058,0.0481184050440788,293.0568542480469,297.1499938964844,293.1499938964844,0.133297860622406,-2239.72802734375,304.14971923828125,0.917600691318512,0.2083463221788406,0.1457840502262115,293.1607666015625,297.1499938964844,293.1499938964844,0.1711896508932113,-3701.817626953125,304.1623229980469,0.9843748807907104,0.25370854139328,0.2407125234603881,293.2909240722656,297.1499938964844,293.1499938964844,0.0009762037079781,-366.375,292.672119140625,0.5682902336120605,0.050000000745058,0.2282529920339584,291.4043884277344,291.1499938964844,269.8054504394531,267.7702331542969,288.7941589355469,293.427734375,291.5084533691406,1.0,0.1885737776756286,1.0,0.050000000745058,0.7003604173660278,1.0,-0.8704633712768555,0.0001358791196253,0.8703274726867676,-0.170919269323349,0.0,0.0,0.0,24.55387306213379,25.0,694.28125,-3178.4423828125,74.09925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5979309082031,302.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7734375,18000.0,0.0,0.0,0.0467894077301025,0.0,0.0,0.0,0.0,1.0,0.0092210471630096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724069476127624,0.1313468515872955,-0.0589399002492427,0.0,4.748530045617372e-05,0.0,0.0,5.0531325340271,0.0,0.0,0.0,0.2717327773571014,4.0,0.0,1.0
403440,293.1360168457031,297.1499938964844,293.1499938964844,0.0251510981470346,-967.2848510742188,304.1509094238281,0.6358630657196045,0.0687380880117416,0.0624679736793041,294.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.5682902336120605,0.050000000745058,0.0481184050440788,293.0568542480469,297.1499938964844,293.1499938964844,0.133297860622406,-2239.72802734375,304.14971923828125,0.917600691318512,0.2083463221788406,0.1457840502262115,293.1607666015625,297.1499938964844,293.1499938964844,0.1711896508932113,-3701.817626953125,304.1623229980469,0.9843748807907104,0.25370854139328,0.2407125234603881,293.2909240722656,297.1499938964844,293.1499938964844,0.0009762037079781,-366.375,292.672119140625,0.5682902336120605,0.050000000745058,0.2282529920339584,291.4043884277344,291.1499938964844,269.8054504394531,267.7702331542969,288.7941589355469,293.427734375,291.5084533691406,1.0,0.1885737776756286,1.0,0.050000000745058,0.7003604173660278,1.0,-0.8704633712768555,0.0001358791196253,0.8703274726867676,-0.170919269323349,0.0,0.0,0.0,24.55387306213379,25.0,694.28125,-3178.4423828125,74.09925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5979309082031,302.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7734375,18000.0,0.0,0.0,0.0467894077301025,0.0,0.0,0.0,0.0,1.0,0.0092210471630096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724069476127624,0.1313468515872955,-0.0589399002492427,0.0,4.748530045617372e-05,0.0,0.0,5.0531325340271,0.0,0.0,0.0,0.2717327773571014,4.0,0.0,1.0
403500,293.13677978515625,297.1499938964844,293.1499938964844,0.0243480093777179,-955.0341186523438,304.15203857421875,0.636009156703949,0.068766675889492,0.0625531896948814,294.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5482788085937,0.5681465864181519,0.050000000745058,0.0481192842125892,293.0587463378906,297.1499938964844,293.1499938964844,0.1329966187477111,-2234.77001953125,304.1501159667969,0.9188588857650756,0.2091543823480606,0.1463972181081771,293.1612548828125,297.1499938964844,293.1499938964844,0.1697217971086502,-3675.302001953125,304.1624755859375,0.9839838147163392,0.2534750401973724,0.2405301630496978,293.2931823730469,297.1499938964844,293.1499938964844,0.0008742118370719,-327.1092529296875,292.7827453613281,0.5681465864181519,0.050000000745058,0.2282571792602539,291.55987548828125,291.1499938964844,269.7923583984375,267.7606506347656,288.7646179199219,293.42193603515625,291.48828125,1.0,0.1886764466762542,1.0,0.050000000745058,0.6998606324195862,1.0,-0.8710889220237732,0.0001361930044367,0.8709527254104614,-0.1718549728393554,0.0,0.0,0.0,24.57164192199707,25.0,-96.480712890625,-335.6810607910156,74.2334976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44482421875,299.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18259.0,18000.0,0.0,0.0,0.0496155731379985,0.0,0.0,0.0,0.0,1.0,0.0146505506709218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00338911334984,0.0746882185339927,-0.0712991058826446,0.0,5.035350113757886e-05,0.0,0.0,2.8170933723449707,0.0,0.0,0.0,0.2642576098442077,4.0,0.0,1.0
403560,293.1374206542969,297.1499938964844,293.1499938964844,0.0264968536794185,-1008.7626342773438,304.14776611328125,0.635901927947998,0.068806804716587,0.0625712722539901,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.5679609179496765,0.050000000745058,0.0481204278767108,293.0604248046875,297.1499938964844,293.1499938964844,0.1423317492008209,-2371.5458984375,304.13299560546875,0.919920802116394,0.2099798023700714,0.1469566822052002,293.1613464355469,297.1499938964844,293.1499938964844,0.1806002706289291,-3880.49072265625,304.1402893066406,0.9835191369056702,0.2533134818077087,0.2403312623500824,293.2929077148437,297.1499938964844,293.1499938964844,0.0008034911006689,-308.9920349121094,292.1650390625,0.5679609179496765,0.050000000745058,0.2282625883817672,290.9029541015625,291.1499938964844,269.7785339355469,267.7509155273437,288.7471618652344,293.4278564453125,290.6815795898437,1.0,0.188772052526474,1.0,0.050000000745058,0.6993608474731445,1.0,-0.8715510368347168,0.0001364627241855,0.8714146018028259,-0.1726726293563842,0.0,0.0,0.0091300103813409,24.595355987548828,25.0,-1040.77587890625,-0.0,74.34860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5950012207031,299.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18093.0078125,18000.0,0.0,0.0,0.0494306311011314,0.0,0.0,0.0,0.0,1.0,0.0177089422941207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001315100234933,0.0719639062881469,-0.0718323960900306,0.0,5.016580689698458e-05,0.0,0.0,2.68609619140625,0.0,0.0,0.0,0.2630961835384369,4.0,0.0,1.0
403620,293.1368103027344,297.1499938964844,293.1499938964844,0.0250496063381433,-970.1702880859376,304.1515808105469,0.6370224356651306,0.0692518502473831,0.0629088431596756,294.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.5680022239685059,0.050000000745058,0.0481201745569705,293.0626525878906,297.1499938964844,293.1499938964844,0.136674627661705,-2285.6875,304.1497497558594,0.9230724573135376,0.2118019014596939,0.1482315212488174,293.1604309082031,297.1499938964844,293.1499938964844,0.1714514195919037,-3707.45068359375,304.1608581542969,0.9834471344947816,0.2532154023647308,0.2402260452508926,293.2918395996094,297.1499938964844,293.1499938964844,0.000913799914997,-343.55078125,292.5242919921875,0.5680022239685059,0.050000000745058,0.2282613813877105,291.3506164550781,291.1499938964844,269.74884033203125,267.7310791015625,288.716064453125,293.4404296875,291.4704284667969,1.0,0.1889701634645462,1.0,0.050000000745058,0.6983612179756165,1.0,-0.873357892036438,0.0001371903927065,0.8732207417488098,-0.1742965430021286,0.0,0.0,0.0,24.59119033813477,25.0,693.7652587890625,-3264.498046875,74.65469360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70196533203125,302.71875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0390625,18000.0,0.0,0.0,0.0497608594596385,0.0,0.0,0.0,0.0,1.0,0.0069299424067139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756863504648208,0.1233393177390098,-0.0476529598236084,0.0,5.050094841863029e-05,0.0,0.0,4.740565299987793,0.0,0.0,0.0,0.2709256410598755,4.0,0.0,1.0
403680,293.1368103027344,297.1499938964844,293.1499938964844,0.0250496063381433,-970.1702880859376,304.1515808105469,0.6370224356651306,0.0692518502473831,0.0629088431596756,294.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.5680022239685059,0.050000000745058,0.0481201745569705,293.0626525878906,297.1499938964844,293.1499938964844,0.136674627661705,-2285.6875,304.1497497558594,0.9230724573135376,0.2118019014596939,0.1482315212488174,293.1604309082031,297.1499938964844,293.1499938964844,0.1714514195919037,-3707.45068359375,304.1608581542969,0.9834471344947816,0.2532154023647308,0.2402260452508926,293.2918395996094,297.1499938964844,293.1499938964844,0.000913799914997,-343.55078125,292.5242919921875,0.5680022239685059,0.050000000745058,0.2282613813877105,291.3506164550781,291.1499938964844,269.74884033203125,267.7310791015625,288.716064453125,293.4404296875,291.4704284667969,1.0,0.1889701634645462,1.0,0.050000000745058,0.6983612179756165,1.0,-0.873357892036438,0.0001371903927065,0.8732207417488098,-0.1742965430021286,0.0,0.0,0.0,24.59119033813477,25.0,693.7652587890625,-3264.498046875,74.65469360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70196533203125,302.71875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0390625,18000.0,0.0,0.0,0.0497608594596385,0.0,0.0,0.0,0.0,1.0,0.0069299424067139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756863504648208,0.1233393177390098,-0.0476529598236084,0.0,5.050094841863029e-05,0.0,0.0,4.740565299987793,0.0,0.0,0.0,0.2709256410598755,4.0,0.0,1.0
403740,293.1376647949219,297.1499938964844,293.1499938964844,0.0267432611435651,-1010.4010009765624,304.14776611328125,0.6374459266662598,0.0694151744246482,0.0631023123860359,294.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5677821040153503,0.050000000745058,0.0481215231120586,293.0666198730469,297.1499938964844,293.1499938964844,0.1436384618282318,-2386.948486328125,304.1363220214844,0.925196409225464,0.2132125347852707,0.1492549777030944,293.1607666015625,297.1499938964844,293.1499938964844,0.1783336251974105,-3838.89892578125,304.1434020996094,0.9828075766563416,0.2528842091560364,0.2399182170629501,293.2940673828125,297.1499938964844,293.1499938964844,0.0007140898378565,-273.3749694824219,292.18096923828125,0.5677821040153503,0.050000000745058,0.2282677888870239,291.0340881347656,291.1499938964844,269.7165832519531,267.71075439453125,288.67742919921875,293.43218994140625,290.7890319824219,1.0,0.189154639840126,1.0,0.050000000745058,0.6973615884780884,1.0,-0.8744584321975708,0.000137730690767,0.8743206858634949,-0.1754574477672577,0.0,0.0,0.0,24.624345779418945,25.0,-1025.958984375,-0.0,74.89495086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63525390625,299.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.77734375,18000.0,0.0,0.0,0.0527112372219562,0.0,0.0,0.0,0.0,1.0,0.0147087033838033,0.0,-0.0,-0.0,0.0,0.0,0.0,3.823393853963353e-05,0.0710144490003585,-0.0709762126207351,0.0,5.349520142772235e-05,0.0,0.0,2.651097536087036,0.0,0.0,0.0,0.2630153596401214,4.0,0.0,1.0
403800,293.1376647949219,297.1499938964844,293.1499938964844,0.0267432611435651,-1010.4010009765624,304.14776611328125,0.6374459266662598,0.0694151744246482,0.0631023123860359,294.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5677821040153503,0.050000000745058,0.0481215231120586,293.0666198730469,297.1499938964844,293.1499938964844,0.1436384618282318,-2386.948486328125,304.1363220214844,0.925196409225464,0.2132125347852707,0.1492549777030944,293.1607666015625,297.1499938964844,293.1499938964844,0.1783336251974105,-3838.89892578125,304.1434020996094,0.9828075766563416,0.2528842091560364,0.2399182170629501,293.2940673828125,297.1499938964844,293.1499938964844,0.0007140898378565,-273.3749694824219,292.18096923828125,0.5677821040153503,0.050000000745058,0.2282677888870239,291.0340881347656,291.1499938964844,269.7165832519531,267.71075439453125,288.67742919921875,293.43218994140625,290.7890319824219,1.0,0.189154639840126,1.0,0.050000000745058,0.6973615884780884,1.0,-0.8744584321975708,0.000137730690767,0.8743206858634949,-0.1754574477672577,0.0,0.0,0.0,24.624345779418945,25.0,-1025.958984375,-0.0,74.89495086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63525390625,299.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.77734375,18000.0,0.0,0.0,0.0527112372219562,0.0,0.0,0.0,0.0,1.0,0.0147087033838033,0.0,-0.0,-0.0,0.0,0.0,0.0,3.823393853963353e-05,0.0710144490003585,-0.0709762126207351,0.0,5.349520142772235e-05,0.0,0.0,2.651097536087036,0.0,0.0,0.0,0.2630153596401214,4.0,0.0,1.0
403860,293.13629150390625,297.1499938964844,293.1499938964844,0.0259486567229032,-986.432373046875,304.1509094238281,0.6389923691749573,0.0700036957859993,0.0635406151413917,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.567939043045044,0.050000000745058,0.0481205582618713,293.0688171386719,297.1499938964844,293.1499938964844,0.1398633271455764,-2329.048095703125,304.1494140625,0.9282039999961852,0.2148805856704712,0.1503985822200775,293.1593017578125,297.1499938964844,293.1499938964844,0.171974167227745,-3717.820556640625,304.1589660644531,0.9829824566841124,0.2529089152812958,0.2398991584777832,293.2919006347656,297.1499938964844,293.1499938964844,0.0008545001037418,-321.9144897460937,292.3682861328125,0.567939043045044,0.050000000745058,0.2282631993293762,291.2869567871094,291.1499938964844,269.6820068359375,267.69000244140625,288.6569519042969,293.4408874511719,291.4260559082031,1.0,0.1893424987792968,1.0,0.050000000745058,0.6963620185852051,1.0,-0.8763270974159241,0.0001384329952998,0.8761886954307556,-0.1765616238117218,0.0,0.0,0.0045514153316617,24.61039352416992,25.0,693.2112426757812,-3362.02880859375,75.19871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849853515625,302.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.375,18000.0,0.0,0.0,0.0516160316765308,0.0,0.0,0.0,0.0,1.0,0.005835875403136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793847441673278,0.1203924193978309,-0.0410076715052127,0.0,5.238370795268565e-05,0.0,0.0,4.625154495239258,0.0,0.0,0.0,0.2706481218338012,4.0,0.0,1.0
403920,293.13629150390625,297.1499938964844,293.1499938964844,0.0259486567229032,-986.432373046875,304.1509094238281,0.6389923691749573,0.0700036957859993,0.0635406151413917,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.567939043045044,0.050000000745058,0.0481205582618713,293.0688171386719,297.1499938964844,293.1499938964844,0.1398633271455764,-2329.048095703125,304.1494140625,0.9282039999961852,0.2148805856704712,0.1503985822200775,293.1593017578125,297.1499938964844,293.1499938964844,0.171974167227745,-3717.820556640625,304.1589660644531,0.9829824566841124,0.2529089152812958,0.2398991584777832,293.2919006347656,297.1499938964844,293.1499938964844,0.0008545001037418,-321.9144897460937,292.3682861328125,0.567939043045044,0.050000000745058,0.2282631993293762,291.2869567871094,291.1499938964844,269.6820068359375,267.69000244140625,288.6569519042969,293.4408874511719,291.4260559082031,1.0,0.1893424987792968,1.0,0.050000000745058,0.6963620185852051,1.0,-0.8763270974159241,0.0001384329952998,0.8761886954307556,-0.1765616238117218,0.0,0.0,0.0045514153316617,24.61039352416992,25.0,693.2112426757812,-3362.02880859375,75.19871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849853515625,302.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.375,18000.0,0.0,0.0,0.0516160316765308,0.0,0.0,0.0,0.0,1.0,0.005835875403136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793847441673278,0.1203924193978309,-0.0410076715052127,0.0,5.238370795268565e-05,0.0,0.0,4.625154495239258,0.0,0.0,0.0,0.2706481218338012,4.0,0.0,1.0
403980,293.1364440917969,297.1499938964844,293.1499938964844,0.027002315968275,-1012.312744140625,304.1482849121094,0.6400465369224548,0.0703177079558372,0.0638894885778427,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.5678679943084717,0.050000000745058,0.0481209903955459,293.07281494140625,297.1499938964844,293.1499938964844,0.1445071101188659,-2396.305419921875,304.1399841308594,0.9303102493286132,0.2161264270544052,0.1513238400220871,293.1592102050781,297.1499938964844,293.1499938964844,0.1761278212070465,-3798.0029296875,304.146728515625,0.9826775193214417,0.2526905536651611,0.2397173196077346,293.2940673828125,297.1499938964844,293.1499938964844,0.0006363487336784,-242.4222717285156,292.20269775390625,0.5678679943084717,0.050000000745058,0.2282652556896209,291.1661376953125,291.1499938964844,269.64532470703125,267.6688842773437,288.6259460449219,293.4275817871094,290.9146423339844,1.0,0.1895252466201782,1.0,0.050000000745058,0.695362389087677,1.0,-0.8776412010192871,0.0001389886456308,0.8775022625923157,-0.1773052811622619,0.0,0.0,0.0,24.629268646240234,25.0,-970.6148681640624,-0.0,75.45587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203674316406,299.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.16796875,18000.0,0.0,0.0,0.0546755939722061,0.0,0.0,0.0,0.0,1.0,0.0132870376110076,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730429933872074e-05,0.0697289556264877,-0.069651648402214,0.0,5.548877743422054e-05,0.0,0.0,2.6040618419647217,0.0,0.0,0.0,0.2629649937152862,4.0,0.0,1.0
404040,293.1364440917969,297.1499938964844,293.1499938964844,0.027002315968275,-1012.312744140625,304.1482849121094,0.6400465369224548,0.0703177079558372,0.0638894885778427,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.5678679943084717,0.050000000745058,0.0481209903955459,293.07281494140625,297.1499938964844,293.1499938964844,0.1445071101188659,-2396.305419921875,304.1399841308594,0.9303102493286132,0.2161264270544052,0.1513238400220871,293.1592102050781,297.1499938964844,293.1499938964844,0.1761278212070465,-3798.0029296875,304.146728515625,0.9826775193214417,0.2526905536651611,0.2397173196077346,293.2940673828125,297.1499938964844,293.1499938964844,0.0006363487336784,-242.4222717285156,292.20269775390625,0.5678679943084717,0.050000000745058,0.2282652556896209,291.1661376953125,291.1499938964844,269.64532470703125,267.6688842773437,288.6259460449219,293.4275817871094,290.9146423339844,1.0,0.1895252466201782,1.0,0.050000000745058,0.695362389087677,1.0,-0.8776412010192871,0.0001389886456308,0.8775022625923157,-0.1773052811622619,0.0,0.0,0.0,24.629268646240234,25.0,-970.6148681640624,-0.0,75.45587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203674316406,299.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.16796875,18000.0,0.0,0.0,0.0546755939722061,0.0,0.0,0.0,0.0,1.0,0.0132870376110076,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730429933872074e-05,0.0697289556264877,-0.069651648402214,0.0,5.548877743422054e-05,0.0,0.0,2.6040618419647217,0.0,0.0,0.0,0.2629649937152862,4.0,0.0,1.0
404100,293.1357727050781,297.1499938964844,293.1499938964844,0.0306137539446353,-1070.144775390625,304.1419677734375,0.6406859755516052,0.070623829960823,0.0640784576535224,294.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62750244140625,0.5679050087928772,0.050000000745058,0.0481207594275474,293.0739440917969,297.1499938964844,293.1499938964844,0.1511190235614776,-2490.588134765625,304.1303100585937,0.9314988255500792,0.2168824225664138,0.1517962366342544,293.1582336425781,297.1499938964844,293.1499938964844,0.1834816634654998,-3934.2041015625,304.1346130371094,0.9827097654342652,0.2527661919593811,0.2397051006555557,293.2911682128906,297.1499938964844,293.1499938964844,0.0007772042881697,-301.3204345703125,291.6207275390625,0.5679050087928772,0.050000000745058,0.2282641679048538,290.5536804199219,291.1499938964844,269.62628173828125,267.6581726074219,288.6273803710937,293.4400634765625,290.6473999023437,1.0,0.1896149814128875,1.0,0.050000000745058,0.6948626041412354,1.0,-0.8784184455871582,0.0001392903504893,0.8782791495323181,-0.1776413470506668,0.0,0.0,0.0859056189656257,24.62960433959961,25.0,6.7489166259765625,-3413.46826171875,75.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,301.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.296875,18000.0,0.0,0.0,0.0513452403247356,0.0,0.0,0.0,0.0,1.0,0.0073051485233008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791793018579483,0.128626748919487,-0.0494474545121192,0.0,5.210889139561914e-05,0.0,0.0,4.891057014465332,0.0,0.0,0.0,0.2706429660320282,4.0,0.0,1.0
404160,293.134765625,297.1499938964844,293.1499938964844,0.0276417843997478,-1017.408935546875,304.1483764648437,0.6418891549110413,0.0710002183914184,0.0644036680459976,294.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.5680801868438721,0.050000000745058,0.0481196790933609,293.0751647949219,297.1499938964844,293.1499938964844,0.1429096311330795,-2370.4599609375,304.14874267578125,0.9330452680587769,0.2176073789596557,0.1523273140192031,293.15740966796875,297.1499938964844,293.1499938964844,0.1728083491325378,-3733.774658203125,304.15673828125,0.9830255508422852,0.2528246939182281,0.2397855669260025,293.2909240722656,297.1499938964844,293.1499938964844,0.0007981845992617,-301.40625,292.2058410644531,0.5680801868438721,0.050000000745058,0.2282590419054031,291.2142639160156,291.1499938964844,269.6067810058594,267.6473999023437,288.6180725097656,293.43927001953125,291.37481689453125,1.0,0.1897115707397461,1.0,0.050000000745058,0.6943628191947937,1.0,-0.8795352578163147,0.0001396696170559,0.879395604133606,-0.1780180931091308,0.0,0.0,0.0174482483416795,24.61266326904297,25.0,688.5298461914062,-3453.860595703125,75.7617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127258300781,303.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.697265625,18000.0,0.0,0.0,0.0523659326136112,0.0,0.0,0.0,0.0,1.0,0.0053678727708756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827625170350074,0.1206753775477409,-0.0379128605127334,0.0,5.3144765843171626e-05,0.0,0.0,4.635640621185303,0.0,0.0,0.0,0.2706982791423797,4.0,0.0,1.0
404220,293.1346740722656,297.1499938964844,293.1499938964844,0.027427140623331,-1017.9129638671876,304.1484680175781,0.6433318257331848,0.0714071094989776,0.0648547559976577,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807983398437,0.5680744051933289,0.050000000745058,0.0481197088956832,293.07940673828125,297.1499938964844,293.1499938964844,0.1450276374816894,-2400.980712890625,304.143798828125,0.9349217414855956,0.2186449766159057,0.1531227678060531,293.1571350097656,297.1499938964844,293.1499938964844,0.1741219907999038,-3760.423583984375,304.15008544921875,0.9829252362251282,0.2526938617229461,0.2397069185972213,293.2931213378906,297.1499938964844,293.1499938964844,0.0005710287368856,-216.47511291503903,292.2201232910156,0.5680744051933289,0.050000000745058,0.2282591760158538,291.2883605957031,291.1499938964844,269.56658935546875,267.6256103515625,288.5946350097656,293.4254455566406,291.0503845214844,1.0,0.1898959875106811,1.0,0.050000000745058,0.6933631896972656,1.0,-0.8809374570846558,0.0001402244670316,0.8807972073554993,-0.1784575432538986,0.0,0.0,0.0,24.6269474029541,25.0,-871.705322265625,-0.0,76.02873992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82257080078125,299.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.4921875,18000.0,0.0,0.0,0.0554514601826667,0.0,0.0,0.0,0.0,1.0,0.0125093115493655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001727123162709,0.0685539692640304,-0.0683812573552131,0.0,5.627618156722747e-05,0.0,0.0,2.562321901321411,0.0,0.0,0.0,0.2629635035991668,4.0,0.0,1.0
404280,293.1346740722656,297.1499938964844,293.1499938964844,0.027427140623331,-1017.9129638671876,304.1484680175781,0.6433318257331848,0.0714071094989776,0.0648547559976577,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807983398437,0.5680744051933289,0.050000000745058,0.0481197088956832,293.07940673828125,297.1499938964844,293.1499938964844,0.1450276374816894,-2400.980712890625,304.143798828125,0.9349217414855956,0.2186449766159057,0.1531227678060531,293.1571350097656,297.1499938964844,293.1499938964844,0.1741219907999038,-3760.423583984375,304.15008544921875,0.9829252362251282,0.2526938617229461,0.2397069185972213,293.2931213378906,297.1499938964844,293.1499938964844,0.0005710287368856,-216.47511291503903,292.2201232910156,0.5680744051933289,0.050000000745058,0.2282591760158538,291.2883605957031,291.1499938964844,269.56658935546875,267.6256103515625,288.5946350097656,293.4254455566406,291.0503845214844,1.0,0.1898959875106811,1.0,0.050000000745058,0.6933631896972656,1.0,-0.8809374570846558,0.0001402244670316,0.8807972073554993,-0.1784575432538986,0.0,0.0,0.0,24.6269474029541,25.0,-871.705322265625,-0.0,76.02873992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82257080078125,299.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.4921875,18000.0,0.0,0.0,0.0554514601826667,0.0,0.0,0.0,0.0,1.0,0.0125093115493655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001727123162709,0.0685539692640304,-0.0683812573552131,0.0,5.627618156722747e-05,0.0,0.0,2.562321901321411,0.0,0.0,0.0,0.2629635035991668,4.0,0.0,1.0
404340,293.13385009765625,297.1499938964844,293.1499938964844,0.0297746229916811,-1066.5955810546875,304.14483642578125,0.6442194581031799,0.0718015879392623,0.0651167929172515,294.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6225891113281,0.5681242346763611,0.050000000745058,0.0481193996965885,293.0809631347656,297.1499938964844,293.1499938964844,0.1529242992401123,-2513.5341796875,304.13189697265625,0.93611341714859,0.2194090485572815,0.1535941660404205,293.1559143066406,297.1499938964844,293.1499938964844,0.1829467415809631,-3924.2060546875,304.1353759765625,0.9830199480056764,0.252822071313858,0.2397340238094329,293.2897033691406,297.1499938964844,293.1499938964844,0.0007235268712975,-280.1314392089844,291.5328063964844,0.5681242346763611,0.050000000745058,0.2282577157020568,290.5709533691406,291.1499938964844,269.5417785644531,267.6123962402344,288.6003723144531,293.4402160644531,290.7041931152344,1.0,0.1900035589933395,1.0,0.050000000745058,0.6927634477615356,1.0,-0.8818477988243103,0.0001405712100677,0.8817072510719299,-0.1786895245313644,0.0,0.0,0.08773073554039,24.628671646118164,25.0,104.14256286621094,-3476.21142578125,76.19112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,301.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17782.3671875,18000.0,0.0,0.0,0.0515907853841781,0.0,0.0,0.0,0.0,1.0,0.0067856493405997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813073590397834,0.1278788298368454,-0.0465714707970619,0.0,5.2358089305926114e-05,0.0,0.0,4.868302345275879,0.0,0.0,0.0,0.270718902349472,4.0,0.0,1.0
404400,293.13299560546875,297.1499938964844,293.1499938964844,0.0289014279842376,-1035.44970703125,304.1470642089844,0.6452742218971252,0.0721345990896225,0.0654015392065048,294.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.5682742595672607,0.050000000745058,0.0481184758245945,293.0820007324219,297.1499938964844,293.1499938964844,0.1457699388265609,-2409.394287109375,304.1477966308594,0.9372137188911438,0.2199047803878784,0.1539602279663086,293.1551818847656,297.1499938964844,293.1499938964844,0.1739409267902374,-3755.096923828125,304.1541748046875,0.9833241105079652,0.2529040575027466,0.2398320883512497,293.28936767578125,297.1499938964844,293.1499938964844,0.0007435576990246,-281.5438842773437,292.0350952148437,0.5682742595672607,0.050000000745058,0.2282533347606659,291.1314392089844,291.1499938964844,269.5249938964844,267.6035461425781,288.595947265625,293.4403991699219,291.314208984375,1.0,0.1900807023048401,1.0,0.050000000745058,0.6923636198043823,1.0,-0.8827402591705322,0.0001408694806741,0.8825993537902832,-0.1788951307535171,0.0,0.0,0.0300211310386657,24.614990234375,25.0,673.4918823242188,-3532.267578125,76.32731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,303.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.650390625,18000.0,0.0,0.0,0.0522039346396923,0.0,0.0,0.0,0.0,1.0,0.0051932851783931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855603739619255,0.1222469210624694,-0.0366865471005439,0.0,5.298035830492154e-05,0.0,0.0,4.6954193115234375,0.0,0.0,0.0,0.2708607614040375,4.0,0.0,1.0
404460,293.1327819824219,297.1499938964844,293.1499938964844,0.0278879199177026,-1024.861572265625,304.1491394042969,0.6469946503639221,0.0726139023900032,0.0659289732575416,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4538879394531,0.5682991147041321,0.050000000745058,0.0481183156371116,293.0864562988281,297.1499938964844,293.1499938964844,0.1453394591808319,-2403.052001953125,304.1474914550781,0.9387929439544678,0.2207303494215011,0.1546187549829483,293.15484619140625,297.1499938964844,293.1499938964844,0.1724695712327957,-3729.1396484375,304.15313720703125,0.9833634495735168,0.252846211194992,0.239839032292366,293.2917175292969,297.1499938964844,293.1499938964844,0.0005289654945954,-196.70040893554688,292.2219543457031,0.5682991147041321,0.050000000745058,0.228252574801445,291.38970947265625,291.1499938964844,269.48223876953125,267.581298828125,288.5768127441406,293.4264221191406,291.1822814941406,1.0,0.1902652382850647,1.0,0.050000000745058,0.6913639903068542,1.0,-0.884171187877655,0.000141422409797,0.884029746055603,-0.1791580319404602,0.0,0.0,0.0,24.627471923828125,25.0,-732.027587890625,-0.0,76.59807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,299.32818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.673828125,18000.0,0.0,0.0,0.0553227141499519,0.0,0.0,0.0,0.0,1.0,0.0119741568341851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000388022250263,0.0676790997385978,-0.06729107350111,0.0,5.614551992039196e-05,0.0,0.0,2.532464504241944,0.0,0.0,0.0,0.263010561466217,4.0,0.0,1.0
404520,293.1327819824219,297.1499938964844,293.1499938964844,0.0278879199177026,-1024.861572265625,304.1491394042969,0.6469946503639221,0.0726139023900032,0.0659289732575416,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4538879394531,0.5682991147041321,0.050000000745058,0.0481183156371116,293.0864562988281,297.1499938964844,293.1499938964844,0.1453394591808319,-2403.052001953125,304.1474914550781,0.9387929439544678,0.2207303494215011,0.1546187549829483,293.15484619140625,297.1499938964844,293.1499938964844,0.1724695712327957,-3729.1396484375,304.15313720703125,0.9833634495735168,0.252846211194992,0.239839032292366,293.2917175292969,297.1499938964844,293.1499938964844,0.0005289654945954,-196.70040893554688,292.2219543457031,0.5682991147041321,0.050000000745058,0.228252574801445,291.38970947265625,291.1499938964844,269.48223876953125,267.581298828125,288.5768127441406,293.4264221191406,291.1822814941406,1.0,0.1902652382850647,1.0,0.050000000745058,0.6913639903068542,1.0,-0.884171187877655,0.000141422409797,0.884029746055603,-0.1791580319404602,0.0,0.0,0.0,24.627471923828125,25.0,-732.027587890625,-0.0,76.59807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,299.32818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.673828125,18000.0,0.0,0.0,0.0553227141499519,0.0,0.0,0.0,0.0,1.0,0.0119741568341851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000388022250263,0.0676790997385978,-0.06729107350111,0.0,5.614551992039196e-05,0.0,0.0,2.532464504241944,0.0,0.0,0.0,0.263010561466217,4.0,0.0,1.0
404580,293.1311950683594,297.1499938964844,293.1499938964844,0.029074303805828,-1047.7379150390625,304.14849853515625,0.6489577889442444,0.0733628422021865,0.0664909109473228,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9145812988281,0.5684605240821838,0.050000000745058,0.0481173209846019,293.0892639160156,297.1499938964844,293.1499938964844,0.1484221071004867,-2445.594970703125,304.1465759277344,0.9406030774116516,0.2217633873224258,0.1552875488996505,293.1529235839844,297.1499938964844,293.1499938964844,0.1753373593091964,-3781.161865234375,304.1513061523437,0.983758807182312,0.2531116604804992,0.240003615617752,293.28759765625,297.1499938964844,293.1499938964844,0.0006886086775921,-261.5414733886719,291.8569641113281,0.5684605240821838,0.050000000745058,0.2282478511333465,291.0402526855469,291.1499938964844,269.4385070800781,267.5588684082031,288.5830078125,293.443603515625,291.243408203125,1.0,0.1904462575912475,1.0,0.050000000745058,0.690364420413971,1.0,-0.8858386278152466,0.0001420328189851,0.8856965899467468,-0.1794454157352447,0.0,0.0,0.0422722660005092,24.6218204498291,25.0,642.93310546875,-3591.588134765625,76.88397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,303.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.234375,18000.0,0.0,0.0,0.0514568053185939,0.0,0.0,0.0,0.0,1.0,0.0051741153001785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875723883509635,0.1241052150726318,-0.0365328267216682,0.0,5.2222116210032254e-05,0.0,0.0,4.764881610870361,0.0,0.0,0.0,0.2710285484790802,4.0,0.0,1.0
404640,293.1311950683594,297.1499938964844,293.1499938964844,0.029074303805828,-1047.7379150390625,304.14849853515625,0.6489577889442444,0.0733628422021865,0.0664909109473228,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9145812988281,0.5684605240821838,0.050000000745058,0.0481173209846019,293.0892639160156,297.1499938964844,293.1499938964844,0.1484221071004867,-2445.594970703125,304.1465759277344,0.9406030774116516,0.2217633873224258,0.1552875488996505,293.1529235839844,297.1499938964844,293.1499938964844,0.1753373593091964,-3781.161865234375,304.1513061523437,0.983758807182312,0.2531116604804992,0.240003615617752,293.28759765625,297.1499938964844,293.1499938964844,0.0006886086775921,-261.5414733886719,291.8569641113281,0.5684605240821838,0.050000000745058,0.2282478511333465,291.0402526855469,291.1499938964844,269.4385070800781,267.5588684082031,288.5830078125,293.443603515625,291.243408203125,1.0,0.1904462575912475,1.0,0.050000000745058,0.690364420413971,1.0,-0.8858386278152466,0.0001420328189851,0.8856965899467468,-0.1794454157352447,0.0,0.0,0.0422722660005092,24.6218204498291,25.0,642.93310546875,-3591.588134765625,76.88397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,303.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.234375,18000.0,0.0,0.0,0.0514568053185939,0.0,0.0,0.0,0.0,1.0,0.0051741153001785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875723883509635,0.1241052150726318,-0.0365328267216682,0.0,5.2222116210032254e-05,0.0,0.0,4.764881610870361,0.0,0.0,0.0,0.2710285484790802,4.0,0.0,1.0
