time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404700,293.1307678222656,297.1499938964844,293.1499938964844,0.0278717074543237,-1020.0670166015624,304.15087890625,0.6501784920692444,0.0736878812313079,0.0668413862586021,294.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425354003906,0.5685548186302185,0.050000000745058,0.0481167398393154,293.09136962890625,297.1499938964844,293.1499938964844,0.1436001807451248,-2375.552490234375,304.1557312011719,0.9414762258529664,0.2221236824989318,0.155600756406784,293.152587890625,297.1499938964844,293.1499938964844,0.1692647784948349,-3667.205322265625,304.1618347167969,0.983976423740387,0.2531397938728332,0.2400890290737152,293.28887939453125,297.1499938964844,293.1499938964844,0.0005835089250467,-218.2914886474609,292.27667236328125,0.5685548186302185,0.050000000745058,0.2282450944185257,291.5159606933594,291.1499938964844,269.4163513183594,267.547607421875,288.5727233886719,293.4354553222656,291.5666809082031,1.0,0.190540462732315,1.0,0.050000000745058,0.6898645758628845,1.0,-0.8867339491844177,0.0001423534267814,0.8865916132926941,-0.1795934736728668,0.0,0.0,0.0,24.617719650268555,25.0,569.3143920898438,-3148.435791015625,77.0361557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,302.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3203125,18000.0,0.0,0.0,0.0535289049148559,0.0,0.0,0.0,0.0,1.0,0.005613300949335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652961134910583,0.104863204061985,-0.0395670942962169,0.0,5.432503530755639e-05,0.0,0.0,4.018430709838867,0.0,0.0,0.0,0.2684949040412903,4.0,0.0,1.0
404760,293.1308898925781,297.1499938964844,293.1499938964844,0.0285073034465312,-1035.9971923828125,304.14947509765625,0.6508927941322327,0.0739052221179008,0.0670789554715156,294.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035705566406,0.5684999227523804,0.050000000745058,0.0481170713901519,293.0938415527344,297.1499938964844,293.1499938964844,0.145555779337883,-2404.17333984375,304.1508178710937,0.9418711066246032,0.222379595041275,0.1558101624250412,293.15252685546875,297.1499938964844,293.1499938964844,0.1712613999843597,-3705.957763671875,304.1557006835937,0.9839044809341432,0.253119558095932,0.2400859892368316,293.2900390625,297.1499938964844,293.1499938964844,0.0005824765539728,-219.0614318847656,292.2027282714844,0.5684999227523804,0.050000000745058,0.2282466739416122,291.46551513671875,291.1499938964844,269.39404296875,267.53631591796875,288.56512451171875,293.42974853515625,291.2994384765625,1.0,0.1906283944845199,1.0,0.050000000745058,0.6893647909164429,1.0,-0.8872691988945007,0.0001425884111085,0.887126624584198,-0.1796526461839676,0.0,0.0,0.0,24.63290023803711,25.0,-559.0559692382812,-27.866724014282227,77.15398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990234375,299.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.3828125,18000.0,0.0,0.0,0.0546691752970218,0.0,0.0,0.0,0.0,1.0,0.0115270242094993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008621935267001,0.0671089515089988,-0.0662467554211616,0.0,5.548226181417704e-05,0.0,0.0,2.514598846435547,0.0,0.0,0.0,0.2630919516086578,4.0,0.0,1.0
404820,293.1295166015625,297.1499938964844,293.1499938964844,0.0306575391441583,-1074.561279296875,304.1472473144531,0.6528357863426208,0.0746633559465408,0.0676490887999534,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334045410156,0.5686048865318298,0.050000000745058,0.04811642318964,293.0969543457031,297.1499938964844,293.1499938964844,0.1508173644542694,-2478.41748046875,304.1451416015625,0.94316428899765,0.2231671512126922,0.1563016027212143,293.15069580078125,297.1499938964844,293.1499938964844,0.1769412457942962,-3810.924560546875,304.1482849121094,0.984259307384491,0.2534234821796417,0.2402777969837188,293.2857666015625,297.1499938964844,293.1499938964844,0.0006307942676357,-240.3831481933593,291.6750793457031,0.5686048865318298,0.050000000745058,0.2282435894012451,290.94500732421875,291.1499938964844,269.34912109375,267.5137023925781,288.5726623535156,293.44842529296875,291.16339111328125,1.0,0.1908031702041626,1.0,0.050000000745058,0.6883652210235596,1.0,-0.8887686729431152,0.0001431664713891,0.8886255025863647,-0.1798993349075317,0.0,0.0,0.0540442019701004,24.63427352905273,25.0,594.2691040039062,-3628.677490234375,77.42230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,303.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.22265625,18000.0,0.0,0.0,0.0505066290497779,0.0,0.0,0.0,0.0,1.0,0.0052495803683996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886871367692947,0.1257365196943283,-0.0370493903756141,0.0,5.125780808157288e-05,0.0,0.0,4.823948860168457,0.0,0.0,0.0,0.2711508572101593,4.0,0.0,1.0
404880,293.1295166015625,297.1499938964844,293.1499938964844,0.0306575391441583,-1074.561279296875,304.1472473144531,0.6528357863426208,0.0746633559465408,0.0676490887999534,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334045410156,0.5686048865318298,0.050000000745058,0.04811642318964,293.0969543457031,297.1499938964844,293.1499938964844,0.1508173644542694,-2478.41748046875,304.1451416015625,0.94316428899765,0.2231671512126922,0.1563016027212143,293.15069580078125,297.1499938964844,293.1499938964844,0.1769412457942962,-3810.924560546875,304.1482849121094,0.984259307384491,0.2534234821796417,0.2402777969837188,293.2857666015625,297.1499938964844,293.1499938964844,0.0006307942676357,-240.3831481933593,291.6750793457031,0.5686048865318298,0.050000000745058,0.2282435894012451,290.94500732421875,291.1499938964844,269.34912109375,267.5137023925781,288.5726623535156,293.44842529296875,291.16339111328125,1.0,0.1908031702041626,1.0,0.050000000745058,0.6883652210235596,1.0,-0.8887686729431152,0.0001431664713891,0.8886255025863647,-0.1798993349075317,0.0,0.0,0.0540442019701004,24.63427352905273,25.0,594.2691040039062,-3628.677490234375,77.42230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,303.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.22265625,18000.0,0.0,0.0,0.0505066290497779,0.0,0.0,0.0,0.0,1.0,0.0052495803683996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886871367692947,0.1257365196943283,-0.0370493903756141,0.0,5.125780808157288e-05,0.0,0.0,4.823948860168457,0.0,0.0,0.0,0.2711508572101593,4.0,0.0,1.0
404940,293.12945556640625,297.1499938964844,293.1499938964844,0.0289155393838882,-1043.6192626953125,304.150634765625,0.6548972129821777,0.0752052590250969,0.0682774037122726,294.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5315246582031,0.5686351656913757,0.050000000745058,0.0481162294745445,293.1017761230469,297.1499938964844,293.1499938964844,0.1457215100526809,-2405.02294921875,304.15362548828125,0.9440747499465942,0.2235376089811325,0.1566798090934753,293.1504821777344,297.1499938964844,293.1499938964844,0.1705293208360672,-3691.571533203125,304.1576538085937,0.9844621419906616,0.2534554898738861,0.2404196113348007,293.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775390625,0.5686351656913757,0.050000000745058,0.2282426804304123,291.5153503417969,291.1499938964844,269.30389404296875,267.4911193847656,288.542724609375,293.4218444824219,291.39324951171875,1.0,0.1909796148538589,1.0,0.050000000745058,0.6873655915260315,1.0,-0.8901460766792297,0.0001437214232282,0.8900023698806763,-0.1801439225673675,0.0,0.0,0.0,24.64552879333496,25.0,-372.0893859863281,-190.97901916503903,77.68451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,299.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.041015625,18000.0,0.0,0.0,0.0538790114223957,0.0,0.0,0.0,0.0,1.0,0.0110899927094578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018640380585566,0.0669677853584289,-0.0651037469506263,0.0,5.468034578370862e-05,0.0,0.0,2.513453722000122,0.0,0.0,0.0,0.263212502002716,4.0,0.0,1.0
405000,293.12945556640625,297.1499938964844,293.1499938964844,0.0289155393838882,-1043.6192626953125,304.150634765625,0.6548972129821777,0.0752052590250969,0.0682774037122726,294.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5315246582031,0.5686351656913757,0.050000000745058,0.0481162294745445,293.1017761230469,297.1499938964844,293.1499938964844,0.1457215100526809,-2405.02294921875,304.15362548828125,0.9440747499465942,0.2235376089811325,0.1566798090934753,293.1504821777344,297.1499938964844,293.1499938964844,0.1705293208360672,-3691.571533203125,304.1576538085937,0.9844621419906616,0.2534554898738861,0.2404196113348007,293.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775390625,0.5686351656913757,0.050000000745058,0.2282426804304123,291.5153503417969,291.1499938964844,269.30389404296875,267.4911193847656,288.542724609375,293.4218444824219,291.39324951171875,1.0,0.1909796148538589,1.0,0.050000000745058,0.6873655915260315,1.0,-0.8901460766792297,0.0001437214232282,0.8900023698806763,-0.1801439225673675,0.0,0.0,0.0,24.64552879333496,25.0,-372.0893859863281,-190.97901916503903,77.68451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,299.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.041015625,18000.0,0.0,0.0,0.0538790114223957,0.0,0.0,0.0,0.0,1.0,0.0110899927094578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018640380585566,0.0669677853584289,-0.0651037469506263,0.0,5.468034578370862e-05,0.0,0.0,2.513453722000122,0.0,0.0,0.0,0.263212502002716,4.0,0.0,1.0
405060,293.1290283203125,297.1499938964844,293.1499938964844,0.0318609364330768,-1097.3138427734375,304.1466369628906,0.6562216877937317,0.0758051052689552,0.0687149539589881,294.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7631225585937,0.56854248046875,0.050000000745058,0.0481167919933795,293.10546875,297.1499938964844,293.1499938964844,0.1527944058179855,-2505.671142578125,304.1437683105469,0.9445197582244872,0.2240079194307327,0.1569400131702423,293.1493530273437,297.1499938964844,293.1499938964844,0.178551897406578,-3840.748291015625,304.1453857421875,0.9844764471054076,0.2536690831184387,0.2405306249856948,293.2870178222656,297.1499938964844,293.1499938964844,0.0015731445746496,-601.5127563476562,291.5003356933594,0.56854248046875,0.050000000745058,0.2282453328371048,290.853515625,291.1499938964844,269.2586669921875,267.46856689453125,288.5464782714844,293.4372863769531,291.0780639648437,1.0,0.1911368072032928,1.0,0.050000000745058,0.6863660216331482,1.0,-0.8911203145980835,0.0001441881031496,0.8909761309623718,-0.180354356765747,0.0,0.0,0.0650340840220451,24.67058753967285,25.0,526.4700317382812,-3646.919921875,77.89656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,302.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.49609375,18000.0,0.0,0.0,0.0497284606099128,0.0,0.0,0.0,0.0,1.0,0.005361289717257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890423357486724,0.1268412917852401,-0.0377989634871482,0.0,5.0468064728192985e-05,0.0,0.0,4.861729145050049,0.0,0.0,0.0,0.2712086737155914,4.0,0.0,1.0
405120,293.1290283203125,297.1499938964844,293.1499938964844,0.0318609364330768,-1097.3138427734375,304.1466369628906,0.6562216877937317,0.0758051052689552,0.0687149539589881,294.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7631225585937,0.56854248046875,0.050000000745058,0.0481167919933795,293.10546875,297.1499938964844,293.1499938964844,0.1527944058179855,-2505.671142578125,304.1437683105469,0.9445197582244872,0.2240079194307327,0.1569400131702423,293.1493530273437,297.1499938964844,293.1499938964844,0.178551897406578,-3840.748291015625,304.1453857421875,0.9844764471054076,0.2536690831184387,0.2405306249856948,293.2870178222656,297.1499938964844,293.1499938964844,0.0015731445746496,-601.5127563476562,291.5003356933594,0.56854248046875,0.050000000745058,0.2282453328371048,290.853515625,291.1499938964844,269.2586669921875,267.46856689453125,288.5464782714844,293.4372863769531,291.0780639648437,1.0,0.1911368072032928,1.0,0.050000000745058,0.6863660216331482,1.0,-0.8911203145980835,0.0001441881031496,0.8909761309623718,-0.180354356765747,0.0,0.0,0.0650340840220451,24.67058753967285,25.0,526.4700317382812,-3646.919921875,77.89656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,302.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.49609375,18000.0,0.0,0.0,0.0497284606099128,0.0,0.0,0.0,0.0,1.0,0.005361289717257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890423357486724,0.1268412917852401,-0.0377989634871482,0.0,5.0468064728192985e-05,0.0,0.0,4.861729145050049,0.0,0.0,0.0,0.2712086737155914,4.0,0.0,1.0
405180,293.1285095214844,297.1499938964844,293.1499938964844,0.0297378934919834,-1060.25439453125,304.1509094238281,0.6582627892494202,0.0764434933662414,0.0693368688225746,294.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5393981933594,0.5685716867446899,0.050000000745058,0.0481166057288646,293.10943603515625,297.1499938964844,293.1499938964844,0.1458257585763931,-2405.462646484375,304.1558837890625,0.9452035427093506,0.2243360579013824,0.1572215855121612,293.1489562988281,297.1499938964844,293.1499938964844,0.1701172739267349,-3683.254150390625,304.1591186523437,0.9846825003623962,0.2537674605846405,0.2406769692897796,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283264160156,0.5685716867446899,0.050000000745058,0.2282444685697555,291.5411071777344,291.1499938964844,269.213623046875,267.4461364746094,288.5303039550781,293.43218994140625,291.4630432128906,1.0,0.1912952661514282,1.0,0.050000000745058,0.6853664517402649,1.0,-0.8923792839050293,0.0001447338727302,0.8922345042228699,-0.180707037448883,0.0,0.0,0.0,24.67881965637207,25.0,-166.0187530517578,-420.134033203125,78.13424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,299.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18220.43359375,18000.0,0.0,0.0,0.0533288344740867,0.0,0.0,0.0,0.0,1.0,0.0105550801381468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041020638309419,0.0676321908831596,-0.0635301321744918,0.0,5.4121985158417374e-05,0.0,0.0,2.5439229011535645,0.0,0.0,0.0,0.2633936107158661,4.0,0.0,1.0
405240,293.1285095214844,297.1499938964844,293.1499938964844,0.0297378934919834,-1060.25439453125,304.1509094238281,0.6582627892494202,0.0764434933662414,0.0693368688225746,294.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5393981933594,0.5685716867446899,0.050000000745058,0.0481166057288646,293.10943603515625,297.1499938964844,293.1499938964844,0.1458257585763931,-2405.462646484375,304.1558837890625,0.9452035427093506,0.2243360579013824,0.1572215855121612,293.1489562988281,297.1499938964844,293.1499938964844,0.1701172739267349,-3683.254150390625,304.1591186523437,0.9846825003623962,0.2537674605846405,0.2406769692897796,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283264160156,0.5685716867446899,0.050000000745058,0.2282444685697555,291.5411071777344,291.1499938964844,269.213623046875,267.4461364746094,288.5303039550781,293.43218994140625,291.4630432128906,1.0,0.1912952661514282,1.0,0.050000000745058,0.6853664517402649,1.0,-0.8923792839050293,0.0001447338727302,0.8922345042228699,-0.180707037448883,0.0,0.0,0.0,24.67881965637207,25.0,-166.0187530517578,-420.134033203125,78.13424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,299.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18220.43359375,18000.0,0.0,0.0,0.0533288344740867,0.0,0.0,0.0,0.0,1.0,0.0105550801381468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041020638309419,0.0676321908831596,-0.0635301321744918,0.0,5.4121985158417374e-05,0.0,0.0,2.5439229011535645,0.0,0.0,0.0,0.2633936107158661,4.0,0.0,1.0
405300,293.1285400390625,297.1499938964844,293.1499938964844,0.0336001627147197,-1129.80419921875,304.14373779296875,0.6589529514312744,0.0767099410295486,0.069567859172821,294.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.5685142278671265,0.050000000745058,0.0481169559061527,293.1112060546875,297.1499938964844,293.1499938964844,0.1560936272144317,-2553.33935546875,304.135986328125,0.9453216791152954,0.2245028764009475,0.1573138833045959,293.1485595703125,297.1499938964844,293.1499938964844,0.1820143610239029,-3906.9716796875,304.1356811523437,0.9846606850624084,0.2538561224937439,0.2407193630933761,293.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4735412597656,0.5685142278671265,0.050000000745058,0.228246122598648,290.8348693847656,291.1499938964844,269.1912536621094,267.4349670410156,288.5252380371094,293.4332275390625,290.602294921875,1.0,0.1913688033819198,1.0,0.050000000745058,0.6848666667938232,1.0,-0.8928204774856567,0.0001449652627343,0.892675518989563,-0.1808709800243377,0.0,0.0,0.0322588421404361,24.69158744812012,25.0,-1126.5205078125,-1768.3643798828125,78.2328109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,299.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17827.654296875,18000.0,0.0,0.0,0.0520594529807567,0.0,0.0,0.0,0.0,1.0,0.0117937689647078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198589097708463,0.0863460823893547,-0.0664871707558631,0.0,5.28337259311229e-05,0.0,0.0,3.2028350830078125,0.0,0.0,0.0,0.2663553655147552,4.0,0.0,1.0
405360,293.1277160644531,297.1499938964844,293.1499938964844,0.0333531126379966,-1123.5794677734375,304.14556884765625,0.6600706577301025,0.0771457031369209,0.0698850378394126,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70440673828125,0.5686056017875671,0.050000000745058,0.0481163933873176,293.1120910644531,297.1499938964844,293.1499938964844,0.1546536386013031,-2531.389892578125,304.14190673828125,0.9458634853363036,0.224817007780075,0.1574903577566146,293.14752197265625,297.1499938964844,293.1499938964844,0.1802387982606887,-3871.853271484375,304.14239501953125,0.9849567413330078,0.2540759742259979,0.2408776581287384,293.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.517333984375,0.5686056017875671,0.050000000745058,0.2282434552907943,290.7672424316406,291.1499938964844,269.16900634765625,267.42388916015625,288.5262145996094,293.4441223144531,290.989990234375,1.0,0.1914461404085159,1.0,0.050000000745058,0.6843668222427368,1.0,-0.8935988545417786,0.0001452823489671,0.8934535384178162,-0.1811463832855224,0.0,0.0,0.0754370540380477,24.684532165527344,25.0,446.0975341796875,-3648.149169921875,78.36165618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39849853515625,302.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17840.146484375,18000.0,0.0,0.0,0.0494077913463115,0.0,0.0,0.0,0.0,1.0,0.005490502808243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887895599007606,0.1274325996637344,-0.038643043488264,0.0,5.01426293340046e-05,0.0,0.0,4.878772258758545,0.0,0.0,0.0,0.2711999118328094,4.0,0.0,1.0
405420,293.127685546875,297.1499938964844,293.1499938964844,0.031135756522417,-1076.8350830078125,304.1502380371094,0.6621978282928467,0.0777263194322586,0.0705286562442779,294.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338134765625,0.5686496496200562,0.050000000745058,0.0481161214411258,293.1158447265625,297.1499938964844,293.1499938964844,0.1461858302354812,-2409.7158203125,304.1571655273437,0.9464990496635436,0.2250247597694397,0.1577422022819519,293.1474304199219,297.1499938964844,293.1499938964844,0.1701689660549163,-3683.535888671875,304.1598815917969,0.9852399826049804,0.2541655898094177,0.241076186299324,293.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.5686496496200562,0.050000000745058,0.2282421588897705,291.5483093261719,291.1499938964844,269.1250305175781,267.4018859863281,288.4905090332031,293.4206237792969,291.50567626953125,1.0,0.1916022151708603,1.0,0.050000000745058,0.6833672523498535,1.0,-0.8949103355407715,0.0001458656042814,0.8947644829750061,-0.181703582406044,0.0,0.0,0.0,24.688308715820312,25.0,22.412078857421875,-872.7008666992188,78.60305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,299.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.58203125,18000.0,0.0,0.0,0.053224854171276,0.0,0.0,0.0,0.0,1.0,0.0098548745736479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008610563352704,0.0697812065482139,-0.0611706413328647,0.0,5.401646194513887e-05,0.0,0.0,2.632232666015625,0.0,0.0,0.0,0.263702780008316,4.0,0.0,1.0
405480,293.127685546875,297.1499938964844,293.1499938964844,0.031135756522417,-1076.8350830078125,304.1502380371094,0.6621978282928467,0.0777263194322586,0.0705286562442779,294.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5338134765625,0.5686496496200562,0.050000000745058,0.0481161214411258,293.1158447265625,297.1499938964844,293.1499938964844,0.1461858302354812,-2409.7158203125,304.1571655273437,0.9464990496635436,0.2250247597694397,0.1577422022819519,293.1474304199219,297.1499938964844,293.1499938964844,0.1701689660549163,-3683.535888671875,304.1598815917969,0.9852399826049804,0.2541655898094177,0.241076186299324,293.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.5686496496200562,0.050000000745058,0.2282421588897705,291.5483093261719,291.1499938964844,269.1250305175781,267.4018859863281,288.4905090332031,293.4206237792969,291.50567626953125,1.0,0.1916022151708603,1.0,0.050000000745058,0.6833672523498535,1.0,-0.8949103355407715,0.0001458656042814,0.8947644829750061,-0.181703582406044,0.0,0.0,0.0,24.688308715820312,25.0,22.412078857421875,-872.7008666992188,78.60305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,299.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.58203125,18000.0,0.0,0.0,0.053224854171276,0.0,0.0,0.0,0.0,1.0,0.0098548745736479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008610563352704,0.0697812065482139,-0.0611706413328647,0.0,5.401646194513887e-05,0.0,0.0,2.632232666015625,0.0,0.0,0.0,0.263702780008316,4.0,0.0,1.0
405540,293.1274108886719,297.1499938964844,293.1499938964844,0.0347730703651905,-1148.2159423828125,304.1448059082031,0.6635821461677551,0.0783371180295944,0.0709859952330589,294.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6630554199219,0.568556010723114,0.050000000745058,0.0481166876852512,293.1184387207031,297.1499938964844,293.1499938964844,0.1562232673168182,-2553.147705078125,304.1402282714844,0.9466964602470398,0.2253581881523132,0.1578956246376037,293.146484375,297.1499938964844,293.1499938964844,0.1817844361066818,-3900.263916015625,304.1397705078125,0.9852826595306396,0.2544155418872833,0.2412132024765014,293.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867004394531,0.568556010723114,0.050000000745058,0.2282448559999466,290.6951904296875,291.1499938964844,269.0819396972656,267.38018798828125,288.4718933105469,293.42242431640625,290.9054260253906,1.0,0.191740795969963,1.0,0.050000000745058,0.6823676824569702,1.0,-0.8958113193511963,0.0001463625521864,0.8956649899482727,-0.1822789907455444,0.0,0.0,0.0844318270683288,24.70726776123047,25.0,350.96270751953125,-3640.135009765625,78.79450988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,302.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.05078125,18000.0,0.0,0.0,0.0497279874980449,0.0,0.0,0.0,0.0,1.0,0.0055895196273922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881075859069824,0.1273838430643081,-0.039276260882616,0.0,5.046758451499045e-05,0.0,0.0,4.871203899383545,0.0,0.0,0.0,0.2711256742477417,4.0,0.0,1.0
405600,293.1274108886719,297.1499938964844,293.1499938964844,0.0347730703651905,-1148.2159423828125,304.1448059082031,0.6635821461677551,0.0783371180295944,0.0709859952330589,294.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6630554199219,0.568556010723114,0.050000000745058,0.0481166876852512,293.1184387207031,297.1499938964844,293.1499938964844,0.1562232673168182,-2553.147705078125,304.1402282714844,0.9466964602470398,0.2253581881523132,0.1578956246376037,293.146484375,297.1499938964844,293.1499938964844,0.1817844361066818,-3900.263916015625,304.1397705078125,0.9852826595306396,0.2544155418872833,0.2412132024765014,293.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867004394531,0.568556010723114,0.050000000745058,0.2282448559999466,290.6951904296875,291.1499938964844,269.0819396972656,267.38018798828125,288.4718933105469,293.42242431640625,290.9054260253906,1.0,0.191740795969963,1.0,0.050000000745058,0.6823676824569702,1.0,-0.8958113193511963,0.0001463625521864,0.8956649899482727,-0.1822789907455444,0.0,0.0,0.0844318270683288,24.70726776123047,25.0,350.96270751953125,-3640.135009765625,78.79450988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,302.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.05078125,18000.0,0.0,0.0,0.0497279874980449,0.0,0.0,0.0,0.0,1.0,0.0055895196273922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881075859069824,0.1273838430643081,-0.039276260882616,0.0,5.046758451499045e-05,0.0,0.0,4.871203899383545,0.0,0.0,0.0,0.2711256742477417,4.0,0.0,1.0
405660,293.1272277832031,297.1499938964844,293.1499938964844,0.0321026220917701,-1093.4647216796875,304.1504821777344,0.66571044921875,0.0789548233151435,0.0716287940740585,294.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.568605899810791,0.050000000745058,0.0481163822114467,293.1214599609375,297.1499938964844,293.1499938964844,0.1466130018234253,-2415.171142578125,304.1579284667969,0.9472670555114746,0.2255523949861526,0.1581156402826309,293.1463317871094,297.1499938964844,293.1499938964844,0.1704586744308471,-3688.357666015625,304.1602478027344,0.985586404800415,0.2545396685600281,0.2414245158433914,293.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.568605899810791,0.050000000745058,0.2282433956861496,291.5400390625,291.1499938964844,269.0399780273437,267.35888671875,288.4396057128906,293.4092102050781,291.5258483886719,1.0,0.1918865740299224,1.0,0.050000000745058,0.6813681125640869,1.0,-0.8970987200737,0.0001469681592425,0.8969517350196838,-0.1830624490976333,0.0,0.0,0.0,24.70656013488769,25.0,185.87124633789065,-1559.0361328125,79.02577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,300.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18245.8984375,18000.0,0.0,0.0,0.053731020539999,0.0,0.0,0.0,0.0,1.0,0.0088784601539373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169284604489803,0.0742284879088401,-0.0573000237345695,0.0,5.453015546663664e-05,0.0,0.0,2.809626579284668,0.0,0.0,0.0,0.2643236517906189,4.0,0.0,1.0
405720,293.1272277832031,297.1499938964844,293.1499938964844,0.0321026220917701,-1093.4647216796875,304.1504821777344,0.66571044921875,0.0789548233151435,0.0716287940740585,294.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.568605899810791,0.050000000745058,0.0481163822114467,293.1214599609375,297.1499938964844,293.1499938964844,0.1466130018234253,-2415.171142578125,304.1579284667969,0.9472670555114746,0.2255523949861526,0.1581156402826309,293.1463317871094,297.1499938964844,293.1499938964844,0.1704586744308471,-3688.357666015625,304.1602478027344,0.985586404800415,0.2545396685600281,0.2414245158433914,293.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.568605899810791,0.050000000745058,0.2282433956861496,291.5400390625,291.1499938964844,269.0399780273437,267.35888671875,288.4396057128906,293.4092102050781,291.5258483886719,1.0,0.1918865740299224,1.0,0.050000000745058,0.6813681125640869,1.0,-0.8970987200737,0.0001469681592425,0.8969517350196838,-0.1830624490976333,0.0,0.0,0.0,24.70656013488769,25.0,185.87124633789065,-1559.0361328125,79.02577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,300.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18245.8984375,18000.0,0.0,0.0,0.053731020539999,0.0,0.0,0.0,0.0,1.0,0.0088784601539373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169284604489803,0.0742284879088401,-0.0573000237345695,0.0,5.453015546663664e-05,0.0,0.0,2.809626579284668,0.0,0.0,0.0,0.2643236517906189,4.0,0.0,1.0
405780,293.1279296875,297.1499938964844,293.1499938964844,0.0361139811575412,-1171.3485107421875,304.1441345214844,0.6666117906570435,0.0793846994638443,0.0719807147979736,294.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6357116699219,0.5683773159980774,0.050000000745058,0.0481177791953086,293.1242980957031,297.1499938964844,293.1499938964844,0.1576336771249771,-2572.8212890625,304.1384582519531,0.9470290541648864,0.2256960421800613,0.1581692695617675,293.1461181640625,297.1499938964844,293.1499938964844,0.1832813620567321,-3927.8095703125,304.1372375488281,0.985382318496704,0.2546744346618652,0.2414909899234771,293.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5683773159980774,0.050000000745058,0.2282500267028808,290.6302185058594,291.1499938964844,268.99932861328125,267.33807373046875,288.41259765625,293.4053039550781,290.8134765625,1.0,0.192012146115303,1.0,0.050000000745058,0.6803684830665588,1.0,-0.8976746201515198,0.0001474132441217,0.8975272178649902,-0.1837968379259109,0.0,0.0,0.0927429273724556,24.73951530456543,25.0,229.8481292724609,-3619.524169921875,79.1807632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,302.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17808.650390625,18000.0,0.0,0.0,0.0507790744304657,0.0,0.0,0.0,0.0,1.0,0.0056878523901104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868308246135711,0.1267271339893341,-0.0398963056504726,0.0,5.153430538484827e-05,0.0,0.0,4.83942985534668,0.0,0.0,0.0,0.270970731973648,4.0,0.0,1.0
405840,293.1279296875,297.1499938964844,293.1499938964844,0.0361139811575412,-1171.3485107421875,304.1441345214844,0.6666117906570435,0.0793846994638443,0.0719807147979736,294.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6357116699219,0.5683773159980774,0.050000000745058,0.0481177791953086,293.1242980957031,297.1499938964844,293.1499938964844,0.1576336771249771,-2572.8212890625,304.1384582519531,0.9470290541648864,0.2256960421800613,0.1581692695617675,293.1461181640625,297.1499938964844,293.1499938964844,0.1832813620567321,-3927.8095703125,304.1372375488281,0.985382318496704,0.2546744346618652,0.2414909899234771,293.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5683773159980774,0.050000000745058,0.2282500267028808,290.6302185058594,291.1499938964844,268.99932861328125,267.33807373046875,288.41259765625,293.4053039550781,290.8134765625,1.0,0.192012146115303,1.0,0.050000000745058,0.6803684830665588,1.0,-0.8976746201515198,0.0001474132441217,0.8975272178649902,-0.1837968379259109,0.0,0.0,0.0927429273724556,24.73951530456543,25.0,229.8481292724609,-3619.524169921875,79.1807632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,302.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17808.650390625,18000.0,0.0,0.0,0.0507790744304657,0.0,0.0,0.0,0.0,1.0,0.0056878523901104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868308246135711,0.1267271339893341,-0.0398963056504726,0.0,5.153430538484827e-05,0.0,0.0,4.83942985534668,0.0,0.0,0.0,0.270970731973648,4.0,0.0,1.0
405900,293.1271667480469,297.1499938964844,293.1499938964844,0.0335228145122528,-1119.7235107421875,304.1498413085937,0.6676799654960632,0.0798135101795196,0.0722941607236862,294.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5684330463409424,0.050000000745058,0.0481174364686012,293.1249084472656,297.1499938964844,293.1499938964844,0.1492696851491928,-2452.721923828125,304.155517578125,0.9473793506622314,0.2259002178907394,0.1582870483398437,293.1456298828125,297.1499938964844,293.1499938964844,0.1734924465417862,-3744.406982421875,304.1570739746094,0.9855945110321044,0.2548189759254455,0.2416164726018905,293.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6561279296875,0.5684330463409424,0.050000000745058,0.2282484024763107,291.2973937988281,291.1499938964844,268.9795837402344,267.3278503417969,288.4062805175781,293.41607666015625,291.4122314453125,1.0,0.1920777261257171,1.0,0.050000000745058,0.6798686981201172,1.0,-0.8983402252197266,0.0001477348560001,0.8981924653053284,-0.1843077987432479,0.0,0.0,0.0149637395516037,24.73298454284668,25.0,625.0604248046875,-3497.23095703125,79.29132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022033691406,303.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.0524780116975307,0.0,0.0,0.0,0.0,1.0,0.0046620583161711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081948310136795,0.1144502907991409,-0.0325019806623458,0.0,5.325851088855416e-05,0.0,0.0,4.39731502532959,0.0,0.0,0.0,0.2701922059059143,4.0,0.0,1.0
405960,293.12677001953125,297.1499938964844,293.1499938964844,0.0330969989299774,-1110.3536376953125,304.1506042480469,0.6689281463623047,0.080183207988739,0.072659358382225,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.48779296875,0.5685019493103027,0.050000000745058,0.0481170155107975,293.1257629394531,297.1499938964844,293.1499938964844,0.1471429616212844,-2422.255126953125,304.1582336425781,0.9477644562721252,0.2260490357875824,0.1584114730358123,293.1453857421875,297.1499938964844,293.1499938964844,0.1709427386522293,-3696.899169921875,304.1602478027344,0.9858114719390868,0.2549213171005249,0.2417325526475906,293.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2087097167969,0.5685019493103027,0.050000000745058,0.2282464057207107,291.519775390625,291.1499938964844,268.96026611328125,267.3177795410156,288.3865051269531,293.41064453125,291.5263061523437,1.0,0.1921460628509521,1.0,0.050000000745058,0.6793689131736755,1.0,-0.899064302444458,0.0001480746286688,0.8989161849021912,-0.1848623007535934,0.0,0.0,0.0,24.724634170532227,25.0,321.9861145019531,-2287.520751953125,79.40977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,301.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.7265625,18000.0,0.0,0.0,0.0548531226813793,0.0,0.0,0.0,0.0,1.0,0.0075120604597032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0313667207956314,0.0821494236588478,-0.0507827028632164,0.0,5.566894833464176e-05,0.0,0.0,3.1245675086975098,0.0,0.0,0.0,0.2653350830078125,4.0,0.0,1.0
406020,293.12615966796875,297.1499938964844,293.1499938964844,0.0377217382192611,-1198.6925048828125,304.1429138183594,0.6708540916442871,0.0808929875493049,0.0732446014881134,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6333312988281,0.5685423016548157,0.050000000745058,0.0481167659163475,293.1267395019531,297.1499938964844,293.1499938964844,0.1592134237289428,-2594.7529296875,304.135986328125,0.948311984539032,0.2264585793018341,0.15862937271595,293.1442565917969,297.1499938964844,293.1499938964844,0.184902936220169,-3957.5107421875,304.13427734375,0.986132264137268,0.255264401435852,0.2419708520174026,293.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5685423016548157,0.050000000745058,0.2282452285289764,290.5797119140625,291.1499938964844,268.9230041503906,267.298095703125,288.3637390136719,293.42095947265625,290.7144470214844,1.0,0.1922811865806579,1.0,0.050000000745058,0.6783693432807922,1.0,-0.9003121852874756,0.0001487165282014,0.900163471698761,-0.186021402478218,0.0,0.0,0.0984248891472816,24.71943473815918,25.0,73.23918151855469,-3572.728759765625,79.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,301.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17795.69140625,18000.0,0.0,0.0,0.0525648109614849,0.0,0.0,0.0,0.0,1.0,0.0058632916770875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842212811112403,0.1252176165580749,-0.0409963279962539,0.0,5.334660090738908e-05,0.0,0.0,4.77241849899292,0.0,0.0,0.0,0.2706660628318786,4.0,0.0,1.0
406080,293.12615966796875,297.1499938964844,293.1499938964844,0.0377217382192611,-1198.6925048828125,304.1429138183594,0.6708540916442871,0.0808929875493049,0.0732446014881134,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6333312988281,0.5685423016548157,0.050000000745058,0.0481167659163475,293.1267395019531,297.1499938964844,293.1499938964844,0.1592134237289428,-2594.7529296875,304.135986328125,0.948311984539032,0.2264585793018341,0.15862937271595,293.1442565917969,297.1499938964844,293.1499938964844,0.184902936220169,-3957.5107421875,304.13427734375,0.986132264137268,0.255264401435852,0.2419708520174026,293.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5685423016548157,0.050000000745058,0.2282452285289764,290.5797119140625,291.1499938964844,268.9230041503906,267.298095703125,288.3637390136719,293.42095947265625,290.7144470214844,1.0,0.1922811865806579,1.0,0.050000000745058,0.6783693432807922,1.0,-0.9003121852874756,0.0001487165282014,0.900163471698761,-0.186021402478218,0.0,0.0,0.0984248891472816,24.71943473815918,25.0,73.23918151855469,-3572.728759765625,79.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,301.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17795.69140625,18000.0,0.0,0.0,0.0525648109614849,0.0,0.0,0.0,0.0,1.0,0.0058632916770875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842212811112403,0.1252176165580749,-0.0409963279962539,0.0,5.334660090738908e-05,0.0,0.0,4.77241849899292,0.0,0.0,0.0,0.2706660628318786,4.0,0.0,1.0
406140,293.12451171875,297.1499938964844,293.1499938964844,0.0345335528254509,-1134.5927734375,304.15008544921875,0.674035906791687,0.0818362981081008,0.0741248577833175,294.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5688796043395996,0.050000000745058,0.0481147095561027,293.12701416015625,297.1499938964844,293.1499938964844,0.1481553614139557,-2435.937744140625,304.1576232910156,0.9497645497322084,0.2269963026046753,0.1590488106012344,293.1430053710937,297.1499938964844,293.1499938964844,0.1718595921993255,-3713.229248046875,304.1595458984375,0.9870372414588928,0.2556652128696441,0.2424095422029495,293.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.5688796043395996,0.050000000745058,0.2282354533672332,291.4952697753906,291.1499938964844,268.88775634765625,267.27911376953125,288.3249206542969,293.418212890625,291.5111083984375,1.0,0.192441388964653,1.0,0.050000000745058,0.6773697733879089,1.0,-0.9023844003677368,0.0001495792967034,0.9022348523139954,-0.1875082701444625,0.0,0.0,0.0,24.6754150390625,25.0,394.4050598144531,-2891.354736328125,79.93782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543395996094,301.8720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.03125,18000.0,0.0,0.0,0.0564091205596923,0.0,0.0,0.0,0.0,1.0,0.0059059620834887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0524242855608463,0.0938901081681251,-0.0414658188819885,0.0,5.724808943341486e-05,0.0,0.0,3.590589761734009,0.0,0.0,0.0,0.2668741047382355,4.0,0.0,1.0
406200,293.12451171875,297.1499938964844,293.1499938964844,0.0345335528254509,-1134.5927734375,304.15008544921875,0.674035906791687,0.0818362981081008,0.0741248577833175,294.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5688796043395996,0.050000000745058,0.0481147095561027,293.12701416015625,297.1499938964844,293.1499938964844,0.1481553614139557,-2435.937744140625,304.1576232910156,0.9497645497322084,0.2269963026046753,0.1590488106012344,293.1430053710937,297.1499938964844,293.1499938964844,0.1718595921993255,-3713.229248046875,304.1595458984375,0.9870372414588928,0.2556652128696441,0.2424095422029495,293.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.5688796043395996,0.050000000745058,0.2282354533672332,291.4952697753906,291.1499938964844,268.88775634765625,267.27911376953125,288.3249206542969,293.418212890625,291.5111083984375,1.0,0.192441388964653,1.0,0.050000000745058,0.6773697733879089,1.0,-0.9023844003677368,0.0001495792967034,0.9022348523139954,-0.1875082701444625,0.0,0.0,0.0,24.6754150390625,25.0,394.4050598144531,-2891.354736328125,79.93782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543395996094,301.8720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.03125,18000.0,0.0,0.0,0.0564091205596923,0.0,0.0,0.0,0.0,1.0,0.0059059620834887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0524242855608463,0.0938901081681251,-0.0414658188819885,0.0,5.724808943341486e-05,0.0,0.0,3.590589761734009,0.0,0.0,0.0,0.2668741047382355,4.0,0.0,1.0
406260,293.12322998046875,297.1499938964844,293.1499938964844,0.0395939424633979,-1229.9456787109375,304.1415100097656,0.6765322685241699,0.0827316343784332,0.0748566314578056,294.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679382324219,0.5690228343009949,0.050000000745058,0.0481138378381729,293.126708984375,297.1499938964844,293.1499938964844,0.1608853638172149,-2617.598388671875,304.133544921875,0.950767695903778,0.2276344001293182,0.1594043970108032,293.1414489746094,297.1499938964844,293.1499938964844,0.1864776909351349,-3985.97998046875,304.13165283203125,0.987611711025238,0.2561516463756561,0.2427685260772705,293.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.5690228343009949,0.050000000745058,0.2282313257455825,290.5639343261719,291.1499938964844,268.8547668457031,267.26092529296875,288.3031311035156,293.4384155273437,290.6207580566406,1.0,0.1926069557666778,1.0,0.050000000745058,0.6763702034950256,1.0,-0.9041138887405396,0.0001503733510617,0.9039635062217712,-0.1890395283699035,0.0,0.0,0.098706267774105,24.655881881713867,28.0,-126.81359100341795,-3509.3349609375,80.22345733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,300.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.455078125,18000.0,0.0,0.0,0.0548791587352752,0.0,0.0,0.0,0.0,1.0,0.0060965721495449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805580168962478,0.1229902133345604,-0.0424321964383125,0.0,5.569537097471766e-05,0.0,0.0,4.676845073699951,0.0,0.0,0.0,0.270239919424057,4.0,0.0,1.0
406320,293.12322998046875,297.1499938964844,293.1499938964844,0.0395939424633979,-1229.9456787109375,304.1415100097656,0.6765322685241699,0.0827316343784332,0.0748566314578056,294.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679382324219,0.5690228343009949,0.050000000745058,0.0481138378381729,293.126708984375,297.1499938964844,293.1499938964844,0.1608853638172149,-2617.598388671875,304.133544921875,0.950767695903778,0.2276344001293182,0.1594043970108032,293.1414489746094,297.1499938964844,293.1499938964844,0.1864776909351349,-3985.97998046875,304.13165283203125,0.987611711025238,0.2561516463756561,0.2427685260772705,293.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.5690228343009949,0.050000000745058,0.2282313257455825,290.5639343261719,291.1499938964844,268.8547668457031,267.26092529296875,288.3031311035156,293.4384155273437,290.6207580566406,1.0,0.1926069557666778,1.0,0.050000000745058,0.6763702034950256,1.0,-0.9041138887405396,0.0001503733510617,0.9039635062217712,-0.1890395283699035,0.0,0.0,0.098706267774105,24.655881881713867,28.0,-126.81359100341795,-3509.3349609375,80.22345733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,300.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.455078125,18000.0,0.0,0.0,0.0548791587352752,0.0,0.0,0.0,0.0,1.0,0.0060965721495449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805580168962478,0.1229902133345604,-0.0424321964383125,0.0,5.569537097471766e-05,0.0,0.0,4.676845073699951,0.0,0.0,0.0,0.270239919424057,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0363218039274215,-1164.4967041015625,304.1493225097656,0.6763682961463928,0.0838680565357208,0.0759196653962135,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.5656859874725342,0.050000000745058,0.0481344200670719,293.1255798339844,297.1499938964844,293.1499938964844,0.1496420949697494,-2455.99658203125,304.156494140625,0.9469442367553712,0.2284586429595947,0.1600286066532135,293.13970947265625,297.1499938964844,293.1499938964844,0.1731366515159607,-3735.942138671875,304.1585388183594,0.9842398166656494,0.2567276954650879,0.2433887720108032,293.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.5656859874725342,0.050000000745058,0.2283289730548858,291.46453857421875,291.1499938964844,268.82427978515625,267.2435913085937,288.2644348144531,293.4436950683594,291.4877014160156,1.0,0.1940065175294876,1.0,0.050000000745058,0.6753706336021423,1.0,-0.9070250391960144,0.0001514798641437,0.90687358379364,-0.190975621342659,0.0,0.0,0.0,25.19074058532715,31.0,419.1978759765625,-3277.053955078125,81.58135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83709716796875,302.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.673828125,18000.0,0.0,0.0,0.0581837221980094,0.0,0.0,0.0,0.0,1.0,0.0047165965661406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706194192171096,0.1035660654306411,-0.0329466424882411,0.0,5.904908175580204e-05,0.0,0.0,3.9658708572387695,0.0,0.0,0.0,0.2689341306686401,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0363218039274215,-1164.4967041015625,304.1493225097656,0.6763682961463928,0.0838680565357208,0.0759196653962135,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.5656859874725342,0.050000000745058,0.0481344200670719,293.1255798339844,297.1499938964844,293.1499938964844,0.1496420949697494,-2455.99658203125,304.156494140625,0.9469442367553712,0.2284586429595947,0.1600286066532135,293.13970947265625,297.1499938964844,293.1499938964844,0.1731366515159607,-3735.942138671875,304.1585388183594,0.9842398166656494,0.2567276954650879,0.2433887720108032,293.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.5656859874725342,0.050000000745058,0.2283289730548858,291.46453857421875,291.1499938964844,268.82427978515625,267.2435913085937,288.2644348144531,293.4436950683594,291.4877014160156,1.0,0.1940065175294876,1.0,0.050000000745058,0.6753706336021423,1.0,-0.9070250391960144,0.0001514798641437,0.90687358379364,-0.190975621342659,0.0,0.0,0.0,25.19074058532715,31.0,419.1978759765625,-3277.053955078125,81.58135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83709716796875,302.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.673828125,18000.0,0.0,0.0,0.0581837221980094,0.0,0.0,0.0,0.0,1.0,0.0047165965661406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706194192171096,0.1035660654306411,-0.0329466424882411,0.0,5.904908175580204e-05,0.0,0.0,3.9658708572387695,0.0,0.0,0.0,0.2689341306686401,4.0,0.0,1.0
