time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406500,293.1208190917969,297.1499938964844,293.1499938964844,0.0374179556965827,-1184.571533203125,304.1473693847656,0.6744292378425598,0.0842702537775039,0.0763440877199173,294.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222412109375,0.5626001358032227,0.050000000745058,0.0481540448963642,293.1256408691406,297.1499938964844,293.1499938964844,0.1518169790506363,-2487.44677734375,304.151123046875,0.942599356174469,0.2287569642066955,0.1602662652730941,293.139404296875,297.1499938964844,293.1499938964844,0.1755167096853256,-3781.246826171875,304.1523742675781,0.980584442615509,0.2569145560264587,0.2436028867959976,293.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222412109375,0.5626001358032227,0.050000000745058,0.2284220457077026,291.3841247558594,291.1499938964844,268.8100280761719,267.2352905273437,288.2387390136719,293.4386291503906,291.2362365722656,1.0,0.1950602531433105,1.0,0.050000000745058,0.6748708486557007,1.0,-0.9082119464874268,0.0001519720099167,0.9080599546432496,-0.1919198334217071,0.0,0.0,0.0,25.690889358520508,31.0,-583.1714477539062,-162.70668029785156,82.57318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75390625,298.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18183.880859375,18000.0,0.0,0.0,0.0597608610987663,0.0,0.0,0.0,0.0,1.0,0.0106183197349309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015846485039219,0.0652293637394905,-0.0636447146534919,0.0,6.064967965357937e-05,0.0,0.0,2.445991516113281,0.0,0.0,0.0,0.262991726398468,4.0,0.0,1.0
406560,293.1204528808594,297.1499938964844,293.1499938964844,0.0415422767400741,-1261.843017578125,304.14044189453125,0.6717454791069031,0.0847116857767105,0.0767333805561065,294.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.5589150786399841,0.050000000745058,0.0481782592833042,293.1251220703125,297.1499938964844,293.1499938964844,0.1624191403388977,-2638.017578125,304.1318664550781,0.9372726678848268,0.229165643453598,0.1605206727981567,293.1387023925781,297.1499938964844,293.1499938964844,0.1876519620418548,-4006.70361328125,304.130126953125,0.9760137796401978,0.2571907937526703,0.2438348829746246,293.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.5589150786399841,0.050000000745058,0.2285369336605072,290.6028747558594,291.1499938964844,268.7965087890625,267.2272033691406,288.22100830078125,293.4440612792969,290.546142578125,1.0,0.1963145732879638,1.0,0.050000000745058,0.674371063709259,1.0,-0.909429669380188,0.0001524762919871,0.9092771410942078,-0.1929021328687667,0.0,0.0,0.0911545231938362,26.307260513305664,34.0,-391.8525695800781,-3434.623046875,83.75306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290832519531,300.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17780.439453125,18000.0,0.0,0.0,0.0576001107692718,0.0,0.0,0.0,0.0,1.0,0.0063691367395222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761165991425514,0.1201817616820335,-0.0440651662647724,0.0,5.845678970217705e-05,0.0,0.0,4.558705806732178,0.0,0.0,0.0,0.2696824371814728,4.0,0.0,1.0
406620,293.1190795898437,297.1499938964844,293.1499938964844,0.0382063873112201,-1195.9078369140625,304.1488952636719,0.6658701300621033,0.0857408717274665,0.0777186900377273,294.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.5504750609397888,0.050000000745058,0.0482373125851154,293.12384033203125,297.1499938964844,293.1499938964844,0.1515543609857559,-2481.795654296875,304.1551818847656,0.925110638141632,0.2300604283809662,0.161204844713211,293.1375732421875,297.1499938964844,293.1499938964844,0.1746980994939804,-3763.771240234375,304.1573791503906,0.9648876786231996,0.2577106058597564,0.2444330155849456,293.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.5504750609397888,0.050000000745058,0.2288170456886291,291.4188232421875,291.1499938964844,268.77166748046875,267.2118530273437,288.1750183105469,293.4456481933594,291.45172119140625,1.0,0.1993478089570999,1.0,0.050000000745058,0.6733714938163757,1.0,-0.9125580787658693,0.0001536718627903,0.9124044179916382,-0.1951044499874115,0.0,0.0,0.0011250295210629,27.81534576416016,37.0,430.32763671875,-3366.32080078125,86.6806869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411865234375,302.5057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.859375,18000.0,0.0,0.0,0.0600667372345924,0.0,0.0,0.0,0.0,1.0,0.0044380505569279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743900388479232,0.1048679649829864,-0.030477924272418,0.0,6.09601047472097e-05,0.0,0.0,4.020802974700928,0.0,0.0,0.0,0.2691819965839386,4.0,0.0,1.0
406680,293.1190795898437,297.1499938964844,293.1499938964844,0.0382063873112201,-1195.9078369140625,304.1488952636719,0.6658701300621033,0.0857408717274665,0.0777186900377273,294.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.5504750609397888,0.050000000745058,0.0482373125851154,293.12384033203125,297.1499938964844,293.1499938964844,0.1515543609857559,-2481.795654296875,304.1551818847656,0.925110638141632,0.2300604283809662,0.161204844713211,293.1375732421875,297.1499938964844,293.1499938964844,0.1746980994939804,-3763.771240234375,304.1573791503906,0.9648876786231996,0.2577106058597564,0.2444330155849456,293.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.5504750609397888,0.050000000745058,0.2288170456886291,291.4188232421875,291.1499938964844,268.77166748046875,267.2118530273437,288.1750183105469,293.4456481933594,291.45172119140625,1.0,0.1993478089570999,1.0,0.050000000745058,0.6733714938163757,1.0,-0.9125580787658693,0.0001536718627903,0.9124044179916382,-0.1951044499874115,0.0,0.0,0.0011250295210629,27.81534576416016,37.0,430.32763671875,-3366.32080078125,86.6806869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411865234375,302.5057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.859375,18000.0,0.0,0.0,0.0600667372345924,0.0,0.0,0.0,0.0,1.0,0.0044380505569279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743900388479232,0.1048679649829864,-0.030477924272418,0.0,6.09601047472097e-05,0.0,0.0,4.020802974700928,0.0,0.0,0.0,0.2691819965839386,4.0,0.0,1.0
406740,293.119384765625,297.1499938964844,293.1499938964844,0.0428102351725101,-1281.273193359375,304.14093017578125,0.6580408811569214,0.0864662751555442,0.0784745290875434,294.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186706542969,0.5408545136451721,0.050000000745058,0.0483118332922458,293.123291015625,297.1499938964844,293.1499938964844,0.1626518219709396,-2639.796875,304.1332092285156,0.9108625650405884,0.2308307737112045,0.1617736965417862,293.13739013671875,297.1499938964844,293.1499938964844,0.1870567202568054,-3994.73095703125,304.13232421875,0.9505260586738586,0.2580606937408447,0.2448244541883468,293.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186706542969,0.5408545136451721,0.050000000745058,0.2291705310344696,290.7533264160156,291.1499938964844,268.75,267.1976013183594,288.1210632324219,293.437744140625,290.5565490722656,1.0,0.2029180824756622,1.0,0.050000000745058,0.6723719239234924,1.0,-0.9151312708854676,0.0001547432329971,0.9149765372276306,-0.1972712278366089,0.0,0.0,0.0691119283437728,29.70762634277344,40.0,-752.6129760742188,-3346.380615234375,90.11811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,299.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17785.16015625,18000.0,0.0,0.0,0.0608945675194263,0.0,0.0,0.0,0.0,1.0,0.0066195135004818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711892396211624,0.116714246571064,-0.0455250032246112,0.0,6.180024502100423e-05,0.0,0.0,4.417527198791504,0.0,0.0,0.0,0.268853098154068,4.0,0.0,1.0
406800,293.119384765625,297.1499938964844,293.1499938964844,0.0428102351725101,-1281.273193359375,304.14093017578125,0.6580408811569214,0.0864662751555442,0.0784745290875434,294.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186706542969,0.5408545136451721,0.050000000745058,0.0483118332922458,293.123291015625,297.1499938964844,293.1499938964844,0.1626518219709396,-2639.796875,304.1332092285156,0.9108625650405884,0.2308307737112045,0.1617736965417862,293.13739013671875,297.1499938964844,293.1499938964844,0.1870567202568054,-3994.73095703125,304.13232421875,0.9505260586738586,0.2580606937408447,0.2448244541883468,293.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186706542969,0.5408545136451721,0.050000000745058,0.2291705310344696,290.7533264160156,291.1499938964844,268.75,267.1976013183594,288.1210632324219,293.437744140625,290.5565490722656,1.0,0.2029180824756622,1.0,0.050000000745058,0.6723719239234924,1.0,-0.9151312708854676,0.0001547432329971,0.9149765372276306,-0.1972712278366089,0.0,0.0,0.0691119283437728,29.70762634277344,40.0,-752.6129760742188,-3346.380615234375,90.11811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,299.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17785.16015625,18000.0,0.0,0.0,0.0608945675194263,0.0,0.0,0.0,0.0,1.0,0.0066195135004818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711892396211624,0.116714246571064,-0.0455250032246112,0.0,6.180024502100423e-05,0.0,0.0,4.417527198791504,0.0,0.0,0.0,0.268853098154068,4.0,0.0,1.0
406860,293.1180725097656,297.1499938964844,293.1499938964844,0.0401140823960304,-1227.75537109375,304.1484680175781,0.6507579684257507,0.0875076055526733,0.0794315487146377,294.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5312935709953308,0.050000000745058,0.0483954362571239,293.1209716796875,297.1499938964844,293.1499938964844,0.1539591997861862,-2514.2470703125,304.1534118652344,0.8980594277381897,0.231978639960289,0.1626003533601761,293.1361694335937,297.1499938964844,293.1499938964844,0.1764848828315735,-3795.7705078125,304.15594482421875,0.935284435749054,0.2586272954940796,0.2454291433095932,293.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5312935709953308,0.050000000745058,0.2295671105384826,291.3543395996094,291.1499938964844,268.7300109863281,267.1838684082031,288.0713195800781,293.4400329589844,291.4019470214844,1.0,0.2069089114665985,1.0,0.050000000745058,0.6713724136352539,1.0,-0.9185736775398254,0.0001560547825647,0.9184176325798036,-0.1997641324996948,0.0,0.0,0.0173364114016294,31.83759498596192,43.0,437.1120300292969,-3483.767333984375,94.11805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524780273437,302.7503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4375,18000.0,0.0,0.0,0.0621581152081489,0.0,0.0,0.0,0.0,1.0,0.0041139745153486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794891566038131,0.1068621128797531,-0.0273729562759399,0.0,6.308258161880076e-05,0.0,0.0,4.103021144866943,0.0,0.0,0.0,0.2695264220237732,4.0,0.0,1.0
406920,293.1180725097656,297.1499938964844,293.1499938964844,0.0401140823960304,-1227.75537109375,304.1484680175781,0.6507579684257507,0.0875076055526733,0.0794315487146377,294.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5312935709953308,0.050000000745058,0.0483954362571239,293.1209716796875,297.1499938964844,293.1499938964844,0.1539591997861862,-2514.2470703125,304.1534118652344,0.8980594277381897,0.231978639960289,0.1626003533601761,293.1361694335937,297.1499938964844,293.1499938964844,0.1764848828315735,-3795.7705078125,304.15594482421875,0.935284435749054,0.2586272954940796,0.2454291433095932,293.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5312935709953308,0.050000000745058,0.2295671105384826,291.3543395996094,291.1499938964844,268.7300109863281,267.1838684082031,288.0713195800781,293.4400329589844,291.4019470214844,1.0,0.2069089114665985,1.0,0.050000000745058,0.6713724136352539,1.0,-0.9185736775398254,0.0001560547825647,0.9184176325798036,-0.1997641324996948,0.0,0.0,0.0173364114016294,31.83759498596192,43.0,437.1120300292969,-3483.767333984375,94.11805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524780273437,302.7503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4375,18000.0,0.0,0.0,0.0621581152081489,0.0,0.0,0.0,0.0,1.0,0.0041139745153486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794891566038131,0.1068621128797531,-0.0273729562759399,0.0,6.308258161880076e-05,0.0,0.0,4.103021144866943,0.0,0.0,0.0,0.2695264220237732,4.0,0.0,1.0
406980,293.11773681640625,297.1499938964844,293.1499938964844,0.0430731289088726,-1281.551513671875,304.1435241699219,0.6433829665184021,0.0883847847580909,0.0803376361727714,294.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5219630002975464,0.050000000745058,0.0484888516366481,293.11920166015625,297.1499938964844,293.1499938964844,0.1604305505752563,-2606.147705078125,304.1400146484375,0.8854954838752747,0.233069971203804,0.1634173989295959,293.135498046875,297.1499938964844,293.1499938964844,0.1832618862390518,-3922.9287109375,304.1409912109375,0.919466495513916,0.2591119110584259,0.2459681183099746,293.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5219630002975464,0.050000000745058,0.2300102412700653,291.06884765625,291.1499938964844,268.7099914550781,267.1700744628906,288.00836181640625,293.4278564453125,290.8217468261719,1.0,0.2112038880586624,1.0,0.050000000745058,0.6703728437423706,1.0,-0.9219323992729188,0.0001573633780935,0.9217750430107116,-0.202337309718132,0.0,0.0,0.0269862543791532,34.21372985839844,46.0,-1055.407470703125,-1841.8492431640625,98.51577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506103515625,298.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.955078125,18000.0,0.0,0.0,0.064809150993824,0.0,0.0,0.0,0.0,1.0,0.0096951192244887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0209539327770471,0.0811021476984024,-0.0601482130587101,0.0,6.577304884558544e-05,0.0,0.0,3.021897554397583,0.0,0.0,0.0,0.2658321857452392,4.0,0.0,1.0
407040,293.11773681640625,297.1499938964844,293.1499938964844,0.0430731289088726,-1281.551513671875,304.1435241699219,0.6433829665184021,0.0883847847580909,0.0803376361727714,294.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5219630002975464,0.050000000745058,0.0484888516366481,293.11920166015625,297.1499938964844,293.1499938964844,0.1604305505752563,-2606.147705078125,304.1400146484375,0.8854954838752747,0.233069971203804,0.1634173989295959,293.135498046875,297.1499938964844,293.1499938964844,0.1832618862390518,-3922.9287109375,304.1409912109375,0.919466495513916,0.2591119110584259,0.2459681183099746,293.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5219630002975464,0.050000000745058,0.2300102412700653,291.06884765625,291.1499938964844,268.7099914550781,267.1700744628906,288.00836181640625,293.4278564453125,290.8217468261719,1.0,0.2112038880586624,1.0,0.050000000745058,0.6703728437423706,1.0,-0.9219323992729188,0.0001573633780935,0.9217750430107116,-0.202337309718132,0.0,0.0,0.0269862543791532,34.21372985839844,46.0,-1055.407470703125,-1841.8492431640625,98.51577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506103515625,298.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.955078125,18000.0,0.0,0.0,0.064809150993824,0.0,0.0,0.0,0.0,1.0,0.0096951192244887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0209539327770471,0.0811021476984024,-0.0601482130587101,0.0,6.577304884558544e-05,0.0,0.0,3.021897554397583,0.0,0.0,0.0,0.2658321857452392,4.0,0.0,1.0
407100,293.1169128417969,297.1499938964844,293.1499938964844,0.044314157217741,-1303.3599853515625,304.1427307128906,0.6399835348129272,0.0889517292380333,0.0808282122015953,294.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7442321777344,0.517574667930603,0.050000000745058,0.0485378019511699,293.1174621582031,297.1499938964844,293.1499938964844,0.1630817949771881,-2642.07080078125,304.1378479003906,0.8796104788780212,0.2338041812181472,0.1639086902141571,293.13446044921875,297.1499938964844,293.1499938964844,0.1859515607357025,-3970.861572265625,304.138671875,0.9121044278144836,0.2595026195049286,0.2463275641202926,293.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7442321777344,0.517574667930603,0.050000000745058,0.230242446064949,290.7583312988281,291.1499938964844,268.70001220703125,267.16314697265625,287.987548828125,293.4355773925781,290.91119384765625,1.0,0.2134396135807037,1.0,0.050000000745058,0.669873058795929,1.0,-0.923879325389862,0.0001580906682647,0.9237212538719176,-0.2036926001310348,0.0,0.0,0.0940389335155487,35.461429595947266,46.0,177.55706787109375,-3728.521484375,100.8751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,302.0631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17854.30859375,18000.0,0.0,0.0,0.0629585459828376,0.0,0.0,0.0,0.0,1.0,0.0044089914299547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903320014476776,0.1204375028610229,-0.0301055032759904,0.0,6.38949204585515e-05,0.0,0.0,4.6098809242248535,0.0,0.0,0.0,0.2706603109836578,4.0,0.0,1.0
407160,293.1159362792969,297.1499938964844,293.1499938964844,0.0424961932003498,-1267.7901611328125,304.14727783203125,0.6369808912277222,0.0895645394921302,0.0814189240336418,294.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5134031176567078,0.050000000745058,0.0485878549516201,293.1158447265625,297.1499938964844,293.1499938964844,0.1574495285749435,-2561.434326171875,304.15008544921875,0.8740572929382324,0.2345317751169204,0.1644621789455413,293.1336364746094,297.1499938964844,293.1499938964844,0.1791451424360275,-3843.68505859375,304.15289306640625,0.9053325057029724,0.2598611712455749,0.2467375546693802,293.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5134031176567078,0.050000000745058,0.2304798662662506,291.2477111816406,291.1499938964844,268.69000244140625,267.1561889648437,287.9604187011719,293.4351806640625,291.3192138671875,1.0,0.2157259583473205,1.0,0.050000000745058,0.6693732738494873,1.0,-0.9260895848274232,0.0001588867453392,0.925930678844452,-0.2050868868827819,0.0,0.0,0.0369201451539993,36.74028015136719,49.0,421.486083984375,-3620.810302734375,103.34829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86798095703125,302.9241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.0645535960793495,0.0,0.0,0.0,0.0,1.0,0.0038286643102765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854684263467788,0.1099627241492271,-0.0244942996650934,0.0,6.551369733642787e-05,0.0,0.0,4.226769924163818,0.0,0.0,0.0,0.2699465453624725,4.0,0.0,1.0
407220,293.1151428222656,297.1499938964844,293.1499938964844,0.0433088988065719,-1280.6685791015625,304.14666748046875,0.6308973431587219,0.0905931293964386,0.082492783665657,294.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.5055041313171387,0.050000000745058,0.0486935637891292,293.113525390625,297.1499938964844,293.1499938964844,0.1580787152051925,-2569.5185546875,304.1485290527344,0.8631851673126221,0.2358695566654205,0.1654885858297348,293.1326904296875,297.1499938964844,293.1499938964844,0.1790990382432937,-3842.8056640625,304.1514587402344,0.8926987051963806,0.2604684233665466,0.2474376857280731,293.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.5055041313171387,0.050000000745058,0.2309812903404235,291.3375549316406,291.1499938964844,268.6700134277344,267.1422119140625,287.9018859863281,293.42498779296875,291.2912902832031,1.0,0.2203975766897201,1.0,0.050000000745058,0.6683737635612488,1.0,-0.9301791787147522,0.0001603954733582,0.9300187826156616,-0.2077211141586303,0.0,0.0,0.0,39.437278747558594,52.0,-176.56092834472656,-1557.3564453125,108.4771957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6581420898437,299.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.62890625,18000.0,0.0,0.0,0.0682913661003112,0.0,0.0,0.0,0.0,1.0,0.0082325367256999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165912937372922,0.0708716660737991,-0.0542803704738616,0.0,6.930705421837047e-05,0.0,0.0,2.6765918731689453,0.0,0.0,0.0,0.2638739049434662,4.0,0.0,1.0
407280,293.1151428222656,297.1499938964844,293.1499938964844,0.0433088988065719,-1280.6685791015625,304.14666748046875,0.6308973431587219,0.0905931293964386,0.082492783665657,294.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.5055041313171387,0.050000000745058,0.0486935637891292,293.113525390625,297.1499938964844,293.1499938964844,0.1580787152051925,-2569.5185546875,304.1485290527344,0.8631851673126221,0.2358695566654205,0.1654885858297348,293.1326904296875,297.1499938964844,293.1499938964844,0.1790990382432937,-3842.8056640625,304.1514587402344,0.8926987051963806,0.2604684233665466,0.2474376857280731,293.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.5055041313171387,0.050000000745058,0.2309812903404235,291.3375549316406,291.1499938964844,268.6700134277344,267.1422119140625,287.9018859863281,293.42498779296875,291.2912902832031,1.0,0.2203975766897201,1.0,0.050000000745058,0.6683737635612488,1.0,-0.9301791787147522,0.0001603954733582,0.9300187826156616,-0.2077211141586303,0.0,0.0,0.0,39.437278747558594,52.0,-176.56092834472656,-1557.3564453125,108.4771957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6581420898437,299.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.62890625,18000.0,0.0,0.0,0.0682913661003112,0.0,0.0,0.0,0.0,1.0,0.0082325367256999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165912937372922,0.0708716660737991,-0.0542803704738616,0.0,6.930705421837047e-05,0.0,0.0,2.6765918731689453,0.0,0.0,0.0,0.2638739049434662,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0456218346953392,-1321.380859375,304.1447448730469,0.6253092288970947,0.0917731374502182,0.0835870429873466,294.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.4983570277690887,0.050000000745058,0.0488033965229988,293.1101989746094,297.1499938964844,293.1499938964844,0.1627585142850875,-2633.7626953125,304.14337158203125,0.853387713432312,0.2374653369188308,0.166621908545494,293.1308898925781,297.1499938964844,293.1499938964844,0.18359936773777,-3924.718017578125,304.1459045410156,0.8810588121414185,0.2612689435482025,0.2482439130544662,293.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.4983570277690887,0.050000000745058,0.2315023094415664,291.0354919433594,291.1499938964844,268.6499938964844,267.1281433105469,287.8628845214844,293.433349609375,291.140869140625,1.0,0.2251582592725753,1.0,0.050000000745058,0.6673742532730103,1.0,-0.9345770478248596,0.0001619799149921,0.9344151020050048,-0.2102419286966323,0.0,0.0,0.0592337138950824,42.24500274658203,55.0,273.3761291503906,-3693.326171875,113.89330291748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,302.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.61328125,18000.0,0.0,0.0,0.0676072835922241,0.0,0.0,0.0,0.0,1.0,0.0039753587916493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879868492484092,0.1139197126030922,-0.0259328596293926,0.0,6.861279689474031e-05,0.0,0.0,4.369874477386475,0.0,0.0,0.0,0.2701650261878967,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0456218346953392,-1321.380859375,304.1447448730469,0.6253092288970947,0.0917731374502182,0.0835870429873466,294.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.4983570277690887,0.050000000745058,0.0488033965229988,293.1101989746094,297.1499938964844,293.1499938964844,0.1627585142850875,-2633.7626953125,304.14337158203125,0.853387713432312,0.2374653369188308,0.166621908545494,293.1308898925781,297.1499938964844,293.1499938964844,0.18359936773777,-3924.718017578125,304.1459045410156,0.8810588121414185,0.2612689435482025,0.2482439130544662,293.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.4983570277690887,0.050000000745058,0.2315023094415664,291.0354919433594,291.1499938964844,268.6499938964844,267.1281433105469,287.8628845214844,293.433349609375,291.140869140625,1.0,0.2251582592725753,1.0,0.050000000745058,0.6673742532730103,1.0,-0.9345770478248596,0.0001619799149921,0.9344151020050048,-0.2102419286966323,0.0,0.0,0.0592337138950824,42.24500274658203,55.0,273.3761291503906,-3693.326171875,113.89330291748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,302.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.61328125,18000.0,0.0,0.0,0.0676072835922241,0.0,0.0,0.0,0.0,1.0,0.0039753587916493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879868492484092,0.1139197126030922,-0.0259328596293926,0.0,6.861279689474031e-05,0.0,0.0,4.369874477386475,0.0,0.0,0.0,0.2701650261878967,4.0,0.0,1.0
407460,293.1123352050781,297.1499938964844,293.1499938964844,0.045559961348772,-1317.55029296875,304.1463317871094,0.6203603148460388,0.0929637551307678,0.0848018750548362,294.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.4918082952499389,0.050000000745058,0.0489165894687175,293.107421875,297.1499938964844,293.1499938964844,0.1610128432512283,-2607.75048828125,304.1478271484375,0.8445623517036438,0.2390370815992355,0.1678241193294525,293.1296081542969,297.1499938964844,293.1499938964844,0.1807698607444763,-3871.507568359375,304.1512145996094,0.8703469634056091,0.2620116472244262,0.249088168144226,293.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.4918082952499389,0.050000000745058,0.2320392429828643,291.31304931640625,291.1499938964844,268.6300048828125,267.1139831542969,287.820556640625,293.4289245605469,291.3072509765625,1.0,0.2299706637859344,1.0,0.050000000745058,0.6663747429847717,1.0,-0.9392715096473694,0.0001636327942833,0.9391078948974608,-0.2125820219516754,0.0,0.0,0.0088374763727188,45.14476776123047,43.0,113.77662658691406,-3350.87646484375,119.57222747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6843566894531,301.623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2578125,18000.0,0.0,0.0,0.0709860324859619,0.0,0.0,0.0,0.0,1.0,0.0042959116399288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709266364574432,0.1000110432505607,-0.0290844067931175,0.0,7.204179564723745e-05,0.0,0.0,3.822529792785645,0.0,0.0,0.0,0.2685186862945556,4.0,0.0,1.0
407520,293.1123352050781,297.1499938964844,293.1499938964844,0.045559961348772,-1317.55029296875,304.1463317871094,0.6203603148460388,0.0929637551307678,0.0848018750548362,294.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.4918082952499389,0.050000000745058,0.0489165894687175,293.107421875,297.1499938964844,293.1499938964844,0.1610128432512283,-2607.75048828125,304.1478271484375,0.8445623517036438,0.2390370815992355,0.1678241193294525,293.1296081542969,297.1499938964844,293.1499938964844,0.1807698607444763,-3871.507568359375,304.1512145996094,0.8703469634056091,0.2620116472244262,0.249088168144226,293.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.4918082952499389,0.050000000745058,0.2320392429828643,291.31304931640625,291.1499938964844,268.6300048828125,267.1139831542969,287.820556640625,293.4289245605469,291.3072509765625,1.0,0.2299706637859344,1.0,0.050000000745058,0.6663747429847717,1.0,-0.9392715096473694,0.0001636327942833,0.9391078948974608,-0.2125820219516754,0.0,0.0,0.0088374763727188,45.14476776123047,43.0,113.77662658691406,-3350.87646484375,119.57222747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6843566894531,301.623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2578125,18000.0,0.0,0.0,0.0709860324859619,0.0,0.0,0.0,0.0,1.0,0.0042959116399288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709266364574432,0.1000110432505607,-0.0290844067931175,0.0,7.204179564723745e-05,0.0,0.0,3.822529792785645,0.0,0.0,0.0,0.2685186862945556,4.0,0.0,1.0
407580,293.1112670898437,297.1499938964844,293.1499938964844,0.0478644296526908,-1358.5919189453125,304.14361572265625,0.6241227388381958,0.0941303446888923,0.0858078822493553,294.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4930028319358825,0.050000000745058,0.0488950759172439,293.1045837402344,297.1499938964844,293.1499938964844,0.1657982170581817,-2673.8818359375,304.1402587890625,0.8482958078384399,0.2406894266605377,0.1689242422580719,293.1282653808594,297.1499938964844,293.1499938964844,0.1852732598781585,-3954.517822265625,304.1429748535156,0.8732929825782776,0.2627986967563629,0.2497775256633758,293.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4930028319358825,0.050000000745058,0.2319371998310089,291.0815734863281,291.1499938964844,268.6099853515625,267.0997009277344,287.7859802246094,293.4291076660156,291.0497741699219,1.0,0.2290248274803161,1.0,0.050000000745058,0.6653752326965332,1.0,-0.9424788355827332,0.0001648945763008,0.9423139095306396,-0.2144550085067749,0.0,0.0,0.027462363243103,44.61918258666992,31.0,-171.79310607910156,-3353.991943359375,119.46409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71697998046875,299.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.123046875,18000.0,0.0,0.0,0.0725828036665916,0.0,0.0,0.0,0.0,1.0,0.0051170601509511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701990127563476,0.1061871126294136,-0.0359880961477756,0.0,7.366231875494123e-05,0.0,0.0,4.035699367523193,0.0,0.0,0.0,0.2686260342597961,4.0,0.0,1.0
407640,293.1112670898437,297.1499938964844,293.1499938964844,0.0478644296526908,-1358.5919189453125,304.14361572265625,0.6241227388381958,0.0941303446888923,0.0858078822493553,294.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4930028319358825,0.050000000745058,0.0488950759172439,293.1045837402344,297.1499938964844,293.1499938964844,0.1657982170581817,-2673.8818359375,304.1402587890625,0.8482958078384399,0.2406894266605377,0.1689242422580719,293.1282653808594,297.1499938964844,293.1499938964844,0.1852732598781585,-3954.517822265625,304.1429748535156,0.8732929825782776,0.2627986967563629,0.2497775256633758,293.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4930028319358825,0.050000000745058,0.2319371998310089,291.0815734863281,291.1499938964844,268.6099853515625,267.0997009277344,287.7859802246094,293.4291076660156,291.0497741699219,1.0,0.2290248274803161,1.0,0.050000000745058,0.6653752326965332,1.0,-0.9424788355827332,0.0001648945763008,0.9423139095306396,-0.2144550085067749,0.0,0.0,0.027462363243103,44.61918258666992,31.0,-171.79310607910156,-3353.991943359375,119.46409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71697998046875,299.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.123046875,18000.0,0.0,0.0,0.0725828036665916,0.0,0.0,0.0,0.0,1.0,0.0051170601509511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701990127563476,0.1061871126294136,-0.0359880961477756,0.0,7.366231875494123e-05,0.0,0.0,4.035699367523193,0.0,0.0,0.0,0.2686260342597961,4.0,0.0,1.0
407700,293.1103820800781,297.1499938964844,293.1499938964844,0.0478146262466907,-1356.41357421875,304.1448974609375,0.6291347146034241,0.0947947576642036,0.0863261148333549,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4962256848812103,0.050000000745058,0.0488389246165752,293.1028137207031,297.1499938964844,293.1499938964844,0.1651055812835693,-2663.1015625,304.14337158203125,0.854612410068512,0.241613432765007,0.1695073246955871,293.1273498535156,297.1499938964844,293.1499938964844,0.1840410083532333,-3930.8291015625,304.1465759277344,0.8795120716094971,0.263254702091217,0.2501365840435028,293.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4962256848812103,0.050000000745058,0.2316708266735077,291.1468811035156,291.1499938964844,268.6000061035156,267.092529296875,287.7713623046875,293.43170166015625,291.1837158203125,1.0,0.2269390523433685,1.0,0.050000000745058,0.6648754477500916,1.0,-0.943844437599182,0.0001654633379075,0.9436789751052856,-0.2153088897466659,0.0,0.0,0.0228983741253614,43.204681396484375,31.0,83.02169799804688,-3440.495361328125,117.50557708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7465209960937,301.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.16015625,18000.0,0.0,0.0,0.073105938732624,0.0,0.0,0.0,0.0,1.0,0.0045278929173946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744331553578376,0.1056506335735321,-0.0312174763530492,0.0,7.419323083013296e-05,0.0,0.0,4.034839630126953,0.0,0.0,0.0,0.2689253687858581,4.0,0.0,1.0
407760,293.1094970703125,297.1499938964844,293.1499938964844,0.0479178205132484,-1357.196044921875,304.1455993652344,0.636069118976593,0.0954691171646118,0.0868543907999992,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.5010762810707092,0.050000000745058,0.0487598776817321,293.10107421875,297.1499938964844,293.1499938964844,0.1647873371839523,-2657.84423828125,304.1451110839844,0.8637346029281616,0.2425492256879806,0.1700967401266098,293.1264953613281,297.1499938964844,293.1499938964844,0.1832128167152404,-3915.045654296875,304.1486511230469,0.8886346817016602,0.263709157705307,0.2504862248897552,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.5010762810707092,0.050000000745058,0.2312958687543869,291.2328491210937,291.1499938964844,268.5899963378906,267.0853271484375,287.75445556640625,293.4312744140625,291.23895263671875,1.0,0.2239495068788528,1.0,0.050000000745058,0.6643756628036499,1.0,-0.9450607299804688,0.0001659943081904,0.944894790649414,-0.2161269634962082,0.0,0.0,0.0080942641943693,41.2089729309082,25.0,73.32776641845703,-3366.701171875,114.57316589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72393798828125,301.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.06640625,18000.0,0.0,0.0,0.0741604566574096,0.0,0.0,0.0,0.0,1.0,0.0045269443653523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707087367773056,0.1019313037395477,-0.0312225725501775,0.0,7.526343688368797e-05,0.0,0.0,3.892724752426148,0.0,0.0,0.0,0.2685768902301788,4.0,0.0,1.0
407820,293.1078491210937,297.1499938964844,293.1499938964844,0.0501564294099807,-1397.0589599609375,304.1432189941406,0.6519640684127808,0.0968318656086921,0.0879143103957176,294.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.5124319195747375,0.050000000745058,0.0485999882221221,293.0975646972656,297.1499938964844,293.1499938964844,0.1694342643022537,-2721.390869140625,304.1387023925781,0.8846917152404785,0.2444975823163986,0.1713112443685531,293.12469482421875,297.1499938964844,293.1499938964844,0.187391772866249,-3991.53662109375,304.1418151855469,0.90951007604599,0.2646695673465729,0.2512070536613464,293.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.5124319195747375,0.050000000745058,0.2305374294519424,291.0242919921875,291.1499938964844,268.57000732421875,267.07086181640625,287.7232666015625,293.4324951171875,291.0140075683594,1.0,0.2180028110742569,1.0,0.050000000745058,0.6633761525154114,1.0,-0.9475532174110411,0.0001670754281803,0.9473861455917358,-0.2177499085664749,0.0,0.0,0.0325222797691822,37.172996520996094,25.0,-110.50568389892578,-3407.37060546875,108.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,300.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.451171875,18000.0,0.0,0.0,0.0748883858323097,0.0,0.0,0.0,0.0,1.0,0.0050422335043549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716046616435051,0.1070588752627372,-0.0354542098939418,0.0,7.600219396408647e-05,0.0,0.0,4.075475215911865,0.0,0.0,0.0,0.2687262892723083,4.0,0.0,1.0
407880,293.1078491210937,297.1499938964844,293.1499938964844,0.0501564294099807,-1397.0589599609375,304.1432189941406,0.6519640684127808,0.0968318656086921,0.0879143103957176,294.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.5124319195747375,0.050000000745058,0.0485999882221221,293.0975646972656,297.1499938964844,293.1499938964844,0.1694342643022537,-2721.390869140625,304.1387023925781,0.8846917152404785,0.2444975823163986,0.1713112443685531,293.12469482421875,297.1499938964844,293.1499938964844,0.187391772866249,-3991.53662109375,304.1418151855469,0.90951007604599,0.2646695673465729,0.2512070536613464,293.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.5124319195747375,0.050000000745058,0.2305374294519424,291.0242919921875,291.1499938964844,268.57000732421875,267.07086181640625,287.7232666015625,293.4324951171875,291.0140075683594,1.0,0.2180028110742569,1.0,0.050000000745058,0.6633761525154114,1.0,-0.9475532174110411,0.0001670754281803,0.9473861455917358,-0.2177499085664749,0.0,0.0,0.0325222797691822,37.172996520996094,25.0,-110.50568389892578,-3407.37060546875,108.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,300.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.451171875,18000.0,0.0,0.0,0.0748883858323097,0.0,0.0,0.0,0.0,1.0,0.0050422335043549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716046616435051,0.1070588752627372,-0.0354542098939418,0.0,7.600219396408647e-05,0.0,0.0,4.075475215911865,0.0,0.0,0.0,0.2687262892723083,4.0,0.0,1.0
407940,293.10595703125,297.1499938964844,293.1499938964844,0.0502397492527961,-1396.0189208984375,304.145263671875,0.6674076914787292,0.0982804074883461,0.0890924558043479,294.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.5230181217193604,0.050000000745058,0.0484775193035602,293.0940856933594,297.1499938964844,293.1499938964844,0.1683990657329559,-2704.889892578125,304.1439819335937,0.9040037989616394,0.2465371489524841,0.1726402938365936,293.122802734375,297.1499938964844,293.1499938964844,0.1852363497018814,-3950.266357421875,304.1478881835937,0.9301684498786926,0.2656927108764648,0.2520504295825958,293.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.5230181217193604,0.050000000745058,0.2299564927816391,291.1973876953125,291.1499938964844,268.54998779296875,267.0562744140625,287.69580078125,293.4357604980469,291.20245361328125,1.0,0.2136113494634628,1.0,0.050000000745058,0.6623766422271729,1.0,-0.9507299661636353,0.0001683397276792,0.9505616426467896,-0.2194399833679199,0.0,0.0,0.0142670236527919,34.09352493286133,25.0,76.6917953491211,-3418.836181640625,104.3386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,301.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.0759722888469696,0.0,0.0,0.0,0.0,1.0,0.0044278767891228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719689279794693,0.1022893860936164,-0.030320456251502,0.0,7.71022096159868e-05,0.0,0.0,3.9084858894348153,0.0,0.0,0.0,0.2686784863471985,4.0,0.0,1.0
408000,293.10595703125,297.1499938964844,293.1499938964844,0.0502397492527961,-1396.0189208984375,304.145263671875,0.6674076914787292,0.0982804074883461,0.0890924558043479,294.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.5230181217193604,0.050000000745058,0.0484775193035602,293.0940856933594,297.1499938964844,293.1499938964844,0.1683990657329559,-2704.889892578125,304.1439819335937,0.9040037989616394,0.2465371489524841,0.1726402938365936,293.122802734375,297.1499938964844,293.1499938964844,0.1852363497018814,-3950.266357421875,304.1478881835937,0.9301684498786926,0.2656927108764648,0.2520504295825958,293.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.5230181217193604,0.050000000745058,0.2299564927816391,291.1973876953125,291.1499938964844,268.54998779296875,267.0562744140625,287.69580078125,293.4357604980469,291.20245361328125,1.0,0.2136113494634628,1.0,0.050000000745058,0.6623766422271729,1.0,-0.9507299661636353,0.0001683397276792,0.9505616426467896,-0.2194399833679199,0.0,0.0,0.0142670236527919,34.09352493286133,25.0,76.6917953491211,-3418.836181640625,104.3386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,301.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.0759722888469696,0.0,0.0,0.0,0.0,1.0,0.0044278767891228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719689279794693,0.1022893860936164,-0.030320456251502,0.0,7.71022096159868e-05,0.0,0.0,3.9084858894348153,0.0,0.0,0.0,0.2686784863471985,4.0,0.0,1.0
408060,293.10455322265625,297.1499938964844,293.1499938964844,0.0515460260212421,-1418.2064208984375,304.1446228027344,0.6814001202583313,0.0996825993061065,0.0902713239192962,294.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5323168635368347,0.050000000745058,0.0483858622610569,293.0910949707031,297.1499938964844,293.1499938964844,0.1705212742090225,-2732.7861328125,304.1423645019531,0.922222912311554,0.2485558241605758,0.1739771068096161,293.1212463378906,297.1499938964844,293.1499938964844,0.1865620166063308,-3973.791259765625,304.14630126953125,0.9477948546409608,0.2667011618614197,0.2529065012931824,293.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5323168635368347,0.050000000745058,0.2295216917991638,291.1708679199219,291.1499938964844,268.5299987792969,267.04156494140625,287.66943359375,293.4376525878906,291.15875244140625,1.0,0.2103214263916015,1.0,0.050000000745058,0.6613771319389343,1.0,-0.9541447758674622,0.0001696715189609,0.9539750814437866,-0.2211148142814636,0.0,0.0,0.0118580972775816,31.79790496826172,25.0,-45.84627914428711,-3258.134765625,101.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429870605469,300.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.0771336257457733,0.0,0.0,0.0,0.0,1.0,0.0049082497134804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637043267488479,0.0981461927294731,-0.0344418659806251,0.0,7.828082743799314e-05,0.0,0.0,3.737429857254028,0.0,0.0,0.0,0.2679600119590759,4.0,0.0,1.0
408120,293.10455322265625,297.1499938964844,293.1499938964844,0.0515460260212421,-1418.2064208984375,304.1446228027344,0.6814001202583313,0.0996825993061065,0.0902713239192962,294.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5323168635368347,0.050000000745058,0.0483858622610569,293.0910949707031,297.1499938964844,293.1499938964844,0.1705212742090225,-2732.7861328125,304.1423645019531,0.922222912311554,0.2485558241605758,0.1739771068096161,293.1212463378906,297.1499938964844,293.1499938964844,0.1865620166063308,-3973.791259765625,304.14630126953125,0.9477948546409608,0.2667011618614197,0.2529065012931824,293.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5323168635368347,0.050000000745058,0.2295216917991638,291.1708679199219,291.1499938964844,268.5299987792969,267.04156494140625,287.66943359375,293.4376525878906,291.15875244140625,1.0,0.2103214263916015,1.0,0.050000000745058,0.6613771319389343,1.0,-0.9541447758674622,0.0001696715189609,0.9539750814437866,-0.2211148142814636,0.0,0.0,0.0118580972775816,31.79790496826172,25.0,-45.84627914428711,-3258.134765625,101.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429870605469,300.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.0771336257457733,0.0,0.0,0.0,0.0,1.0,0.0049082497134804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637043267488479,0.0981461927294731,-0.0344418659806251,0.0,7.828082743799314e-05,0.0,0.0,3.737429857254028,0.0,0.0,0.0,0.2679600119590759,4.0,0.0,1.0
408180,293.1031494140625,297.1499938964844,293.1499938964844,0.0527079328894615,-1437.6356201171875,304.14453125,0.6940464973449707,0.1011177450418472,0.0914837196469307,294.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5404303669929504,0.050000000745058,0.0483152084052562,293.0882873535156,297.1499938964844,293.1499938964844,0.1722680181264877,-2755.14892578125,304.14215087890625,0.938904345035553,0.2506209909915924,0.1753558367490768,293.1196594238281,297.1499938964844,293.1499938964844,0.1874643415212631,-3989.141357421875,304.14617919921875,0.9621503353118896,0.2677509188652038,0.2538162171840668,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5404303669929504,0.050000000745058,0.229186549782753,291.1597595214844,291.1499938964844,268.510009765625,267.0267639160156,287.6476745605469,293.4428100585937,291.1643981933594,1.0,0.2078824937343597,1.0,0.050000000745058,0.6603776812553406,1.0,-0.9578592777252196,0.0001710881042527,0.9576882123947144,-0.2227812707424163,0.0,0.0,0.0133779440075159,30.03874969482422,25.0,13.246445655822754,-3415.468017578125,99.2611312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,301.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.736328125,18000.0,0.0,0.0,0.0776968747377395,0.0,0.0,0.0,0.0,1.0,0.0044402894563972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707199051976203,0.1011355370283126,-0.0304156355559825,0.0,7.885244849603623e-05,0.0,0.0,3.859873771667481,0.0,0.0,0.0,0.268460750579834,4.0,0.0,1.0
408240,293.1031494140625,297.1499938964844,293.1499938964844,0.0527079328894615,-1437.6356201171875,304.14453125,0.6940464973449707,0.1011177450418472,0.0914837196469307,294.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5404303669929504,0.050000000745058,0.0483152084052562,293.0882873535156,297.1499938964844,293.1499938964844,0.1722680181264877,-2755.14892578125,304.14215087890625,0.938904345035553,0.2506209909915924,0.1753558367490768,293.1196594238281,297.1499938964844,293.1499938964844,0.1874643415212631,-3989.141357421875,304.14617919921875,0.9621503353118896,0.2677509188652038,0.2538162171840668,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5404303669929504,0.050000000745058,0.229186549782753,291.1597595214844,291.1499938964844,268.510009765625,267.0267639160156,287.6476745605469,293.4428100585937,291.1643981933594,1.0,0.2078824937343597,1.0,0.050000000745058,0.6603776812553406,1.0,-0.9578592777252196,0.0001710881042527,0.9576882123947144,-0.2227812707424163,0.0,0.0,0.0133779440075159,30.03874969482422,25.0,13.246445655822754,-3415.468017578125,99.2611312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,301.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.736328125,18000.0,0.0,0.0,0.0776968747377395,0.0,0.0,0.0,0.0,1.0,0.0044402894563972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707199051976203,0.1011355370283126,-0.0304156355559825,0.0,7.885244849603623e-05,0.0,0.0,3.859873771667481,0.0,0.0,0.0,0.268460750579834,4.0,0.0,1.0
