time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408300,293.1024780273437,297.1499938964844,293.1499938964844,0.0532760694622993,-1447.1224365234375,304.1445007324219,0.6998608708381653,0.101841926574707,0.0921059772372245,293.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5440457463264465,0.050000000745058,0.048286035656929,293.08697509765625,297.1499938964844,293.1499938964844,0.1730880439281463,-2765.59228515625,304.1420593261719,0.9463037252426147,0.2516585886478424,0.1760564595460891,293.118896484375,297.1499938964844,293.1499938964844,0.1878543347120285,-3995.724609375,304.1461486816406,0.9681883454322816,0.268282026052475,0.2542860805988312,293.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5440457463264465,0.050000000745058,0.2290481775999069,291.16558837890625,291.1499938964844,268.5,267.0193176269531,287.6375427246094,293.4453125,291.1628723144531,1.0,0.2069199681282043,1.0,0.050000000745058,0.6598778963088989,1.0,-0.9598097801208496,0.0001718234125291,0.9596379399299622,-0.22360660135746,0.0,0.0,0.0116054089739918,29.31650161743164,25.0,-8.111263275146484,-3356.50244140625,98.48973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91278076171875,301.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.115234375,18000.0,0.0,0.0,0.0780301764607429,0.0,0.0,0.0,0.0,1.0,0.0045878821983933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676019117236137,0.0993544235825538,-0.0317525118589401,0.0,7.919070776551962e-05,0.0,0.0,3.789226770401001,0.0,0.0,0.0,0.268193632364273,4.0,0.0,1.0
408360,293.1018371582031,297.1499938964844,293.1499938964844,0.0539944544434547,-1459.4835205078125,304.1441955566406,0.7053264379501343,0.1025694757699966,0.0927331522107124,293.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5473754405975342,0.050000000745058,0.0482602752745151,293.0857238769531,297.1499938964844,293.1499938964844,0.1742932349443435,-2781.356201171875,304.1413269042969,0.9530421495437622,0.2527019381523132,0.1767618209123611,293.1181640625,297.1499938964844,293.1499938964844,0.1886617988348007,-4009.97998046875,304.1453857421875,0.9735507965087892,0.2688206434249878,0.2547640800476074,293.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5473754405975342,0.050000000745058,0.2289259731769561,291.144775390625,291.1499938964844,268.489990234375,267.0118408203125,287.6282958984375,293.4482421875,291.1387634277344,1.0,0.2061016410589218,1.0,0.050000000745058,0.659378170967102,1.0,-0.9618051648139954,0.0001725723268464,0.9616325497627258,-0.224423661828041,0.0,0.0,0.0139406761154532,28.68142890930176,28.0,-32.699188232421875,-3373.42041015625,97.86672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,301.0433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.078224778175354,0.0,0.0,0.0,0.0,1.0,0.0045992298983037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681056678295135,0.0999478250741958,-0.0318421497941017,0.0,7.938820635899901e-05,0.0,0.0,3.810159921646118,0.0,0.0,0.0,0.2682631313800812,4.0,0.0,1.0
408420,293.1006164550781,297.1499938964844,293.1499938964844,0.0551845803856849,-1479.4742431640625,304.1441650390625,0.7115178108215332,0.1040417626500129,0.0940340012311935,293.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5498474836349487,0.050000000745058,0.0482417754828929,293.0834045410156,297.1499938964844,293.1499938964844,0.1760193705558776,-2803.218505859375,304.141357421875,0.959650456905365,0.2547993957996368,0.17820805311203,293.1167297363281,297.1499938964844,293.1499938964844,0.1895351856946945,-4024.630615234375,304.1455078125,0.978135585784912,0.2699182331562042,0.2557750940322876,293.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5498474836349487,0.050000000745058,0.2288382053375244,291.14569091796875,291.1499938964844,268.4700012207031,266.9967956542969,287.6127624511719,293.45538330078125,291.1465759277344,1.0,0.2060176879167556,1.0,0.050000000745058,0.6583786606788635,1.0,-0.9661878347396852,0.0001741803862387,0.9660136699676514,-0.226072147488594,0.0,0.0,0.015208757482469,28.252965927124023,31.0,1.132254719734192,-3442.13134765625,98.07621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,301.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0785088762640953,0.0,0.0,0.0,0.0,1.0,0.0043676602654159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709197670221328,0.100657157599926,-0.0297373905777931,0.0,7.967652345541865e-05,0.0,0.0,3.841881036758423,0.0,0.0,0.0,0.2684369385242462,4.0,0.0,1.0
408480,293.1006164550781,297.1499938964844,293.1499938964844,0.0551845803856849,-1479.4742431640625,304.1441650390625,0.7115178108215332,0.1040417626500129,0.0940340012311935,293.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5498474836349487,0.050000000745058,0.0482417754828929,293.0834045410156,297.1499938964844,293.1499938964844,0.1760193705558776,-2803.218505859375,304.141357421875,0.959650456905365,0.2547993957996368,0.17820805311203,293.1167297363281,297.1499938964844,293.1499938964844,0.1895351856946945,-4024.630615234375,304.1455078125,0.978135585784912,0.2699182331562042,0.2557750940322876,293.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5498474836349487,0.050000000745058,0.2288382053375244,291.14569091796875,291.1499938964844,268.4700012207031,266.9967956542969,287.6127624511719,293.45538330078125,291.1465759277344,1.0,0.2060176879167556,1.0,0.050000000745058,0.6583786606788635,1.0,-0.9661878347396852,0.0001741803862387,0.9660136699676514,-0.226072147488594,0.0,0.0,0.015208757482469,28.252965927124023,31.0,1.132254719734192,-3442.13134765625,98.07621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,301.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0785088762640953,0.0,0.0,0.0,0.0,1.0,0.0043676602654159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709197670221328,0.100657157599926,-0.0297373905777931,0.0,7.967652345541865e-05,0.0,0.0,3.841881036758423,0.0,0.0,0.0,0.2684369385242462,4.0,0.0,1.0
408540,293.0994873046875,297.1499938964844,293.1499938964844,0.0564585551619529,-1501.1207275390625,304.1439819335937,0.7131373286247253,0.1055176109075546,0.0953706130385398,293.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.548233151435852,0.050000000745058,0.0482537634670734,293.0814514160156,297.1499938964844,293.1499938964844,0.1779158860445022,-2827.38720703125,304.1410827636719,0.9599391222000122,0.2568862736225128,0.1796722114086151,293.11541748046875,297.1499938964844,293.1499938964844,0.1906038224697113,-4042.8525390625,304.14520263671875,0.9771814346313475,0.27102792263031,0.2568298280239105,293.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.548233151435852,0.050000000745058,0.2288950830698013,291.14111328125,291.1499938964844,268.45001220703125,266.98162841796875,287.600341796875,293.4632873535156,291.1401062011719,1.0,0.2072165310382843,1.0,0.050000000745058,0.657379150390625,1.0,-0.9708977341651917,0.0001758847793098,0.9707219004631042,-0.2277048230171203,0.0,0.0,0.0165338031947612,28.60179710388184,34.0,-7.260654449462891,-3454.65771484375,99.6379165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,301.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.078774556517601,0.0,0.0,0.0,0.0,1.0,0.0043166745454072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710653588175773,0.1003191992640495,-0.029253838583827,0.0,7.994615589268506e-05,0.0,0.0,3.8290982246398926,0.0,0.0,0.0,0.2684169113636017,4.0,0.0,1.0
408600,293.0994873046875,297.1499938964844,293.1499938964844,0.0564585551619529,-1501.1207275390625,304.1439819335937,0.7131373286247253,0.1055176109075546,0.0953706130385398,293.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.548233151435852,0.050000000745058,0.0482537634670734,293.0814514160156,297.1499938964844,293.1499938964844,0.1779158860445022,-2827.38720703125,304.1410827636719,0.9599391222000122,0.2568862736225128,0.1796722114086151,293.11541748046875,297.1499938964844,293.1499938964844,0.1906038224697113,-4042.8525390625,304.14520263671875,0.9771814346313475,0.27102792263031,0.2568298280239105,293.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.548233151435852,0.050000000745058,0.2288950830698013,291.14111328125,291.1499938964844,268.45001220703125,266.98162841796875,287.600341796875,293.4632873535156,291.1401062011719,1.0,0.2072165310382843,1.0,0.050000000745058,0.657379150390625,1.0,-0.9708977341651917,0.0001758847793098,0.9707219004631042,-0.2277048230171203,0.0,0.0,0.0165338031947612,28.60179710388184,34.0,-7.260654449462891,-3454.65771484375,99.6379165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,301.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.078774556517601,0.0,0.0,0.0,0.0,1.0,0.0043166745454072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710653588175773,0.1003191992640495,-0.029253838583827,0.0,7.994615589268506e-05,0.0,0.0,3.8290982246398926,0.0,0.0,0.0,0.2684169113636017,4.0,0.0,1.0
408660,293.0984802246094,297.1499938964844,293.1499938964844,0.0577579587697982,-1523.3216552734375,304.1438293457031,0.7115200757980347,0.1070010364055633,0.0967346802353859,293.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5436428785324097,0.050000000745058,0.0482891537249088,293.07977294921875,297.1499938964844,293.1499938964844,0.1798478364944458,-2851.947021484375,304.1408386230469,0.9555985927581788,0.2589640617370605,0.1811471432447433,293.1141967773437,297.1499938964844,293.1499938964844,0.1917264014482498,-4061.966796875,304.1449279785156,0.9720795154571532,0.2721540033817291,0.2579226195812225,293.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5436428785324097,0.050000000745058,0.2290629595518112,291.1345520019531,291.1499938964844,268.42999267578125,266.96630859375,287.5911560058594,293.4723815917969,291.1339111328125,1.0,0.2094134241342544,1.0,0.050000000745058,0.6563796997070312,1.0,-0.975860595703125,0.00017766727251,0.9756829142570496,-0.2293100208044052,0.0,0.0,0.0190704129636287,29.54741859436035,37.0,-7.625788688659668,-3477.18603515625,102.25714111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,301.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0789301842451095,0.0,0.0,0.0,0.0,1.0,0.0042496835812926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717280805110931,0.1003398001194,-0.0286117177456617,0.0,8.010410238057375e-05,0.0,0.0,3.8306074142456055,0.0,0.0,0.0,0.2684445977210998,4.0,0.0,1.0
408720,293.0984802246094,297.1499938964844,293.1499938964844,0.0577579587697982,-1523.3216552734375,304.1438293457031,0.7115200757980347,0.1070010364055633,0.0967346802353859,293.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5436428785324097,0.050000000745058,0.0482891537249088,293.07977294921875,297.1499938964844,293.1499938964844,0.1798478364944458,-2851.947021484375,304.1408386230469,0.9555985927581788,0.2589640617370605,0.1811471432447433,293.1141967773437,297.1499938964844,293.1499938964844,0.1917264014482498,-4061.966796875,304.1449279785156,0.9720795154571532,0.2721540033817291,0.2579226195812225,293.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5436428785324097,0.050000000745058,0.2290629595518112,291.1345520019531,291.1499938964844,268.42999267578125,266.96630859375,287.5911560058594,293.4723815917969,291.1339111328125,1.0,0.2094134241342544,1.0,0.050000000745058,0.6563796997070312,1.0,-0.975860595703125,0.00017766727251,0.9756829142570496,-0.2293100208044052,0.0,0.0,0.0190704129636287,29.54741859436035,37.0,-7.625788688659668,-3477.18603515625,102.25714111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,301.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0789301842451095,0.0,0.0,0.0,0.0,1.0,0.0042496835812926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717280805110931,0.1003398001194,-0.0286117177456617,0.0,8.010410238057375e-05,0.0,0.0,3.8306074142456055,0.0,0.0,0.0,0.2684445977210998,4.0,0.0,1.0
408780,293.0975646972656,297.1499938964844,293.1499938964844,0.0590611211955547,-1545.67431640625,304.1437072753906,0.7075758576393127,0.1084929257631301,0.0981241464614868,293.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5371112823486328,0.050000000745058,0.0483430847525596,293.078369140625,297.1499938964844,293.1499938964844,0.1817585676908493,-2876.132080078125,304.1407165527344,0.9478681683540344,0.261029452085495,0.1826277375221252,293.113037109375,297.1499938964844,293.1499938964844,0.1928453296422958,-4080.931640625,304.144775390625,0.9637637734413148,0.2732957303524017,0.2590490281581878,293.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5371112823486328,0.050000000745058,0.229318767786026,291.1303405761719,291.1499938964844,268.4100036621094,266.9508972167969,287.5848999023437,293.4823913574219,291.1299743652344,1.0,0.2123740464448928,1.0,0.050000000745058,0.6553801894187927,1.0,-0.9810288548469543,0.0001795165153453,0.9808493852615356,-0.2308801114559173,0.0,0.0,0.0219903271645307,30.96628189086914,40.0,-5.633202075958252,-3501.316162109375,105.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072998046875,301.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0790392458438873,0.0,0.0,0.0,0.0,1.0,0.0041723875328898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072525255382061,0.1003864407539367,-0.0278611909598112,0.0,8.021479152375832e-05,0.0,0.0,3.833414316177368,0.0,0.0,0.0,0.2684837579727173,4.0,0.0,1.0
408840,293.0975646972656,297.1499938964844,293.1499938964844,0.0590611211955547,-1545.67431640625,304.1437072753906,0.7075758576393127,0.1084929257631301,0.0981241464614868,293.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5371112823486328,0.050000000745058,0.0483430847525596,293.078369140625,297.1499938964844,293.1499938964844,0.1817585676908493,-2876.132080078125,304.1407165527344,0.9478681683540344,0.261029452085495,0.1826277375221252,293.113037109375,297.1499938964844,293.1499938964844,0.1928453296422958,-4080.931640625,304.144775390625,0.9637637734413148,0.2732957303524017,0.2590490281581878,293.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5371112823486328,0.050000000745058,0.229318767786026,291.1303405761719,291.1499938964844,268.4100036621094,266.9508972167969,287.5848999023437,293.4823913574219,291.1299743652344,1.0,0.2123740464448928,1.0,0.050000000745058,0.6553801894187927,1.0,-0.9810288548469543,0.0001795165153453,0.9808493852615356,-0.2308801114559173,0.0,0.0,0.0219903271645307,30.96628189086914,40.0,-5.633202075958252,-3501.316162109375,105.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072998046875,301.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0790392458438873,0.0,0.0,0.0,0.0,1.0,0.0041723875328898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072525255382061,0.1003864407539367,-0.0278611909598112,0.0,8.021479152375832e-05,0.0,0.0,3.833414316177368,0.0,0.0,0.0,0.2684837579727173,4.0,0.0,1.0
408900,293.0971374511719,297.1499938964844,293.1499938964844,0.0597132295370101,-1556.89453125,304.1436767578125,0.7049709558486938,0.1092415377497673,0.0988270044326782,293.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5333917737007141,0.050000000745058,0.0483759231865406,293.0777587890625,297.1499938964844,293.1499938964844,0.1827051043510437,-2888.076904296875,304.14068603515625,0.9430461525917052,0.2620563507080078,0.1833685338497162,293.11248779296875,297.1499938964844,293.1499938964844,0.1934035122394561,-4090.3642578125,304.14471435546875,0.9586325287818908,0.2738721072673797,0.2596233785152435,293.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5333917737007141,0.050000000745058,0.2294745445251464,291.1289978027344,291.1499938964844,268.3999938964844,266.943115234375,287.58282470703125,293.4877014160156,291.1287536621094,1.0,0.2140857428312301,1.0,0.050000000745058,0.6548804640769958,1.0,-0.9836772680282592,0.0001804631319828,0.9834967851638794,-0.2316501885652542,0.0,0.0,0.0235286783427,31.82569694519043,40.0,-4.343925476074219,-3513.559814453125,107.7517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823059082031,301.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.0790900290012359,0.0,0.0,0.0,0.0,1.0,0.0041305222548544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729568377137184,0.1004073247313499,-0.027450481429696,0.0,8.026632713153958e-05,0.0,0.0,3.834783315658569,0.0,0.0,0.0,0.2685049474239349,4.0,0.0,1.0
408960,293.09674072265625,297.1499938964844,293.1499938964844,0.0603649392724037,-1568.1318359375,304.1436462402344,0.70209801197052,0.1099916025996208,0.0995343774557113,293.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5295102000236511,0.050000000745058,0.0484120547771453,293.07720947265625,297.1499938964844,293.1499938964844,0.1836449801921844,-2899.914794921875,304.1406555175781,0.9377749562263488,0.2630790174007416,0.1841088980436325,293.1119384765625,297.1499938964844,293.1499938964844,0.1939603239297866,-4099.75537109375,304.1446533203125,0.9530014395713806,0.2744518220424652,0.2602042853832245,293.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5295102000236511,0.050000000745058,0.2296459376811981,291.1281433105469,291.1499938964844,268.3900146484375,266.9353332519531,287.58135986328125,293.4931945800781,291.1280212402344,1.0,0.2159209549427032,1.0,0.050000000745058,0.654380738735199,1.0,-0.9863611459732056,0.0001814225979615,0.9861797094345092,-0.2324092984199524,0.0,0.0,0.0250745806843042,32.7692985534668,43.0,-3.045414447784424,-3525.65576171875,109.92781829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896301269531,301.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0791445896029472,0.0,0.0,0.0,0.0,1.0,0.0040874374099075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733975917100906,0.10042255371809,-0.0270249601453542,0.0,8.032169716898352e-05,0.0,0.0,3.835952758789064,0.0,0.0,0.0,0.2685261368751526,4.0,0.0,1.0
409020,293.0959777832031,297.1499938964844,293.1499938964844,0.0616666935384273,-1590.6524658203125,304.1435852050781,0.6958323121070862,0.1114954352378845,0.1009608805179596,293.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5215567946434021,0.050000000745058,0.0484929755330085,293.0762939453125,297.1499938964844,293.1499938964844,0.1855054497718811,-2923.286376953125,304.14068603515625,0.926372766494751,0.2651101350784302,0.1855864226818084,293.1109313964844,297.1499938964844,293.1499938964844,0.1950717270374298,-4118.45556640625,304.14459228515625,0.9406386613845824,0.2756208479404449,0.2613839507102966,293.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5215567946434021,0.050000000745058,0.2300297915935516,291.12762451171875,291.1499938964844,268.3699951171875,266.9196472167969,287.58026123046875,293.5046081542969,291.127685546875,1.0,0.2198981940746307,1.0,0.050000000745058,0.6533812880516052,1.0,-0.9918202757835388,0.0001833765418268,0.9916368722915648,-0.2338930368423462,0.0,0.0,0.0281045474112033,34.87772750854492,46.0,-0.7708452343940735,-3548.85498046875,114.70722198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0983581542969,301.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0792784616351127,0.0,0.0,0.0,0.0,1.0,0.0040002376772463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07427828758955,0.1004340872168541,-0.0261557977646589,0.0,8.045756112551317e-05,0.0,0.0,3.837570905685425,0.0,0.0,0.0,0.2685668170452118,4.0,0.0,1.0
409080,293.0959777832031,297.1499938964844,293.1499938964844,0.0616666935384273,-1590.6524658203125,304.1435852050781,0.6958323121070862,0.1114954352378845,0.1009608805179596,293.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5215567946434021,0.050000000745058,0.0484929755330085,293.0762939453125,297.1499938964844,293.1499938964844,0.1855054497718811,-2923.286376953125,304.14068603515625,0.926372766494751,0.2651101350784302,0.1855864226818084,293.1109313964844,297.1499938964844,293.1499938964844,0.1950717270374298,-4118.45556640625,304.14459228515625,0.9406386613845824,0.2756208479404449,0.2613839507102966,293.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5215567946434021,0.050000000745058,0.2300297915935516,291.12762451171875,291.1499938964844,268.3699951171875,266.9196472167969,287.58026123046875,293.5046081542969,291.127685546875,1.0,0.2198981940746307,1.0,0.050000000745058,0.6533812880516052,1.0,-0.9918202757835388,0.0001833765418268,0.9916368722915648,-0.2338930368423462,0.0,0.0,0.0281045474112033,34.87772750854492,46.0,-0.7708452343940735,-3548.85498046875,114.70722198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0983581542969,301.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0792784616351127,0.0,0.0,0.0,0.0,1.0,0.0040002376772463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07427828758955,0.1004340872168541,-0.0261557977646589,0.0,8.045756112551317e-05,0.0,0.0,3.837570905685425,0.0,0.0,0.0,0.2685668170452118,4.0,0.0,1.0
409140,293.09527587890625,297.1499938964844,293.1499938964844,0.0629662573337555,-1613.2408447265625,304.1435546875,0.6892653107643127,0.1130033582448959,0.1024003624916076,293.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5137308239936829,0.050000000745058,0.0485835075378418,293.0755920410156,297.1499938964844,293.1499938964844,0.1873431801795959,-2946.300537109375,304.1407165527344,0.9146766662597656,0.2671206295490265,0.1870569884777069,293.1099853515625,297.1499938964844,293.1499938964844,0.1961846947669983,-4137.13427734375,304.14453125,0.9275515079498292,0.2768017649650574,0.2625846266746521,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5137308239936829,0.050000000745058,0.2304592430591583,291.1282958984375,291.1499938964844,268.3500061035156,266.90380859375,287.5814208984375,293.5166015625,291.1284484863281,1.0,0.2241873145103454,1.0,0.050000000745058,0.6523818373680115,1.0,-0.99737811088562,0.0001853716530604,0.997192680835724,-0.2353286743164062,0.0,0.0,0.0309623349457979,37.232025146484375,49.0,0.8528488874435425,-3570.228759765625,119.97622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100341796875,301.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0794593170285224,0.0,0.0,0.0,0.0,1.0,0.0039150747470557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751264169812202,0.1004246845841407,-0.0252982657402753,0.0,8.064110443228856e-05,0.0,0.0,3.83834171295166,0.0,0.0,0.0,0.2686040997505188,4.0,0.0,1.0
409200,293.09527587890625,297.1499938964844,293.1499938964844,0.0629662573337555,-1613.2408447265625,304.1435546875,0.6892653107643127,0.1130033582448959,0.1024003624916076,293.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5137308239936829,0.050000000745058,0.0485835075378418,293.0755920410156,297.1499938964844,293.1499938964844,0.1873431801795959,-2946.300537109375,304.1407165527344,0.9146766662597656,0.2671206295490265,0.1870569884777069,293.1099853515625,297.1499938964844,293.1499938964844,0.1961846947669983,-4137.13427734375,304.14453125,0.9275515079498292,0.2768017649650574,0.2625846266746521,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5137308239936829,0.050000000745058,0.2304592430591583,291.1282958984375,291.1499938964844,268.3500061035156,266.90380859375,287.5814208984375,293.5166015625,291.1284484863281,1.0,0.2241873145103454,1.0,0.050000000745058,0.6523818373680115,1.0,-0.99737811088562,0.0001853716530604,0.997192680835724,-0.2353286743164062,0.0,0.0,0.0309623349457979,37.232025146484375,49.0,0.8528488874435425,-3570.228759765625,119.97622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100341796875,301.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0794593170285224,0.0,0.0,0.0,0.0,1.0,0.0039150747470557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751264169812202,0.1004246845841407,-0.0252982657402753,0.0,8.064110443228856e-05,0.0,0.0,3.83834171295166,0.0,0.0,0.0,0.2686040997505188,4.0,0.0,1.0
409260,293.0946655273437,297.1499938964844,293.1499938964844,0.0642641261219978,-1635.910400390625,304.1435546875,0.6827351450920105,0.1145148128271102,0.1038503795862197,293.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5063121318817139,0.050000000745058,0.0486817248165607,293.0750732421875,297.1499938964844,293.1499938964844,0.189161792397499,-2969.01416015625,304.1407775878906,0.9036968946456908,0.2691091001033783,0.1885180026292801,293.109130859375,297.1499938964844,293.1499938964844,0.1973043829202652,-4155.88916015625,304.1445007324219,0.9146788120269777,0.2779939174652099,0.2638037204742431,293.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5063121318817139,0.050000000745058,0.2309251427650451,291.129638671875,291.1499938964844,268.3299865722656,266.8878173828125,287.5846862792969,293.529052734375,291.1298522949219,1.0,0.2286932319402694,1.0,0.050000000745058,0.6513823866844177,1.0,-1.0030121803283691,0.0001874026638688,1.002824783325195,-0.2367148995399475,0.0,0.0,0.0335888564586639,39.78313064575195,52.0,1.8410131931304927,-3589.537841796875,125.65451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971984863281,301.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0796947255730629,0.0,0.0,0.0,0.0,1.0,0.0038346787914633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759190395474433,0.1004016622900962,-0.0244826227426528,0.0,8.088001777650788e-05,0.0,0.0,3.838512897491455,0.0,0.0,0.0,0.2686375379562378,4.0,0.0,1.0
409320,293.0946655273437,297.1499938964844,293.1499938964844,0.0642641261219978,-1635.910400390625,304.1435546875,0.6827351450920105,0.1145148128271102,0.1038503795862197,293.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5063121318817139,0.050000000745058,0.0486817248165607,293.0750732421875,297.1499938964844,293.1499938964844,0.189161792397499,-2969.01416015625,304.1407775878906,0.9036968946456908,0.2691091001033783,0.1885180026292801,293.109130859375,297.1499938964844,293.1499938964844,0.1973043829202652,-4155.88916015625,304.1445007324219,0.9146788120269777,0.2779939174652099,0.2638037204742431,293.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5063121318817139,0.050000000745058,0.2309251427650451,291.129638671875,291.1499938964844,268.3299865722656,266.8878173828125,287.5846862792969,293.529052734375,291.1298522949219,1.0,0.2286932319402694,1.0,0.050000000745058,0.6513823866844177,1.0,-1.0030121803283691,0.0001874026638688,1.002824783325195,-0.2367148995399475,0.0,0.0,0.0335888564586639,39.78313064575195,52.0,1.8410131931304927,-3589.537841796875,125.65451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971984863281,301.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0796947255730629,0.0,0.0,0.0,0.0,1.0,0.0038346787914633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759190395474433,0.1004016622900962,-0.0244826227426528,0.0,8.088001777650788e-05,0.0,0.0,3.838512897491455,0.0,0.0,0.0,0.2686375379562378,4.0,0.0,1.0
409380,293.0941162109375,297.1499938964844,293.1499938964844,0.0655606538057327,-1658.670166015625,304.1435241699219,0.6764622926712036,0.1160295754671096,0.1053091362118721,293.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4994078278541565,0.050000000745058,0.0487860217690467,293.0747375488281,297.1499938964844,293.1499938964844,0.1909638047218322,-2991.466064453125,304.1408386230469,0.8937211632728577,0.2710745930671692,0.1899676024913787,293.1083068847656,297.1499938964844,293.1499938964844,0.1984342783689499,-4174.78564453125,304.1444396972656,0.9029879570007324,0.2791967988014221,0.2650390565395355,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4994078278541565,0.050000000745058,0.2314198762178421,291.13134765625,291.1499938964844,268.3099975585937,266.8717041015625,287.58990478515625,293.5419311523437,291.131591796875,1.0,0.233339786529541,1.0,0.050000000745058,0.650382936000824,1.0,-1.0087045431137085,0.0001894654269563,1.0085151195526123,-0.2380513250827789,0.0,0.0,0.0359611324965953,42.4901008605957,55.0,2.3646700382232666,-3606.8173828125,131.6745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907592773437,301.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0799830257892608,0.0,0.0,0.0,0.0,1.0,0.003760484047234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766451656818389,0.1003712266683578,-0.0237260572612285,0.0,8.117260586004704e-05,0.0,0.0,3.838308334350586,0.0,0.0,0.0,0.2686672508716583,4.0,0.0,1.0
409440,293.0941162109375,297.1499938964844,293.1499938964844,0.0655606538057327,-1658.670166015625,304.1435241699219,0.6764622926712036,0.1160295754671096,0.1053091362118721,293.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4994078278541565,0.050000000745058,0.0487860217690467,293.0747375488281,297.1499938964844,293.1499938964844,0.1909638047218322,-2991.466064453125,304.1408386230469,0.8937211632728577,0.2710745930671692,0.1899676024913787,293.1083068847656,297.1499938964844,293.1499938964844,0.1984342783689499,-4174.78564453125,304.1444396972656,0.9029879570007324,0.2791967988014221,0.2650390565395355,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4994078278541565,0.050000000745058,0.2314198762178421,291.13134765625,291.1499938964844,268.3099975585937,266.8717041015625,287.58990478515625,293.5419311523437,291.131591796875,1.0,0.233339786529541,1.0,0.050000000745058,0.650382936000824,1.0,-1.0087045431137085,0.0001894654269563,1.0085151195526123,-0.2380513250827789,0.0,0.0,0.0359611324965953,42.4901008605957,55.0,2.3646700382232666,-3606.8173828125,131.6745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907592773437,301.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0799830257892608,0.0,0.0,0.0,0.0,1.0,0.003760484047234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766451656818389,0.1003712266683578,-0.0237260572612285,0.0,8.117260586004704e-05,0.0,0.0,3.838308334350586,0.0,0.0,0.0,0.2686672508716583,4.0,0.0,1.0
409500,293.0938720703125,297.1499938964844,293.1499938964844,0.0662084519863128,-1670.084716796875,304.1435241699219,0.673464298248291,0.116788201034069,0.1060413941740989,293.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4961417615413666,0.050000000745058,0.0488400384783744,293.0746459960937,297.1499938964844,293.1499938964844,0.1918587982654571,-3002.59814453125,304.1408996582031,0.8889144659042358,0.2720483541488647,0.1906875669956207,293.10791015625,297.1499938964844,293.1499938964844,0.199003666639328,-4184.29833984375,304.1444091796875,0.8976813554763794,0.2798022031784057,0.2656623423099518,293.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4961417615413666,0.050000000745058,0.2316761165857315,291.1322631835937,291.1499938964844,268.29998779296875,266.86358642578125,287.5932006835937,293.5485534667969,291.13250732421875,1.0,0.2356972247362136,1.0,0.050000000745058,0.6498832106590271,1.0,-1.0115680694580078,0.0001905076933326,1.011377453804016,-0.2387010008096695,0.0,0.0,0.037047766149044,43.89165115356445,55.0,2.5102601051330566,-3614.729248046875,134.7954559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,301.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0801449120044708,0.0,0.0,0.0,0.0,1.0,0.0037259808741509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769811049103736,0.1003544554114341,-0.0233733486384153,0.0,8.13368969829753e-05,0.0,0.0,3.838109970092773,0.0,0.0,0.0,0.2686807513236999,4.0,0.0,1.0
409560,293.0935974121094,297.1499938964844,293.1499938964844,0.0668559074401855,-1681.521484375,304.1435241699219,0.6705743670463562,0.1175476312637329,0.1067753508687019,293.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4929834902286529,0.050000000745058,0.0488950945436954,293.0745849609375,297.1499938964844,293.1499938964844,0.1927500665187835,-3013.671875,304.14093017578125,0.8842513561248779,0.2730163633823395,0.1914042383432388,293.1075134277344,297.1499938964844,293.1499938964844,0.1995760649442672,-4193.85546875,304.1443786621094,0.8925265669822693,0.2804101109504699,0.2662890553474426,293.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4929834902286529,0.050000000745058,0.2319372743368148,291.1332092285156,291.1499938964844,268.2900085449219,266.8554382324219,287.596923828125,293.55523681640625,291.1334533691406,1.0,0.2380682528018951,1.0,0.050000000745058,0.6493834853172302,1.0,-1.0144407749176023,0.0001915566972456,1.0142492055892944,-0.2393384277820587,0.0,0.0,0.0380699038505554,45.31980895996094,58.0,2.605743408203125,-3622.198974609375,137.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,301.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0803163722157478,0.0,0.0,0.0,0.0,1.0,0.0036932167131453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772990509867668,0.1003371179103851,-0.0230380613356828,0.0,8.15109015093185e-05,0.0,0.0,3.8378655910491934,0.0,0.0,0.0,0.2686933875083923,4.0,0.0,1.0
409620,293.0931701660156,297.1499938964844,293.1499938964844,0.0681495442986488,-1704.456298828125,304.1435241699219,0.6651394367218018,0.1190688461065292,0.1082478463649749,293.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4869044423103332,0.050000000745058,0.049007810652256,293.0745544433594,297.1499938964844,293.1499938964844,0.1945209503173828,-3035.639404296875,304.1409912109375,0.8753938674926758,0.2749344706535339,0.1928271353244781,293.1068115234375,297.1499938964844,293.1499938964844,0.2007297575473785,-4213.09912109375,304.14434814453125,0.8827184438705444,0.2816332280635834,0.267551988363266,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4869044423103332,0.050000000745058,0.2324719578027725,291.1351318359375,291.1499938964844,268.2699890136719,266.8390197753906,287.6055908203125,293.5689392089844,291.1354064941406,1.0,0.2428309619426727,1.0,0.050000000745058,0.6483840942382812,1.0,-1.0202088356018066,0.0001936737971846,1.0200151205062866,-0.2405771315097808,0.0,0.0,0.0399182774126529,48.24339294433594,61.0,2.7201807498931885,-3635.88330078125,144.52584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,301.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0806812942028045,0.0,0.0,0.0,0.0,1.0,0.0036330400034785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778795629739761,0.1003012806177139,-0.0224217195063829,0.0,8.188125502783805e-05,0.0,0.0,3.837258815765381,0.0,0.0,0.0,0.2687160670757293,4.0,0.0,1.0
409680,293.0931701660156,297.1499938964844,293.1499938964844,0.0681495442986488,-1704.456298828125,304.1435241699219,0.6651394367218018,0.1190688461065292,0.1082478463649749,293.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4869044423103332,0.050000000745058,0.049007810652256,293.0745544433594,297.1499938964844,293.1499938964844,0.1945209503173828,-3035.639404296875,304.1409912109375,0.8753938674926758,0.2749344706535339,0.1928271353244781,293.1068115234375,297.1499938964844,293.1499938964844,0.2007297575473785,-4213.09912109375,304.14434814453125,0.8827184438705444,0.2816332280635834,0.267551988363266,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4869044423103332,0.050000000745058,0.2324719578027725,291.1351318359375,291.1499938964844,268.2699890136719,266.8390197753906,287.6055908203125,293.5689392089844,291.1354064941406,1.0,0.2428309619426727,1.0,0.050000000745058,0.6483840942382812,1.0,-1.0202088356018066,0.0001936737971846,1.0200151205062866,-0.2405771315097808,0.0,0.0,0.0399182774126529,48.24339294433594,61.0,2.7201807498931885,-3635.88330078125,144.52584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,301.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0806812942028045,0.0,0.0,0.0,0.0,1.0,0.0036330400034785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778795629739761,0.1003012806177139,-0.0224217195063829,0.0,8.188125502783805e-05,0.0,0.0,3.837258815765381,0.0,0.0,0.0,0.2687160670757293,4.0,0.0,1.0
409740,293.0927429199219,297.1499938964844,293.1499938964844,0.0694411695003509,-1727.464599609375,304.1435241699219,0.6601742506027222,0.120593212544918,0.1097258254885673,293.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4809595942497253,0.050000000745058,0.0491233244538307,293.0746154785156,297.1499938964844,293.1499938964844,0.1962751448154449,-3057.35400390625,304.1410827636719,0.8671872019767761,0.2768281400203705,0.1942350268363952,293.1061096191406,297.1499938964844,293.1499938964844,0.201894924044609,-4232.5087890625,304.144287109375,0.8736175298690796,0.2828659415245056,0.268826812505722,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4809595942497253,0.050000000745058,0.2330199033021927,291.1371459960937,291.1499938964844,268.25,266.82244873046875,287.6158142089844,293.5829772949219,291.13739013671875,1.0,0.2475945353507995,1.0,0.050000000745058,0.6473846435546875,1.0,-1.0259990692138672,0.000195814660401,1.0258032083511353,-0.241768792271614,0.0,0.0,0.041496142745018,51.23929977416992,64.0,2.776108264923096,-3647.949951171875,151.2717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068115234375,301.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0810635462403297,0.0,0.0,0.0,0.0,1.0,0.0035803746432065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783819034695625,0.1002640798687934,-0.0218821726739406,0.0,8.226919453591108e-05,0.0,0.0,3.836495876312256,0.0,0.0,0.0,0.2687351107597351,4.0,0.0,1.0
409800,293.0927429199219,297.1499938964844,293.1499938964844,0.0694411695003509,-1727.464599609375,304.1435241699219,0.6601742506027222,0.120593212544918,0.1097258254885673,293.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4809595942497253,0.050000000745058,0.0491233244538307,293.0746154785156,297.1499938964844,293.1499938964844,0.1962751448154449,-3057.35400390625,304.1410827636719,0.8671872019767761,0.2768281400203705,0.1942350268363952,293.1061096191406,297.1499938964844,293.1499938964844,0.201894924044609,-4232.5087890625,304.144287109375,0.8736175298690796,0.2828659415245056,0.268826812505722,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4809595942497253,0.050000000745058,0.2330199033021927,291.1371459960937,291.1499938964844,268.25,266.82244873046875,287.6158142089844,293.5829772949219,291.13739013671875,1.0,0.2475945353507995,1.0,0.050000000745058,0.6473846435546875,1.0,-1.0259990692138672,0.000195814660401,1.0258032083511353,-0.241768792271614,0.0,0.0,0.041496142745018,51.23929977416992,64.0,2.776108264923096,-3647.949951171875,151.2717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068115234375,301.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0810635462403297,0.0,0.0,0.0,0.0,1.0,0.0035803746432065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783819034695625,0.1002640798687934,-0.0218821726739406,0.0,8.226919453591108e-05,0.0,0.0,3.836495876312256,0.0,0.0,0.0,0.2687351107597351,4.0,0.0,1.0
409860,293.0923767089844,297.1499938964844,293.1499938964844,0.0707304701209068,-1750.5369873046875,304.1435546875,0.6556711196899414,0.1221207752823829,0.1112085357308387,293.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4748968482017517,0.050000000745058,0.0492409132421016,293.0748291015625,297.1499938964844,293.1499938964844,0.1980122476816177,-3078.812744140625,304.1411437988281,0.8596316576004028,0.2786974608898163,0.1956274509429931,293.10546875,297.1499938964844,293.1499938964844,0.2030708640813827,-4252.07275390625,304.14422607421875,0.8652345538139343,0.2841077446937561,0.27011239528656,293.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4748968482017517,0.050000000745058,0.2335776835680008,291.1391296386719,291.1499938964844,268.2300109863281,266.80572509765625,287.6274719238281,293.5973815917969,291.139404296875,1.0,0.2523326575756073,1.0,0.050000000745058,0.6463852524757385,1.0,-1.0318034887313845,0.0001979776570806,1.0316054821014404,-0.2429149895906448,0.0,0.0,0.0428027138113975,54.2889404296875,67.0,2.80843472480774,-3658.495849609375,158.18685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,301.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0814467594027519,0.0,0.0,0.0,0.0,1.0,0.0035353971179574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788041725754737,0.1002257987856864,-0.0214216262102127,0.0,8.265810902230442e-05,0.0,0.0,3.835585355758667,0.0,0.0,0.0,0.2687504589557647,4.0,0.0,1.0
409920,293.0923767089844,297.1499938964844,293.1499938964844,0.0707304701209068,-1750.5369873046875,304.1435546875,0.6556711196899414,0.1221207752823829,0.1112085357308387,293.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4748968482017517,0.050000000745058,0.0492409132421016,293.0748291015625,297.1499938964844,293.1499938964844,0.1980122476816177,-3078.812744140625,304.1411437988281,0.8596316576004028,0.2786974608898163,0.1956274509429931,293.10546875,297.1499938964844,293.1499938964844,0.2030708640813827,-4252.07275390625,304.14422607421875,0.8652345538139343,0.2841077446937561,0.27011239528656,293.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4748968482017517,0.050000000745058,0.2335776835680008,291.1391296386719,291.1499938964844,268.2300109863281,266.80572509765625,287.6274719238281,293.5973815917969,291.139404296875,1.0,0.2523326575756073,1.0,0.050000000745058,0.6463852524757385,1.0,-1.0318034887313845,0.0001979776570806,1.0316054821014404,-0.2429149895906448,0.0,0.0,0.0428027138113975,54.2889404296875,67.0,2.80843472480774,-3658.495849609375,158.18685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,301.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0814467594027519,0.0,0.0,0.0,0.0,1.0,0.0035353971179574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788041725754737,0.1002257987856864,-0.0214216262102127,0.0,8.265810902230442e-05,0.0,0.0,3.835585355758667,0.0,0.0,0.0,0.2687504589557647,4.0,0.0,1.0
409980,293.0920104980469,297.1499938964844,293.1499938964844,0.0720176249742508,-1773.67236328125,304.1435546875,0.6516056656837463,0.1236519813537597,0.1126958280801773,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4684411287307739,0.050000000745058,0.049359992146492,293.0751342773437,297.1499938964844,293.1499938964844,0.1997317522764206,-3100.01123046875,304.1412353515625,0.8526972532272339,0.2805423438549042,0.1970039457082748,293.1048889160156,297.1499938964844,293.1499938964844,0.2042567878961563,-4271.7763671875,304.1441650390625,0.8575453162193298,0.2853581011295318,0.2714076340198517,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4684411287307739,0.050000000745058,0.2341425567865371,291.14117431640625,291.1499938964844,268.2099914550781,266.7888488769531,287.64044189453125,293.6120910644531,291.1414489746094,1.0,0.2570266723632812,1.0,0.050000000745058,0.6453858613967896,1.0,-1.03761625289917,0.0002001616085181,1.0374161005020142,-0.2440174371004104,0.0,0.0,0.0438377559185028,57.37764739990234,70.0,2.8242275714874268,-3667.576416015625,165.24551391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,301.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.0818151831626892,0.0,0.0,0.0,0.0,1.0,0.0034982599318027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791448727250099,0.1001865938305854,-0.0210417229682207,0.0,8.303201320813969e-05,0.0,0.0,3.8345305919647217,0.0,0.0,0.0,0.2687620520591736,4.0,0.0,1.0
410040,293.0920104980469,297.1499938964844,293.1499938964844,0.0720176249742508,-1773.67236328125,304.1435546875,0.6516056656837463,0.1236519813537597,0.1126958280801773,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4684411287307739,0.050000000745058,0.049359992146492,293.0751342773437,297.1499938964844,293.1499938964844,0.1997317522764206,-3100.01123046875,304.1412353515625,0.8526972532272339,0.2805423438549042,0.1970039457082748,293.1048889160156,297.1499938964844,293.1499938964844,0.2042567878961563,-4271.7763671875,304.1441650390625,0.8575453162193298,0.2853581011295318,0.2714076340198517,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4684411287307739,0.050000000745058,0.2341425567865371,291.14117431640625,291.1499938964844,268.2099914550781,266.7888488769531,287.64044189453125,293.6120910644531,291.1414489746094,1.0,0.2570266723632812,1.0,0.050000000745058,0.6453858613967896,1.0,-1.03761625289917,0.0002001616085181,1.0374161005020142,-0.2440174371004104,0.0,0.0,0.0438377559185028,57.37764739990234,70.0,2.8242275714874268,-3667.576416015625,165.24551391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061767578125,301.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.0818151831626892,0.0,0.0,0.0,0.0,1.0,0.0034982599318027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791448727250099,0.1001865938305854,-0.0210417229682207,0.0,8.303201320813969e-05,0.0,0.0,3.8345305919647217,0.0,0.0,0.0,0.2687620520591736,4.0,0.0,1.0
