time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410100,293.09185791015625,297.1499938964844,293.1499938964844,0.0726604089140892,-1785.262451171875,304.1435546875,0.6497273445129395,0.1244189441204071,0.1134410798549652,293.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4649787843227386,0.050000000745058,0.0494199357926845,293.0752868652344,297.1499938964844,293.1499938964844,0.2005845755338668,-3110.509521484375,304.1412658691406,0.849449098110199,0.2814553678035736,0.1976859122514724,293.1045837402344,297.1499938964844,293.1499938964844,0.2048533856868744,-4281.67919921875,304.1441650390625,0.8539479970932007,0.2859863638877868,0.2720586061477661,293.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4649787843227386,0.050000000745058,0.2344268858432769,291.1421813964844,291.1499938964844,268.20001220703125,266.78033447265625,287.6473693847656,293.6195373535156,291.1424560546875,1.0,0.259352445602417,1.0,0.050000000745058,0.6448861360549927,1.0,-1.0405237674713137,0.0002012610493693,1.0403225421905518,-0.2445527017116546,0.0,0.0,0.0442512817680835,58.93254089355469,70.0,2.823176145553589,-3671.563232421875,168.82127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06201171875,301.9908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0819889903068542,0.0,0.0,0.0,0.0,1.0,0.0034827487543225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792835429310798,0.1001667156815528,-0.0208831746131181,0.0,8.320840424858034e-05,0.0,0.0,3.833950519561768,0.0,0.0,0.0,0.2687663733959198,4.0,0.0,1.0
410160,293.0917053222656,297.1499938964844,293.1499938964844,0.0733026638627052,-1796.8665771484375,304.1435546875,0.647946298122406,0.1251867711544037,0.1141872853040695,293.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4613522887229919,0.050000000745058,0.049480065703392,293.07550048828125,297.1499938964844,293.1499938964844,0.201432928442955,-3120.9423828125,304.1413269042969,0.8463385105133057,0.2823623120784759,0.1983637511730194,293.10430908203125,297.1499938964844,293.1499938964844,0.2054523378610611,-4291.6142578125,304.1441345214844,0.8505069017410278,0.2866166234016418,0.2727116048336029,293.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4613522887229919,0.050000000745058,0.2347121238708496,291.1431884765625,291.1499938964844,268.19000244140625,266.7718200683594,287.6546325683594,293.6270751953125,291.1434631347656,1.0,0.2616628110408783,1.0,0.050000000745058,0.6443864107131958,1.0,-1.043431282043457,0.0002023652923526,1.0432289838790894,-0.2450775802135467,0.0,0.0,0.0445978082716465,60.49250411987305,58.0,2.8116164207458496,-3675.19091796875,172.42446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,301.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0821536928415298,0.0,0.0,0.0,0.0,1.0,0.0034692450426518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794015377759933,0.1001467555761337,-0.0207452178001403,0.0,8.337555482285097e-05,0.0,0.0,3.833339691162109,0.0,0.0,0.0,0.2687698006629944,4.0,0.0,1.0
410220,293.0912475585937,297.1499938964844,293.1499938964844,0.0744738057255745,-1818.05859375,304.1437683105469,0.652191162109375,0.1267533004283905,0.1155523434281349,293.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.463276594877243,0.050000000745058,0.0494482517242431,293.0757141113281,297.1499938964844,293.1499938964844,0.2029981613159179,-3140.11767578125,304.1416015625,0.8501698970794678,0.2842037081718445,0.1996129900217056,293.1036682128906,297.1499938964844,293.1499938964844,0.2065260559320449,-4309.3388671875,304.144287109375,0.8538408279418945,0.287903368473053,0.273882120847702,293.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.463276594877243,0.050000000745058,0.2345612198114395,291.1454467773437,291.1499938964844,268.1700134277344,266.7546081542969,287.66680908203125,293.6417236328125,291.145751953125,1.0,0.2606489956378937,1.0,0.050000000745058,0.6433870196342468,1.0,-1.047755479812622,0.0002041382249444,1.0475513935089111,-0.2458648830652237,0.0,0.0,0.0450604334473609,59.74293518066406,46.0,3.1469550132751465,-3680.7255859375,172.34603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,302.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0824519693851471,0.0,0.0,0.0,0.0,1.0,0.003448321018368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795723646879196,0.1001039519906044,-0.0205315854400396,0.0,8.367826376343146e-05,0.0,0.0,3.831923007965088,0.0,0.0,0.0,0.2687734067440033,4.0,0.0,1.0
410280,293.0912475585937,297.1499938964844,293.1499938964844,0.0744738057255745,-1818.05859375,304.1437683105469,0.652191162109375,0.1267533004283905,0.1155523434281349,293.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.463276594877243,0.050000000745058,0.0494482517242431,293.0757141113281,297.1499938964844,293.1499938964844,0.2029981613159179,-3140.11767578125,304.1416015625,0.8501698970794678,0.2842037081718445,0.1996129900217056,293.1036682128906,297.1499938964844,293.1499938964844,0.2065260559320449,-4309.3388671875,304.144287109375,0.8538408279418945,0.287903368473053,0.273882120847702,293.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.463276594877243,0.050000000745058,0.2345612198114395,291.1454467773437,291.1499938964844,268.1700134277344,266.7546081542969,287.66680908203125,293.6417236328125,291.145751953125,1.0,0.2606489956378937,1.0,0.050000000745058,0.6433870196342468,1.0,-1.047755479812622,0.0002041382249444,1.0475513935089111,-0.2458648830652237,0.0,0.0,0.0450604334473609,59.74293518066406,46.0,3.1469550132751465,-3680.7255859375,172.34603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,302.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0824519693851471,0.0,0.0,0.0,0.0,1.0,0.003448321018368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795723646879196,0.1001039519906044,-0.0205315854400396,0.0,8.367826376343146e-05,0.0,0.0,3.831923007965088,0.0,0.0,0.0,0.2687734067440033,4.0,0.0,1.0
410340,293.0906066894531,297.1499938964844,293.1499938964844,0.0755827948451042,-1838.187744140625,304.1439819335937,0.6635498404502869,0.1283741742372512,0.1168502643704414,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4720468819141388,0.050000000745058,0.0492944307625293,293.0755920410156,297.1499938964844,293.1499938964844,0.204505369067192,-3158.549072265625,304.14190673828125,0.8629332780838013,0.2861106097698211,0.2008157521486282,293.1028747558594,297.1499938964844,293.1499938964844,0.2075287848711013,-4325.853515625,304.14453125,0.8661786317825317,0.2892391383647918,0.274975448846817,293.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4720468819141388,0.050000000745058,0.2338315546512603,291.1477355957031,291.1499938964844,268.1499938964844,266.7372131347656,287.67633056640625,293.6548767089844,291.14801025390625,1.0,0.2557313740253448,1.0,0.050000000745058,0.6423876285552979,1.0,-1.0510092973709106,0.0002056003140751,1.0508036613464355,-0.2464582175016403,0.0,0.0,0.0452047623693943,55.89031219482422,34.0,3.078491687774658,-3684.208740234375,166.4043426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,302.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.0826954171061515,0.0,0.0,0.0,0.0,1.0,0.0034370389766991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796403214335441,0.1000567078590393,-0.0204163882881402,0.0,8.392533345613629e-05,0.0,0.0,3.8301968574523926,0.0,0.0,0.0,0.2687719464302063,4.0,0.0,1.0
410400,293.0906066894531,297.1499938964844,293.1499938964844,0.0755827948451042,-1838.187744140625,304.1439819335937,0.6635498404502869,0.1283741742372512,0.1168502643704414,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4720468819141388,0.050000000745058,0.0492944307625293,293.0755920410156,297.1499938964844,293.1499938964844,0.204505369067192,-3158.549072265625,304.14190673828125,0.8629332780838013,0.2861106097698211,0.2008157521486282,293.1028747558594,297.1499938964844,293.1499938964844,0.2075287848711013,-4325.853515625,304.14453125,0.8661786317825317,0.2892391383647918,0.274975448846817,293.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4720468819141388,0.050000000745058,0.2338315546512603,291.1477355957031,291.1499938964844,268.1499938964844,266.7372131347656,287.67633056640625,293.6548767089844,291.14801025390625,1.0,0.2557313740253448,1.0,0.050000000745058,0.6423876285552979,1.0,-1.0510092973709106,0.0002056003140751,1.0508036613464355,-0.2464582175016403,0.0,0.0,0.0452047623693943,55.89031219482422,34.0,3.078491687774658,-3684.208740234375,166.4043426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,302.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.0826954171061515,0.0,0.0,0.0,0.0,1.0,0.0034370389766991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796403214335441,0.1000567078590393,-0.0204163882881402,0.0,8.392533345613629e-05,0.0,0.0,3.8301968574523926,0.0,0.0,0.0,0.2687719464302063,4.0,0.0,1.0
410460,293.0898132324219,297.1499938964844,293.1499938964844,0.0766580924391746,-1857.76904296875,304.1441955566406,0.6819739937782288,0.1300362199544906,0.1181111186742782,293.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4842022359371185,0.050000000745058,0.0490597859025001,293.0752258300781,297.1499938964844,293.1499938964844,0.205989807844162,-3176.685791015625,304.1421203613281,0.8844384551048279,0.2880676686763763,0.2019961476325988,293.1019592285156,297.1499938964844,293.1499938964844,0.2085000127553939,-4341.841796875,304.1447448730469,0.8872429132461548,0.2906170487403869,0.2760294675827026,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4842022359371185,0.050000000745058,0.2327184975147247,291.14971923828125,291.1499938964844,268.1300048828125,266.7196350097656,287.6842956542969,293.6669921875,291.1499328613281,1.0,0.2478736340999603,1.0,0.050000000745058,0.6413882374763489,1.0,-1.0535871982574463,0.000206866840017,1.053380250930786,-0.2469225972890854,0.0,0.0,0.0451055765151977,49.9826545715332,25.0,2.711350440979004,-3686.185302734375,156.55162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,302.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.123046875,18000.0,0.0,0.0,0.0828741788864135,0.0,0.0,0.0,0.0,1.0,0.0034341728314757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796278715133667,0.1000148579478263,-0.0203869901597499,0.0,8.410675945924595e-05,0.0,0.0,3.82856559753418,0.0,0.0,0.0,0.2687672674655914,4.0,0.0,1.0
410520,293.0898132324219,297.1499938964844,293.1499938964844,0.0766580924391746,-1857.76904296875,304.1441955566406,0.6819739937782288,0.1300362199544906,0.1181111186742782,293.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4842022359371185,0.050000000745058,0.0490597859025001,293.0752258300781,297.1499938964844,293.1499938964844,0.205989807844162,-3176.685791015625,304.1421203613281,0.8844384551048279,0.2880676686763763,0.2019961476325988,293.1019592285156,297.1499938964844,293.1499938964844,0.2085000127553939,-4341.841796875,304.1447448730469,0.8872429132461548,0.2906170487403869,0.2760294675827026,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4842022359371185,0.050000000745058,0.2327184975147247,291.14971923828125,291.1499938964844,268.1300048828125,266.7196350097656,287.6842956542969,293.6669921875,291.1499328613281,1.0,0.2478736340999603,1.0,0.050000000745058,0.6413882374763489,1.0,-1.0535871982574463,0.000206866840017,1.053380250930786,-0.2469225972890854,0.0,0.0,0.0451055765151977,49.9826545715332,25.0,2.711350440979004,-3686.185302734375,156.55162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,302.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.123046875,18000.0,0.0,0.0,0.0828741788864135,0.0,0.0,0.0,0.0,1.0,0.0034341728314757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796278715133667,0.1000148579478263,-0.0203869901597499,0.0,8.410675945924595e-05,0.0,0.0,3.82856559753418,0.0,0.0,0.0,0.2687672674655914,4.0,0.0,1.0
410580,293.0890197753906,297.1499938964844,293.1499938964844,0.0777351036667823,-1877.4510498046875,304.14434814453125,0.7060331702232361,0.1317250281572342,0.1193751022219657,293.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4985810816287994,0.050000000745058,0.0487991273403167,293.07476806640625,297.1499938964844,293.1499938964844,0.2074915170669555,-3195.031982421875,304.1422424316406,0.9136627912521362,0.2900584042072296,0.2031844854354858,293.1010131835937,297.1499938964844,293.1499938964844,0.2094837874174118,-4358.0537109375,304.14483642578125,0.9161755442619324,0.2920261323451996,0.2770899832248688,293.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4985810816287994,0.050000000745058,0.2314820438623428,291.1512451171875,291.1499938964844,268.1099853515625,266.7018127441406,287.6918334960937,293.6785583496094,291.1513977050781,1.0,0.2388768643140792,1.0,0.050000000745058,0.6403888463973999,1.0,-1.0560064315795898,0.0002080943522742,1.0557982921600342,-0.2473493218421936,0.0,0.0,0.0448330454528331,43.414546966552734,25.0,2.088930368423462,-3687.173828125,145.4207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,302.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.082983873784542,0.0,0.0,0.0,0.0,1.0,0.0034380585420876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795549899339675,0.0999814122915268,-0.0204264186322689,0.0,8.421808161074296e-05,0.0,0.0,3.827174663543701,0.0,0.0,0.0,0.268760621547699,4.0,0.0,1.0
410640,293.0890197753906,297.1499938964844,293.1499938964844,0.0777351036667823,-1877.4510498046875,304.14434814453125,0.7060331702232361,0.1317250281572342,0.1193751022219657,293.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4985810816287994,0.050000000745058,0.0487991273403167,293.07476806640625,297.1499938964844,293.1499938964844,0.2074915170669555,-3195.031982421875,304.1422424316406,0.9136627912521362,0.2900584042072296,0.2031844854354858,293.1010131835937,297.1499938964844,293.1499938964844,0.2094837874174118,-4358.0537109375,304.14483642578125,0.9161755442619324,0.2920261323451996,0.2770899832248688,293.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4985810816287994,0.050000000745058,0.2314820438623428,291.1512451171875,291.1499938964844,268.1099853515625,266.7018127441406,287.6918334960937,293.6785583496094,291.1513977050781,1.0,0.2388768643140792,1.0,0.050000000745058,0.6403888463973999,1.0,-1.0560064315795898,0.0002080943522742,1.0557982921600342,-0.2473493218421936,0.0,0.0,0.0448330454528331,43.414546966552734,25.0,2.088930368423462,-3687.173828125,145.4207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,302.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.082983873784542,0.0,0.0,0.0,0.0,1.0,0.0034380585420876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795549899339675,0.0999814122915268,-0.0204264186322689,0.0,8.421808161074296e-05,0.0,0.0,3.827174663543701,0.0,0.0,0.0,0.268760621547699,4.0,0.0,1.0
410700,293.088623046875,297.1499938964844,293.1499938964844,0.0782973989844322,-1887.7581787109373,304.14434814453125,0.7169895768165588,0.1325719505548477,0.1200355216860771,293.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5054710507392883,0.050000000745058,0.048693411052227,293.07452392578125,297.1499938964844,293.1499938964844,0.2082732617855072,-3204.58935546875,304.1422424316406,0.9290108680725098,0.2910549938678741,0.2038010656833648,293.1005554199219,297.1499938964844,293.1499938964844,0.2100078910589218,-4366.7109375,304.14483642578125,0.9312644600868224,0.292736291885376,0.2776525020599365,293.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5054710507392883,0.050000000745058,0.2309805750846862,291.1517944335937,291.1499938964844,268.1000061035156,266.6928405761719,287.69610595703125,293.6843566894531,291.15191650390625,1.0,0.2353728860616684,1.0,0.050000000745058,0.6398891806602478,1.0,-1.0574852228164673,0.000208794415812,1.057276487350464,-0.2476010173559188,0.0,0.0,0.0446572415530681,40.75735092163086,25.0,1.7007873058319092,-3687.53955078125,141.03359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,302.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.083013005554676,0.0,0.0,0.0,0.0,1.0,0.003441838780418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795038789510726,0.0999687537550926,-0.020464876666665,0.0,8.4247651102487e-05,0.0,0.0,3.826615571975708,0.0,0.0,0.0,0.26875701546669,4.0,0.0,1.0
410760,293.0882873535156,297.1499938964844,293.1499938964844,0.0788719058036804,-1898.30712890625,304.1443176269531,0.7264570593833923,0.1334149241447448,0.1207101270556449,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.511994481086731,0.050000000745058,0.0486049652099609,293.0743713378906,297.1499938964844,293.1499938964844,0.2090686410665512,-3214.310546875,304.1421813964844,0.9431789517402648,0.2920424342155456,0.2044260650873184,293.1001281738281,297.1499938964844,293.1499938964844,0.2105510234832763,-4375.68701171875,304.144775390625,0.9450496435165404,0.2934456765651703,0.2782327532768249,293.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.511994481086731,0.050000000745058,0.2305610179901123,291.1521911621094,291.1499938964844,268.0899963378906,266.68377685546875,287.7011413574219,293.6904296875,291.1522827148437,1.0,0.2323494553565979,1.0,0.050000000745058,0.6393894553184509,1.0,-1.059131741523743,0.0002095485542668,1.0589221715927124,-0.2478718310594558,0.0,0.0,0.0444707348942756,38.53985595703125,25.0,1.345463514328003,-3687.8388671875,137.4693145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,302.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0830258280038833,0.0,0.0,0.0,0.0,1.0,0.003446418326348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079447716474533,0.0999592244625091,-0.0205115042626857,0.0,8.426066051470116e-05,0.0,0.0,3.82616925239563,0.0,0.0,0.0,0.2687534689903259,4.0,0.0,1.0
410820,293.0877380371094,297.1499938964844,293.1499938964844,0.0800402835011482,-1919.8067626953125,304.1442565917969,0.743696928024292,0.1350927352905273,0.1220837906002998,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5243744254112244,0.050000000745058,0.0484627336263656,293.07421875,297.1499938964844,293.1499938964844,0.2106744349002838,-3233.91552734375,304.1421203613281,0.9672392010688782,0.2939934730529785,0.2056841999292373,293.099365234375,297.1499938964844,293.1499938964844,0.2116709053516388,-4394.189453125,304.1446533203125,0.9683249592781068,0.2948622107505798,0.279425710439682,293.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5243744254112244,0.050000000745058,0.2298863381147384,291.15283203125,291.1499938964844,268.07000732421875,266.6655578613281,287.7126770019531,293.70330810546875,291.15289306640625,1.0,0.2275197207927703,1.0,0.050000000745058,0.638390064239502,1.0,-1.062741756439209,0.0002111642970703,1.0625306367874146,-0.2484513372182846,0.0,0.0,0.0440521165728569,34.9870719909668,28.0,0.9397000670433044,-3688.18115234375,131.9813690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258544921875,302.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0830073356628418,0.0,0.0,0.0,0.0,1.0,0.0034573269076645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793231055140495,0.0999457761645317,-0.0206226743757724,0.0,8.424189582001418e-05,0.0,0.0,3.825480699539185,0.0,0.0,0.0,0.2687463760375976,4.0,0.0,1.0
410880,293.0877380371094,297.1499938964844,293.1499938964844,0.0800402835011482,-1919.8067626953125,304.1442565917969,0.743696928024292,0.1350927352905273,0.1220837906002998,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5243744254112244,0.050000000745058,0.0484627336263656,293.07421875,297.1499938964844,293.1499938964844,0.2106744349002838,-3233.91552734375,304.1421203613281,0.9672392010688782,0.2939934730529785,0.2056841999292373,293.099365234375,297.1499938964844,293.1499938964844,0.2116709053516388,-4394.189453125,304.1446533203125,0.9683249592781068,0.2948622107505798,0.279425710439682,293.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5243744254112244,0.050000000745058,0.2298863381147384,291.15283203125,291.1499938964844,268.07000732421875,266.6655578613281,287.7126770019531,293.70330810546875,291.15289306640625,1.0,0.2275197207927703,1.0,0.050000000745058,0.638390064239502,1.0,-1.062741756439209,0.0002111642970703,1.0625306367874146,-0.2484513372182846,0.0,0.0,0.0440521165728569,34.9870719909668,28.0,0.9397000670433044,-3688.18115234375,131.9813690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258544921875,302.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0830073356628418,0.0,0.0,0.0,0.0,1.0,0.0034573269076645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793231055140495,0.0999457761645317,-0.0206226743757724,0.0,8.424189582001418e-05,0.0,0.0,3.825480699539185,0.0,0.0,0.0,0.2687463760375976,4.0,0.0,1.0
410940,293.0872802734375,297.1499938964844,293.1499938964844,0.0812475755810737,-1942.0841064453125,304.1441650390625,0.7562242150306702,0.1367587596178054,0.1235060691833496,293.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326746702194214,0.050000000745058,0.048381969332695,293.07421875,297.1499938964844,293.1499938964844,0.2123142629861831,-3253.91015625,304.1420288085937,0.9815041422843932,0.2959108054637909,0.206965371966362,293.0987548828125,297.1499938964844,293.1499938964844,0.212847962975502,-4413.6298828125,304.1444702148437,0.9819770455360411,0.2962737381458282,0.2806763648986816,293.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326746702194214,0.050000000745058,0.2295032292604446,291.1532897949219,291.1499938964844,268.04998779296875,266.64715576171875,287.72625732421875,293.7171325683594,291.1533508300781,1.0,0.2251385748386383,1.0,0.050000000745058,0.637390673160553,1.0,-1.0669307708740234,0.0002129744243575,1.0667178630828855,-0.2491084635257721,0.0,0.0,0.0435791909694671,32.998878479003906,31.0,0.66461580991745,-3688.12548828125,129.43856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,302.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.0829384103417396,0.0,0.0,0.0,0.0,1.0,0.0034702969714999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791804566979408,0.0999354273080825,-0.0207549706101417,0.0,8.417194476351142e-05,0.0,0.0,3.82489013671875,0.0,0.0,0.0,0.2687388956546783,4.0,0.0,1.0
411000,293.0872802734375,297.1499938964844,293.1499938964844,0.0812475755810737,-1942.0841064453125,304.1441650390625,0.7562242150306702,0.1367587596178054,0.1235060691833496,293.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326746702194214,0.050000000745058,0.048381969332695,293.07421875,297.1499938964844,293.1499938964844,0.2123142629861831,-3253.91015625,304.1420288085937,0.9815041422843932,0.2959108054637909,0.206965371966362,293.0987548828125,297.1499938964844,293.1499938964844,0.212847962975502,-4413.6298828125,304.1444702148437,0.9819770455360411,0.2962737381458282,0.2806763648986816,293.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5326746702194214,0.050000000745058,0.2295032292604446,291.1532897949219,291.1499938964844,268.04998779296875,266.64715576171875,287.72625732421875,293.7171325683594,291.1533508300781,1.0,0.2251385748386383,1.0,0.050000000745058,0.637390673160553,1.0,-1.0669307708740234,0.0002129744243575,1.0667178630828855,-0.2491084635257721,0.0,0.0,0.0435791909694671,32.998878479003906,31.0,0.66461580991745,-3688.12548828125,129.43856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,302.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.0829384103417396,0.0,0.0,0.0,0.0,1.0,0.0034702969714999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791804566979408,0.0999354273080825,-0.0207549706101417,0.0,8.417194476351142e-05,0.0,0.0,3.82489013671875,0.0,0.0,0.0,0.2687388956546783,4.0,0.0,1.0
411060,293.08697509765625,297.1499938964844,293.1499938964844,0.0824806839227676,-1964.8909912109373,304.14404296875,0.7635632157325745,0.1384115219116211,0.1249611750245094,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5363900065422058,0.050000000745058,0.0483488030731678,293.0744323730469,297.1499938964844,293.1499938964844,0.2139707654714584,-3274.072021484375,304.14190673828125,0.988153636455536,0.297790914773941,0.2082554250955581,293.0982360839844,297.1499938964844,293.1499938964844,0.2140672504901886,-4433.74462890625,304.144287109375,0.988160252571106,0.2976782917976379,0.2819679081439972,293.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5363900065422058,0.050000000745058,0.22934590280056,291.1536560058594,291.1499938964844,268.0299987792969,266.6285705566406,287.7416076660156,293.7318725585937,291.1537170410156,1.0,0.2245840579271316,1.0,0.050000000745058,0.636391282081604,1.0,-1.0715471506118774,0.0002149351203115,1.0713322162628174,-0.2498197704553604,0.0,0.0,0.0430668778717517,32.222129821777344,34.0,0.5196051597595215,-3687.616943359375,129.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,302.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0828300714492797,0.0,0.0,0.0,0.0,1.0,0.0034847361966967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790255740284919,0.099927932024002,-0.0209023598581552,0.0,8.406199049204588e-05,0.0,0.0,3.8243942260742174,0.0,0.0,0.0,0.2687311172485351,4.0,0.0,1.0
411120,293.08697509765625,297.1499938964844,293.1499938964844,0.0824806839227676,-1964.8909912109373,304.14404296875,0.7635632157325745,0.1384115219116211,0.1249611750245094,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5363900065422058,0.050000000745058,0.0483488030731678,293.0744323730469,297.1499938964844,293.1499938964844,0.2139707654714584,-3274.072021484375,304.14190673828125,0.988153636455536,0.297790914773941,0.2082554250955581,293.0982360839844,297.1499938964844,293.1499938964844,0.2140672504901886,-4433.74462890625,304.144287109375,0.988160252571106,0.2976782917976379,0.2819679081439972,293.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5363900065422058,0.050000000745058,0.22934590280056,291.1536560058594,291.1499938964844,268.0299987792969,266.6285705566406,287.7416076660156,293.7318725585937,291.1537170410156,1.0,0.2245840579271316,1.0,0.050000000745058,0.636391282081604,1.0,-1.0715471506118774,0.0002149351203115,1.0713322162628174,-0.2498197704553604,0.0,0.0,0.0430668778717517,32.222129821777344,34.0,0.5196051597595215,-3687.616943359375,129.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,302.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0828300714492797,0.0,0.0,0.0,0.0,1.0,0.0034847361966967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790255740284919,0.099927932024002,-0.0209023598581552,0.0,8.406199049204588e-05,0.0,0.0,3.8243942260742174,0.0,0.0,0.0,0.2687311172485351,4.0,0.0,1.0
411180,293.0867614746094,297.1499938964844,293.1499938964844,0.0837319046258926,-1988.079345703125,304.1439514160156,0.7662652730941772,0.1400541812181472,0.1264400482177734,293.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361467003822327,0.050000000745058,0.0483508892357349,293.0747375488281,297.1499938964844,293.1499938964844,0.2156355082988739,-3294.2958984375,304.141845703125,0.9895015954971312,0.299638956785202,0.2095483094453811,293.0977783203125,297.1499938964844,293.1499938964844,0.2153181284666061,-4454.3515625,304.14410400390625,0.9891055822372437,0.2990776896476745,0.2832893431186676,293.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361467003822327,0.050000000745058,0.2293557971715927,291.1539611816406,291.1499938964844,268.010009765625,266.60986328125,287.75830078125,293.7474060058594,291.1540222167969,1.0,0.2254247963428497,1.0,0.050000000745058,0.6353919506072998,1.0,-1.07647442817688,0.0002170129300793,1.0762574672698977,-0.2505703568458557,0.0,0.0,0.042516928166151,32.34270095825195,37.0,0.4239205420017242,-3686.57958984375,130.65711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,301.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0826936811208725,0.0,0.0,0.0,0.0,1.0,0.0035004324745386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788589343428611,0.099921628832817,-0.0210626944899559,0.0,8.392357267439365e-05,0.0,0.0,3.82392954826355,0.0,0.0,0.0,0.2687229514122009,4.0,0.0,1.0
411240,293.0867614746094,297.1499938964844,293.1499938964844,0.0837319046258926,-1988.079345703125,304.1439514160156,0.7662652730941772,0.1400541812181472,0.1264400482177734,293.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361467003822327,0.050000000745058,0.0483508892357349,293.0747375488281,297.1499938964844,293.1499938964844,0.2156355082988739,-3294.2958984375,304.141845703125,0.9895015954971312,0.299638956785202,0.2095483094453811,293.0977783203125,297.1499938964844,293.1499938964844,0.2153181284666061,-4454.3515625,304.14410400390625,0.9891055822372437,0.2990776896476745,0.2832893431186676,293.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5361467003822327,0.050000000745058,0.2293557971715927,291.1539611816406,291.1499938964844,268.010009765625,266.60986328125,287.75830078125,293.7474060058594,291.1540222167969,1.0,0.2254247963428497,1.0,0.050000000745058,0.6353919506072998,1.0,-1.07647442817688,0.0002170129300793,1.0762574672698977,-0.2505703568458557,0.0,0.0,0.042516928166151,32.34270095825195,37.0,0.4239205420017242,-3686.57958984375,130.65711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,301.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0826936811208725,0.0,0.0,0.0,0.0,1.0,0.0035004324745386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788589343428611,0.099921628832817,-0.0210626944899559,0.0,8.392357267439365e-05,0.0,0.0,3.82392954826355,0.0,0.0,0.0,0.2687229514122009,4.0,0.0,1.0
411300,293.086669921875,297.1499938964844,293.1499938964844,0.0843628346920013,-1999.787841796875,304.1438903808594,0.7661678194999695,0.1408722996711731,0.1271864920854568,293.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5348226428031921,0.050000000745058,0.0483625270426273,293.074951171875,297.1499938964844,293.1499938964844,0.2164702415466308,-3304.422607421875,304.1418151855469,0.988652229309082,0.3005547523498535,0.2101952135562896,293.0976257324219,297.1499938964844,293.1499938964844,0.2159531712532043,-4464.80078125,304.1440124511719,0.9880580306053162,0.2997740805149078,0.2839587330818176,293.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5348226428031921,0.050000000745058,0.2294110059738159,291.1540832519531,291.1499938964844,268.0,266.6004638671875,287.7670593261719,293.75537109375,291.1541442871094,1.0,0.2262618392705917,1.0,0.050000000745058,0.6348922252655029,1.0,-1.0790305137634275,0.0002180888841394,1.0788123607635498,-0.2509572505950928,0.0,0.0,0.0422309190034866,32.67268753051758,37.0,0.3774351477622986,-3685.865234375,131.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672058105469,301.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.0826182812452316,0.0,0.0,0.0,0.0,1.0,0.0035086737480014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787720456719398,0.0999189615249633,-0.0211469158530235,0.0,8.384705142816529e-05,0.0,0.0,3.8237111568450928,0.0,0.0,0.0,0.2687187790870666,4.0,0.0,1.0
411360,293.08660888671875,297.1499938964844,293.1499938964844,0.0849966779351234,-2011.559814453125,304.14385986328125,0.76529461145401,0.1416884660720825,0.1279367506504058,293.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.532870888710022,0.050000000745058,0.0483800806105136,293.07489013671875,297.1499938964844,293.1499938964844,0.2173247188329696,-3314.787109375,304.1417541503906,0.986988127231598,0.301516056060791,0.2108574658632278,293.0976257324219,297.1499938964844,293.1499938964844,0.2165816724300384,-4475.1279296875,304.1439819335937,0.9861574172973632,0.3004355430603027,0.2846191525459289,293.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.532870888710022,0.050000000745058,0.2294942736625671,291.1542053222656,291.1499938964844,267.989990234375,266.5910339355469,287.77593994140625,293.7633972167969,291.1542358398437,1.0,0.2273284047842025,1.0,0.050000000745058,0.6343925595283508,1.0,-1.081639528274536,0.0002191871608374,1.0814204216003418,-0.251350849866867,0.0,0.0,0.0419399142265319,33.15328598022461,40.0,0.3120086193084717,-3685.040283203125,133.4668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,301.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.08253975212574,0.0,0.0,0.0,0.0,1.0,0.0035171243362128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786833837628364,0.0999166816473007,-0.0212333016097545,0.0,8.376735786441714e-05,0.0,0.0,3.823505401611328,0.0,0.0,0.0,0.2687145471572876,4.0,0.0,1.0
411420,293.08648681640625,297.1499938964844,293.1499938964844,0.0862752050161361,-2035.3385009765625,304.1437683105469,0.7617703676223755,0.1433148086071014,0.1294464468955993,293.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5275790691375732,0.050000000745058,0.0484302155673503,293.0738830566406,297.1499938964844,293.1499938964844,0.2192161381244659,-3337.761474609375,304.1413269042969,0.981744647026062,0.303617775440216,0.2123199552297592,293.0983581542969,297.1499938964844,293.1499938964844,0.2177467495203018,-4494.21435546875,304.14404296875,0.9800896048545836,0.3016175925731659,0.28582364320755,293.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5275790691375732,0.050000000745058,0.2297320812940597,291.1539306640625,291.1499938964844,267.9700012207031,266.57208251953125,287.7878723144531,293.7718505859375,291.1537170410156,1.0,0.2300324738025665,1.0,0.050000000745058,0.6333932280540466,1.0,-1.0869983434677124,0.0002214457636,1.086776852607727,-0.2521559298038482,0.0,0.0,0.0414146371185779,34.497222900390625,43.0,-1.4326963424682615,-3684.30615234375,137.33766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,301.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.0823782011866569,0.0,0.0,0.0,0.0,1.0,0.0035340271424502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785103738307952,0.0999165251851081,-0.021406153216958,0.0,8.360340143553913e-05,0.0,0.0,3.823264360427856,0.0,0.0,0.0,0.2687066793441772,4.0,0.0,1.0
411480,293.08648681640625,297.1499938964844,293.1499938964844,0.0862752050161361,-2035.3385009765625,304.1437683105469,0.7617703676223755,0.1433148086071014,0.1294464468955993,293.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5275790691375732,0.050000000745058,0.0484302155673503,293.0738830566406,297.1499938964844,293.1499938964844,0.2192161381244659,-3337.761474609375,304.1413269042969,0.981744647026062,0.303617775440216,0.2123199552297592,293.0983581542969,297.1499938964844,293.1499938964844,0.2177467495203018,-4494.21435546875,304.14404296875,0.9800896048545836,0.3016175925731659,0.28582364320755,293.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5275790691375732,0.050000000745058,0.2297320812940597,291.1539306640625,291.1499938964844,267.9700012207031,266.57208251953125,287.7878723144531,293.7718505859375,291.1537170410156,1.0,0.2300324738025665,1.0,0.050000000745058,0.6333932280540466,1.0,-1.0869983434677124,0.0002214457636,1.086776852607727,-0.2521559298038482,0.0,0.0,0.0414146371185779,34.497222900390625,43.0,-1.4326963424682615,-3684.30615234375,137.33766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,301.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.0823782011866569,0.0,0.0,0.0,0.0,1.0,0.0035340271424502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785103738307952,0.0999165251851081,-0.021406153216958,0.0,8.360340143553913e-05,0.0,0.0,3.823264360427856,0.0,0.0,0.0,0.2687066793441772,4.0,0.0,1.0
411540,293.0862731933594,297.1499938964844,293.1499938964844,0.0876072943210601,-2060.233642578125,304.14361572265625,0.756659984588623,0.1449663043022155,0.1309689730405807,293.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5211386680603027,0.050000000745058,0.048496913164854,293.072998046875,297.1499938964844,293.1499938964844,0.2213263362646103,-3363.448974609375,304.1407165527344,0.9743473529815674,0.3057327568531036,0.2138623148202896,293.0994873046875,297.1499938964844,293.1499938964844,0.2189314216375351,-4513.71826171875,304.14404296875,0.9715349078178406,0.3026978969573974,0.2869272232055664,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5211386680603027,0.050000000745058,0.2300484776496887,291.14801025390625,291.1499938964844,267.95001220703125,266.5530700683594,287.7870178222656,293.76300048828125,291.1471862792969,1.0,0.2333355695009231,1.0,0.050000000745058,0.6323938965797424,1.0,-1.0924614667892456,0.0002237616863567,1.0922377109527588,-0.2529730200767517,0.0,0.0,0.0420240089297294,36.26250076293945,46.0,-7.554788589477539,-3689.84375,142.0546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,301.956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0822274759411811,0.0,0.0,0.0,0.0,1.0,0.0035357179585844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078579194843769,0.1000026389956474,-0.0214234460145235,0.0,8.345043897861615e-05,0.0,0.0,3.826592922210693,0.0,0.0,0.0,0.2687169909477234,4.0,0.0,1.0
411600,293.0862731933594,297.1499938964844,293.1499938964844,0.0876072943210601,-2060.233642578125,304.14361572265625,0.756659984588623,0.1449663043022155,0.1309689730405807,293.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5211386680603027,0.050000000745058,0.048496913164854,293.072998046875,297.1499938964844,293.1499938964844,0.2213263362646103,-3363.448974609375,304.1407165527344,0.9743473529815674,0.3057327568531036,0.2138623148202896,293.0994873046875,297.1499938964844,293.1499938964844,0.2189314216375351,-4513.71826171875,304.14404296875,0.9715349078178406,0.3026978969573974,0.2869272232055664,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5211386680603027,0.050000000745058,0.2300484776496887,291.14801025390625,291.1499938964844,267.95001220703125,266.5530700683594,287.7870178222656,293.76300048828125,291.1471862792969,1.0,0.2333355695009231,1.0,0.050000000745058,0.6323938965797424,1.0,-1.0924614667892456,0.0002237616863567,1.0922377109527588,-0.2529730200767517,0.0,0.0,0.0420240089297294,36.26250076293945,46.0,-7.554788589477539,-3689.84375,142.0546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,301.956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0822274759411811,0.0,0.0,0.0,0.0,1.0,0.0035357179585844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078579194843769,0.1000026389956474,-0.0214234460145235,0.0,8.345043897861615e-05,0.0,0.0,3.826592922210693,0.0,0.0,0.0,0.2687169909477234,4.0,0.0,1.0
411660,293.08428955078125,297.1499938964844,293.1499938964844,0.0891690999269485,-2089.48095703125,304.14312744140625,0.7512209415435791,0.1469793915748596,0.1327655762434005,293.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.51424640417099,0.050000000745058,0.0485765412449836,293.074462890625,297.1499938964844,293.1499938964844,0.223161831498146,-3385.630615234375,304.1407775878906,0.9649152755737304,0.3073880672454834,0.2151613533496856,293.1007385253906,297.1499938964844,293.1499938964844,0.2200851291418075,-4532.68359375,304.14410400390625,0.9611292481422424,0.3037233352661133,0.2879842221736908,293.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.51424640417099,0.050000000745058,0.2304262071847915,291.1412658691406,291.1499938964844,267.92999267578125,266.5339660644531,287.7864685058594,293.75439453125,291.1405944824219,1.0,0.2370754778385162,1.0,0.050000000745058,0.6313945651054382,1.0,-1.097994685173035,0.0002261250047013,1.0977686643600464,-0.2537984848022461,0.0,0.0,0.0436524711549282,38.3566780090332,49.0,-8.59883975982666,-3702.251220703125,147.44915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,301.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0821277275681495,0.0,0.0,0.0,0.0,1.0,0.0035067312419414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790158882737159,0.1001433804631233,-0.0211274847388267,0.0,8.33492013043724e-05,0.0,0.0,3.8325626850128174,0.0,0.0,0.0,0.2687495052814483,4.0,0.0,1.0
411720,293.08428955078125,297.1499938964844,293.1499938964844,0.0891690999269485,-2089.48095703125,304.14312744140625,0.7512209415435791,0.1469793915748596,0.1327655762434005,293.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.51424640417099,0.050000000745058,0.0485765412449836,293.074462890625,297.1499938964844,293.1499938964844,0.223161831498146,-3385.630615234375,304.1407775878906,0.9649152755737304,0.3073880672454834,0.2151613533496856,293.1007385253906,297.1499938964844,293.1499938964844,0.2200851291418075,-4532.68359375,304.14410400390625,0.9611292481422424,0.3037233352661133,0.2879842221736908,293.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.51424640417099,0.050000000745058,0.2304262071847915,291.1412658691406,291.1499938964844,267.92999267578125,266.5339660644531,287.7864685058594,293.75439453125,291.1405944824219,1.0,0.2370754778385162,1.0,0.050000000745058,0.6313945651054382,1.0,-1.097994685173035,0.0002261250047013,1.0977686643600464,-0.2537984848022461,0.0,0.0,0.0436524711549282,38.3566780090332,49.0,-8.59883975982666,-3702.251220703125,147.44915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,301.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0821277275681495,0.0,0.0,0.0,0.0,1.0,0.0035067312419414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790158882737159,0.1001433804631233,-0.0211274847388267,0.0,8.33492013043724e-05,0.0,0.0,3.8325626850128174,0.0,0.0,0.0,0.2687495052814483,4.0,0.0,1.0
411780,293.0818176269531,297.1499938964844,293.1499938964844,0.0908991247415542,-2121.871337890625,304.1425476074219,0.7458126544952393,0.1491441428661346,0.1347748637199401,293.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5073541402816772,0.050000000745058,0.0486664809286594,293.0771484375,297.1499938964844,293.1499938964844,0.224677100777626,-3403.801513671875,304.1413269042969,0.953909158706665,0.3087581396102905,0.2162187397480011,293.1020202636719,297.1499938964844,293.1499938964844,0.2211883217096328,-4550.76123046875,304.14422607421875,0.9494468569755554,0.3047103583812713,0.2890122830867767,293.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5073541402816772,0.050000000745058,0.2308528423309326,291.1358642578125,291.1499938964844,267.9100036621094,266.5148620605469,287.7859191894531,293.7458801269531,291.1353759765625,1.0,0.2411277145147323,1.0,0.050000000745058,0.630395233631134,1.0,-1.103529691696167,0.0002285140799358,1.103301167488098,-0.2546223402023315,0.0,0.0,0.0459139011800289,40.71232223510742,52.0,-7.408057689666748,-3718.2041015625,153.38613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,302.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.082118272781372,0.0,0.0,0.0,0.0,1.0,0.0034540980122983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796702876687049,0.100260853767395,-0.0205905698239803,0.0,8.33396115922369e-05,0.0,0.0,3.8379695415496826,0.0,0.0,0.0,0.2687906920909881,4.0,0.0,1.0
411840,293.0818176269531,297.1499938964844,293.1499938964844,0.0908991247415542,-2121.871337890625,304.1425476074219,0.7458126544952393,0.1491441428661346,0.1347748637199401,293.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5073541402816772,0.050000000745058,0.0486664809286594,293.0771484375,297.1499938964844,293.1499938964844,0.224677100777626,-3403.801513671875,304.1413269042969,0.953909158706665,0.3087581396102905,0.2162187397480011,293.1020202636719,297.1499938964844,293.1499938964844,0.2211883217096328,-4550.76123046875,304.14422607421875,0.9494468569755554,0.3047103583812713,0.2890122830867767,293.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5073541402816772,0.050000000745058,0.2308528423309326,291.1358642578125,291.1499938964844,267.9100036621094,266.5148620605469,287.7859191894531,293.7458801269531,291.1353759765625,1.0,0.2411277145147323,1.0,0.050000000745058,0.630395233631134,1.0,-1.103529691696167,0.0002285140799358,1.103301167488098,-0.2546223402023315,0.0,0.0,0.0459139011800289,40.71232223510742,52.0,-7.408057689666748,-3718.2041015625,153.38613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,302.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.082118272781372,0.0,0.0,0.0,0.0,1.0,0.0034540980122983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796702876687049,0.100260853767395,-0.0205905698239803,0.0,8.33396115922369e-05,0.0,0.0,3.8379695415496826,0.0,0.0,0.0,0.2687906920909881,4.0,0.0,1.0
