time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411900,293.08123779296875,297.1499938964844,293.1499938964844,0.091755710542202,-2137.8974609375,304.142333984375,0.7430486679077148,0.1501279920339584,0.1357669532299041,293.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5039867758750916,0.050000000745058,0.0487147495150566,293.0786437988281,297.1499938964844,293.1499938964844,0.2253801971673965,-3412.21875,304.1416320800781,0.9480270147323608,0.3093889951705932,0.2167042642831802,293.1026611328125,297.1499938964844,293.1499938964844,0.2217323184013366,-4559.67138671875,304.144287109375,0.9432992339134216,0.3051920235157013,0.2895178496837616,293.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5039867758750916,0.050000000745058,0.2310817986726761,291.13330078125,291.1499938964844,267.8999938964844,266.5052795410156,287.777587890625,293.731689453125,291.13250732421875,1.0,0.2432381510734558,1.0,0.050000000745058,0.6298955678939819,1.0,-1.1062428951263428,0.0002297001483384,1.1060131788253784,-0.2550244629383087,0.0,0.0,0.0472788475453853,41.97307205200195,52.0,-8.613393783569336,-3728.50830078125,156.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627502441406,302.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0821556746959686,0.0,0.0,0.0,0.0,1.0,0.0034204053226858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800639167428016,0.1003113612532615,-0.0202474426478147,0.0,8.33775702631101e-05,0.0,0.0,3.840445041656494,0.0,0.0,0.0,0.2688136100769043,4.0,0.0,1.0
411960,293.0816955566406,297.1499938964844,293.1499938964844,0.0925017148256301,-2151.86279296875,304.14239501953125,0.7399975061416626,0.1509100496768951,0.1366024613380432,293.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5006678104400635,0.050000000745058,0.0487653575837612,293.08013916015625,297.1499938964844,293.1499938964844,0.2261022478342056,-3420.906005859375,304.141845703125,0.941939651966095,0.309996098279953,0.2171719670295715,293.1033020019531,297.1499938964844,293.1499938964844,0.2223138213157653,-4569.25146484375,304.144287109375,0.9369930624961852,0.3056672215461731,0.2900190651416778,293.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5006678104400635,0.050000000745058,0.2313218563795089,291.1286315917969,291.1499938964844,267.8900146484375,266.4956970214844,287.76580810546875,293.7130432128906,291.12744140625,1.0,0.2453862428665161,1.0,0.050000000745058,0.6293959021568298,1.0,-1.108757734298706,0.0002308265393367,1.1085269451141355,-0.2553949356079101,0.0,0.0,0.0491646863520145,43.2904052734375,55.0,-11.615859985351562,-3741.080322265625,159.71156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,302.0431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.0822264403104782,0.0,0.0,0.0,0.0,1.0,0.003378240391612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805675834417343,0.1003864407539367,-0.0198188629001379,0.0,8.344938396476209e-05,0.0,0.0,3.8439791202545166,0.0,0.0,0.0,0.2688435316085815,4.0,0.0,1.0
412020,293.0840148925781,297.1499938964844,293.1499938964844,0.0937050133943557,-2174.35888671875,304.1429138183594,0.7334299087524414,0.1521713435649871,0.1379175037145614,293.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4942538142204284,0.050000000745058,0.0488719902932643,293.0830993652344,297.1499938964844,293.1499938964844,0.2275156080722808,-3437.910400390625,304.1422119140625,0.9295960068702698,0.3111695051193237,0.2180759906768798,293.1045227050781,297.1499938964844,293.1499938964844,0.2234771847724914,-4588.404296875,304.1442565917969,0.9243620038032532,0.3065991401672363,0.2910093665122986,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4942538142204284,0.050000000745058,0.2318276762962341,291.1183166503906,291.1499938964844,267.8699951171875,266.4765014648437,287.7414245605469,293.67584228515625,291.1173400878906,1.0,0.2497549206018448,1.0,0.050000000745058,0.6283965706825256,1.0,-1.1133452653884888,0.0002329489943804,1.1131123304367063,-0.2560692131519317,0.0,0.0,0.0541034676134586,46.05615997314453,58.0,-12.822911262512209,-3774.420654296875,166.2625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,302.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.0824893116950988,0.0,0.0,0.0,0.0,1.0,0.00325647322461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820205882191658,0.1006097197532653,-0.0185891333967447,0.0,8.371616422664374e-05,0.0,0.0,3.8544750213623047,0.0,0.0,0.0,0.2689298093318939,4.0,0.0,1.0
412080,293.0840148925781,297.1499938964844,293.1499938964844,0.0937050133943557,-2174.35888671875,304.1429138183594,0.7334299087524414,0.1521713435649871,0.1379175037145614,293.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4942538142204284,0.050000000745058,0.0488719902932643,293.0830993652344,297.1499938964844,293.1499938964844,0.2275156080722808,-3437.910400390625,304.1422119140625,0.9295960068702698,0.3111695051193237,0.2180759906768798,293.1045227050781,297.1499938964844,293.1499938964844,0.2234771847724914,-4588.404296875,304.1442565917969,0.9243620038032532,0.3065991401672363,0.2910093665122986,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4942538142204284,0.050000000745058,0.2318276762962341,291.1183166503906,291.1499938964844,267.8699951171875,266.4765014648437,287.7414245605469,293.67584228515625,291.1173400878906,1.0,0.2497549206018448,1.0,0.050000000745058,0.6283965706825256,1.0,-1.1133452653884888,0.0002329489943804,1.1131123304367063,-0.2560692131519317,0.0,0.0,0.0541034676134586,46.05615997314453,58.0,-12.822911262512209,-3774.420654296875,166.2625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,302.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.0824893116950988,0.0,0.0,0.0,0.0,1.0,0.00325647322461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820205882191658,0.1006097197532653,-0.0185891333967447,0.0,8.371616422664374e-05,0.0,0.0,3.8544750213623047,0.0,0.0,0.0,0.2689298093318939,4.0,0.0,1.0
412140,293.0869140625,297.1499938964844,293.1499938964844,0.0947104319930076,-2193.09326171875,304.14361572265625,0.7268609404563904,0.153255209326744,0.1390259563922882,293.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4881458282470703,0.050000000745058,0.0489835515618324,293.0858459472656,297.1499938964844,293.1499938964844,0.2288296967744827,-3453.652099609375,304.1426086425781,0.9176992774009703,0.31230229139328,0.2189532816410064,293.1057434082031,297.1499938964844,293.1499938964844,0.2245626151561737,-4606.17138671875,304.14434814453125,0.9124206304550172,0.3075062334537506,0.2919811904430389,293.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4881458282470703,0.050000000745058,0.2323568910360336,291.1112060546875,291.1499938964844,267.8500061035156,266.4573669433594,287.7186584472656,293.6415405273437,291.11065673828125,1.0,0.2541767060756683,1.0,0.050000000745058,0.6273972988128662,1.0,-1.117664456367493,0.0002350025752093,1.1174293756484983,-0.2567032873630523,0.0,0.0,0.059789665043354,48.943138122558594,61.0,-9.592365264892578,-3813.07373046875,173.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985717773437,302.2011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0829487517476081,0.0,0.0,0.0,0.0,1.0,0.0030954778194427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838125124573707,0.1008000448346138,-0.0169875267893075,0.0,8.418244397034869e-05,0.0,0.0,3.86426043510437,0.0,0.0,0.0,0.2690303325653076,4.0,0.0,1.0
412200,293.0869140625,297.1499938964844,293.1499938964844,0.0947104319930076,-2193.09326171875,304.14361572265625,0.7268609404563904,0.153255209326744,0.1390259563922882,293.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4881458282470703,0.050000000745058,0.0489835515618324,293.0858459472656,297.1499938964844,293.1499938964844,0.2288296967744827,-3453.652099609375,304.1426086425781,0.9176992774009703,0.31230229139328,0.2189532816410064,293.1057434082031,297.1499938964844,293.1499938964844,0.2245626151561737,-4606.17138671875,304.14434814453125,0.9124206304550172,0.3075062334537506,0.2919811904430389,293.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4881458282470703,0.050000000745058,0.2323568910360336,291.1112060546875,291.1499938964844,267.8500061035156,266.4573669433594,287.7186584472656,293.6415405273437,291.11065673828125,1.0,0.2541767060756683,1.0,0.050000000745058,0.6273972988128662,1.0,-1.117664456367493,0.0002350025752093,1.1174293756484983,-0.2567032873630523,0.0,0.0,0.059789665043354,48.943138122558594,61.0,-9.592365264892578,-3813.07373046875,173.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985717773437,302.2011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0829487517476081,0.0,0.0,0.0,0.0,1.0,0.0030954778194427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838125124573707,0.1008000448346138,-0.0169875267893075,0.0,8.418244397034869e-05,0.0,0.0,3.86426043510437,0.0,0.0,0.0,0.2690303325653076,4.0,0.0,1.0
412260,293.08984375,297.1499938964844,293.1499938964844,0.0956167131662368,-2209.925048828125,304.14422607421875,0.7204931974411011,0.1542585641145706,0.140051007270813,293.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4821973443031311,0.050000000745058,0.0490984693169593,293.0884704589844,297.1499938964844,293.1499938964844,0.2300413399934768,-3468.09765625,304.14306640625,0.906873345375061,0.3133963644504547,0.2198060452938079,293.1069030761719,297.1499938964844,293.1499938964844,0.2255627810955047,-4622.44384765625,304.1445617675781,0.9018628001213074,0.3083898425102234,0.2929337918758392,293.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4821973443031311,0.050000000745058,0.2329019904136657,291.10760498046875,291.1499938964844,267.8299865722656,266.438232421875,287.6980285644531,293.61041259765625,291.107421875,1.0,0.2586118578910827,1.0,0.050000000745058,0.626397967338562,1.0,-1.1218540668487549,0.0002370327856624,1.121617078781128,-0.2573186457157135,0.0,0.0,0.0657157897949218,51.91338348388672,64.0,-5.166370868682861,-3853.54443359375,179.93771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,302.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.0836196467280387,0.0,0.0,0.0,0.0,1.0,0.0029080025851726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857630744576454,0.100932739675045,-0.0151696680113673,0.0,8.486331353196874e-05,0.0,0.0,3.872082710266113,0.0,0.0,0.0,0.2691335380077362,4.0,0.0,1.0
412320,293.08984375,297.1499938964844,293.1499938964844,0.0956167131662368,-2209.925048828125,304.14422607421875,0.7204931974411011,0.1542585641145706,0.140051007270813,293.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4821973443031311,0.050000000745058,0.0490984693169593,293.0884704589844,297.1499938964844,293.1499938964844,0.2300413399934768,-3468.09765625,304.14306640625,0.906873345375061,0.3133963644504547,0.2198060452938079,293.1069030761719,297.1499938964844,293.1499938964844,0.2255627810955047,-4622.44384765625,304.1445617675781,0.9018628001213074,0.3083898425102234,0.2929337918758392,293.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4821973443031311,0.050000000745058,0.2329019904136657,291.10760498046875,291.1499938964844,267.8299865722656,266.438232421875,287.6980285644531,293.61041259765625,291.107421875,1.0,0.2586118578910827,1.0,0.050000000745058,0.626397967338562,1.0,-1.1218540668487549,0.0002370327856624,1.121617078781128,-0.2573186457157135,0.0,0.0,0.0657157897949218,51.91338348388672,64.0,-5.166370868682861,-3853.54443359375,179.93771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,302.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.0836196467280387,0.0,0.0,0.0,0.0,1.0,0.0029080025851726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857630744576454,0.100932739675045,-0.0151696680113673,0.0,8.486331353196874e-05,0.0,0.0,3.872082710266113,0.0,0.0,0.0,0.2691335380077362,4.0,0.0,1.0
412380,293.0926818847656,297.1499938964844,293.1499938964844,0.0964560136198997,-2225.46533203125,304.1447448730469,0.7142807841300964,0.1552070677280426,0.1410257965326309,293.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4761755466461181,0.050000000745058,0.0492157898843288,293.0909423828125,297.1499938964844,293.1499938964844,0.2311608493328094,-3481.387939453125,304.1434936523437,0.8974235653877258,0.3144521415233612,0.2206338047981262,293.1080322265625,297.1499938964844,293.1499938964844,0.2264885455369949,-4637.42724609375,304.14483642578125,0.8923892378807068,0.3092518746852875,0.2938680350780487,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4761755466461181,0.050000000745058,0.2334585189819336,291.1069641113281,291.1499938964844,267.8099975585937,266.41912841796875,287.6791381835937,293.5819091796875,291.1070251464844,1.0,0.2630316019058227,1.0,0.050000000745058,0.6253986954689026,1.0,-1.1259478330612185,0.0002390505687799,1.125708818435669,-0.2579212486743927,0.0,0.0,0.0715247094631195,54.94342041015625,67.0,-1.2239176034927368,-3893.76025390625,186.993881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171813964844,302.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.0844912305474281,0.0,0.0,0.0,0.0,1.0,0.002704344689846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877459347248077,0.1010146811604499,-0.0132687455043196,0.0,8.574785897508264e-05,0.0,0.0,3.8780126571655273,0.0,0.0,0.0,0.2692338228225708,4.0,0.0,1.0
412440,293.0926818847656,297.1499938964844,293.1499938964844,0.0964560136198997,-2225.46533203125,304.1447448730469,0.7142807841300964,0.1552070677280426,0.1410257965326309,293.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4761755466461181,0.050000000745058,0.0492157898843288,293.0909423828125,297.1499938964844,293.1499938964844,0.2311608493328094,-3481.387939453125,304.1434936523437,0.8974235653877258,0.3144521415233612,0.2206338047981262,293.1080322265625,297.1499938964844,293.1499938964844,0.2264885455369949,-4637.42724609375,304.14483642578125,0.8923892378807068,0.3092518746852875,0.2938680350780487,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4761755466461181,0.050000000745058,0.2334585189819336,291.1069641113281,291.1499938964844,267.8099975585937,266.41912841796875,287.6791381835937,293.5819091796875,291.1070251464844,1.0,0.2630316019058227,1.0,0.050000000745058,0.6253986954689026,1.0,-1.1259478330612185,0.0002390505687799,1.125708818435669,-0.2579212486743927,0.0,0.0,0.0715247094631195,54.94342041015625,67.0,-1.2239176034927368,-3893.76025390625,186.993881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171813964844,302.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.0844912305474281,0.0,0.0,0.0,0.0,1.0,0.002704344689846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877459347248077,0.1010146811604499,-0.0132687455043196,0.0,8.574785897508264e-05,0.0,0.0,3.8780126571655273,0.0,0.0,0.0,0.2692338228225708,4.0,0.0,1.0
412500,293.09405517578125,297.1499938964844,293.1499938964844,0.096854843199253,-2232.8349609375,304.1449890136719,0.7111943364143372,0.1556630283594131,0.1414966136217117,293.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4730534851551056,0.050000000745058,0.0492751412093639,293.0921325683594,297.1499938964844,293.1499938964844,0.2316917479038238,-3487.67431640625,304.1437072753906,0.8929678797721863,0.3149660527706146,0.2210383713245391,293.10858154296875,297.1499938964844,293.1499938964844,0.2269292026758194,-4644.53759765625,304.1449890136719,0.8878852725028992,0.3096753656864166,0.2943285703659057,293.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4730534851551056,0.050000000745058,0.2337400615215301,291.107421875,291.1499938964844,267.79998779296875,266.4096069335937,287.6703186035156,293.5685729980469,291.10760498046875,1.0,0.2652288973331451,1.0,0.050000000745058,0.6248990297317505,1.0,-1.1279605627059937,0.0002400552912149,1.1277204751968384,-0.2582183480262756,0.0,0.0,0.0743162706494331,56.4754638671875,67.0,0.3520925045013428,-3913.38623046875,190.56219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956970214844,302.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.677734375,18000.0,0.0,0.0,0.0849935486912727,0.0,0.0,0.0,0.0,1.0,0.0025988356210291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887216329574585,0.1010411381721496,-0.012319503352046,0.0,8.625764166936278e-05,0.0,0.0,3.8804006576538086,0.0,0.0,0.0,0.2692819833755493,4.0,0.0,1.0
412560,293.09539794921875,297.1499938964844,293.1499938964844,0.0972422361373901,-2239.9853515625,304.1451721191406,0.7080996632575989,0.1561089009046554,0.1419580578804016,293.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4698106944561004,0.050000000745058,0.0493348538875579,293.0932922363281,297.1499938964844,293.1499938964844,0.2322060763835907,-3493.7568359375,304.1439208984375,0.8886595368385315,0.3154710233211517,0.221436858177185,293.109130859375,297.1499938964844,293.1499938964844,0.2273576110601425,-4651.4404296875,304.1451110839844,0.8835382461547852,0.3100941777229309,0.2947849333286285,293.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4698106944561004,0.050000000745058,0.234023317694664,291.1083068847656,291.1499938964844,267.7900085449219,266.40008544921875,287.6618347167969,293.5558166503906,291.1085510253906,1.0,0.2674150764942169,1.0,0.050000000745058,0.6243993639945984,1.0,-1.1299521923065186,0.000241057772655,1.1297111511230469,-0.2585130929946899,0.0,0.0,0.0770083367824554,58.01643371582031,70.0,1.6452932357788086,-3932.578857421875,194.15304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,302.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.0855334922671318,0.0,0.0,0.0,0.0,1.0,0.0024917954578995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896762236952781,0.1010602563619613,-0.0113840363919734,0.0,8.68056231411174e-05,0.0,0.0,3.882479429244995,0.0,0.0,0.0,0.2693285346031189,4.0,0.0,1.0
412620,293.09796142578125,297.1499938964844,293.1499938964844,0.0979892015457153,-2253.75341796875,304.1455383300781,0.7020752429962158,0.1569738984107971,0.142856627702713,293.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4628215432167053,0.050000000745058,0.0494551360607147,293.0955505371094,297.1499938964844,293.1499938964844,0.2331934869289398,-3505.419677734375,304.1443176269531,0.8804824948310852,0.3164548873901367,0.2222161442041397,293.11016845703125,297.1499938964844,293.1499938964844,0.2281858026981353,-4664.76611328125,304.1453552246094,0.8753103017807007,0.3109184205532074,0.2956857085227966,293.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4628215432167053,0.050000000745058,0.2345938682556152,291.11090087890625,291.1499938964844,267.7699890136719,266.38116455078125,287.64581298828125,293.5317687988281,291.1112365722656,1.0,0.271747887134552,1.0,0.050000000745058,0.623400092124939,1.0,-1.1338765621185305,0.000243057438638,1.1336334943771362,-0.2590967118740082,0.0,0.0,0.0820589810609817,61.119266510009766,73.0,3.422880887985229,-3969.53857421875,201.39198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,302.5488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.086702287197113,0.0,0.0,0.0,0.0,1.0,0.0022749477066099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915014818310737,0.1010829880833625,-0.0095815043896436,0.0,8.799180068308488e-05,0.0,0.0,3.8859286308288574,0.0,0.0,0.0,0.269416481256485,4.0,0.0,1.0
412680,293.09796142578125,297.1499938964844,293.1499938964844,0.0979892015457153,-2253.75341796875,304.1455383300781,0.7020752429962158,0.1569738984107971,0.142856627702713,293.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4628215432167053,0.050000000745058,0.0494551360607147,293.0955505371094,297.1499938964844,293.1499938964844,0.2331934869289398,-3505.419677734375,304.1443176269531,0.8804824948310852,0.3164548873901367,0.2222161442041397,293.11016845703125,297.1499938964844,293.1499938964844,0.2281858026981353,-4664.76611328125,304.1453552246094,0.8753103017807007,0.3109184205532074,0.2956857085227966,293.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.4628215432167053,0.050000000745058,0.2345938682556152,291.11090087890625,291.1499938964844,267.7699890136719,266.38116455078125,287.64581298828125,293.5317687988281,291.1112365722656,1.0,0.271747887134552,1.0,0.050000000745058,0.623400092124939,1.0,-1.1338765621185305,0.000243057438638,1.1336334943771362,-0.2590967118740082,0.0,0.0,0.0820589810609817,61.119266510009766,73.0,3.422880887985229,-3969.53857421875,201.39198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,302.5488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.086702287197113,0.0,0.0,0.0,0.0,1.0,0.0022749477066099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915014818310737,0.1010829880833625,-0.0095815043896436,0.0,8.799180068308488e-05,0.0,0.0,3.8859286308288574,0.0,0.0,0.0,0.269416481256485,4.0,0.0,1.0
412740,293.100341796875,297.1499938964844,293.1499938964844,0.0987061038613319,-2266.948486328125,304.1458435058594,0.6963896751403809,0.1578066200017929,0.1437261402606964,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4557722806930542,0.050000000745058,0.0495762452483177,293.09765625,297.1499938964844,293.1499938964844,0.2341367304325103,-3516.55029296875,304.1446228027344,0.8728758096694946,0.3174052834510803,0.2229724824428558,293.1111755371094,297.1499938964844,293.1499938964844,0.2289861887693405,-4677.63134765625,304.14556884765625,0.8676839470863342,0.3117260336875915,0.296571284532547,293.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4557722806930542,0.050000000745058,0.2351683676242828,291.1140441894531,291.1499938964844,267.75,266.3623046875,287.6308898925781,293.509521484375,291.1144104003906,1.0,0.2760204672813415,1.0,0.050000000745058,0.6224008202552795,1.0,-1.137726068496704,0.000245051109232,1.1374809741973877,-0.2596739530563354,0.0,0.0,0.0866435691714286,64.2420883178711,76.0,4.315929889678955,-4004.624755859375,208.6923217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036865234375,302.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.0879480615258216,0.0,0.0,0.0,0.0,1.0,0.0020560240373015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931957513093948,0.1010942012071609,-0.0078984443098306,0.0,8.925610018195584e-05,0.0,0.0,3.888758420944214,0.0,0.0,0.0,0.2694974839687347,4.0,0.0,1.0
412800,293.100341796875,297.1499938964844,293.1499938964844,0.0987061038613319,-2266.948486328125,304.1458435058594,0.6963896751403809,0.1578066200017929,0.1437261402606964,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4557722806930542,0.050000000745058,0.0495762452483177,293.09765625,297.1499938964844,293.1499938964844,0.2341367304325103,-3516.55029296875,304.1446228027344,0.8728758096694946,0.3174052834510803,0.2229724824428558,293.1111755371094,297.1499938964844,293.1499938964844,0.2289861887693405,-4677.63134765625,304.14556884765625,0.8676839470863342,0.3117260336875915,0.296571284532547,293.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4557722806930542,0.050000000745058,0.2351683676242828,291.1140441894531,291.1499938964844,267.75,266.3623046875,287.6308898925781,293.509521484375,291.1144104003906,1.0,0.2760204672813415,1.0,0.050000000745058,0.6224008202552795,1.0,-1.137726068496704,0.000245051109232,1.1374809741973877,-0.2596739530563354,0.0,0.0,0.0866435691714286,64.2420883178711,76.0,4.315929889678955,-4004.624755859375,208.6923217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036865234375,302.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.0879480615258216,0.0,0.0,0.0,0.0,1.0,0.0020560240373015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931957513093948,0.1010942012071609,-0.0078984443098306,0.0,8.925610018195584e-05,0.0,0.0,3.888758420944214,0.0,0.0,0.0,0.2694974839687347,4.0,0.0,1.0
412860,293.10260009765625,297.1499938964844,293.1499938964844,0.0993986055254936,-2279.679931640625,304.14605712890625,0.6910362243652344,0.1586096733808517,0.144568994641304,293.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4493341743946075,0.050000000745058,0.0496978946030139,293.09967041015625,297.1499938964844,293.1499938964844,0.2350454330444336,-3527.26904296875,304.1448974609375,0.8658097982406616,0.3183234930038452,0.2237066030502319,293.11212158203125,297.1499938964844,293.1499938964844,0.229767844080925,-4690.19287109375,304.145751953125,0.8606237173080444,0.3125180304050445,0.2974424660205841,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4493341743946075,0.050000000745058,0.2357454150915146,291.11737060546875,291.1499938964844,267.7300109863281,266.34356689453125,287.6168212890625,293.48876953125,291.1177673339844,1.0,0.2802266776561737,1.0,0.050000000745058,0.6214014887809753,1.0,-1.1415032148361206,0.0002470395702403,1.1412562131881714,-0.2602463662624359,0.0,0.0,0.0907697603106498,67.37760925292969,79.0,4.609594821929932,-4038.0283203125,216.0396881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800354003906,302.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.0892200097441673,0.0,0.0,0.0,0.0,1.0,0.0018354734638705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094750240445137,0.1011029034852981,-0.0063526616431772,0.0,9.05469642020762e-05,0.0,0.0,3.891303777694702,0.0,0.0,0.0,0.269571989774704,4.0,0.0,1.0
412920,293.10260009765625,297.1499938964844,293.1499938964844,0.0993986055254936,-2279.679931640625,304.14605712890625,0.6910362243652344,0.1586096733808517,0.144568994641304,293.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4493341743946075,0.050000000745058,0.0496978946030139,293.09967041015625,297.1499938964844,293.1499938964844,0.2350454330444336,-3527.26904296875,304.1448974609375,0.8658097982406616,0.3183234930038452,0.2237066030502319,293.11212158203125,297.1499938964844,293.1499938964844,0.229767844080925,-4690.19287109375,304.145751953125,0.8606237173080444,0.3125180304050445,0.2974424660205841,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4493341743946075,0.050000000745058,0.2357454150915146,291.11737060546875,291.1499938964844,267.7300109863281,266.34356689453125,287.6168212890625,293.48876953125,291.1177673339844,1.0,0.2802266776561737,1.0,0.050000000745058,0.6214014887809753,1.0,-1.1415032148361206,0.0002470395702403,1.1412562131881714,-0.2602463662624359,0.0,0.0,0.0907697603106498,67.37760925292969,79.0,4.609594821929932,-4038.0283203125,216.0396881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800354003906,302.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.0892200097441673,0.0,0.0,0.0,0.0,1.0,0.0018354734638705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094750240445137,0.1011029034852981,-0.0063526616431772,0.0,9.05469642020762e-05,0.0,0.0,3.891303777694702,0.0,0.0,0.0,0.269571989774704,4.0,0.0,1.0
412980,293.1046142578125,297.1499938964844,293.1499938964844,0.1000760048627853,-2292.123046875,304.146240234375,0.686014711856842,0.1593989580869674,0.1453937143087387,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4434685707092285,0.050000000745058,0.0498198419809341,293.1015930175781,297.1499938964844,293.1499938964844,0.235925480723381,-3537.64892578125,304.1451416015625,0.8592480421066284,0.3192102909088135,0.224418967962265,293.1130065917969,297.1499938964844,293.1499938964844,0.2305362373590469,-4702.5419921875,304.1458740234375,0.8540871739387512,0.3132949769496918,0.298299640417099,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4434685707092285,0.050000000745058,0.2363238781690597,291.1206359863281,291.1499938964844,267.7099914550781,266.3249816894531,287.6034545898437,293.4693908691406,291.1210021972656,1.0,0.2843632698059082,1.0,0.050000000745058,0.6204022169113159,1.0,-1.1452178955078125,0.0002490261103957,1.144968867301941,-0.2608166933059692,0.0,0.0,0.094463899731636,70.51983642578125,82.0,4.531306266784668,-4069.97021484375,223.42453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865966796875,302.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.0904720202088356,0.0,0.0,0.0,0.0,1.0,0.0016124207759276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961652472615242,0.1011159792542457,-0.0049507301300764,0.0,9.181760106002912e-05,0.0,0.0,3.8938310146331774,0.0,0.0,0.0,0.2696405947208404,4.0,0.0,1.0
413040,293.1046142578125,297.1499938964844,293.1499938964844,0.1000760048627853,-2292.123046875,304.146240234375,0.686014711856842,0.1593989580869674,0.1453937143087387,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4434685707092285,0.050000000745058,0.0498198419809341,293.1015930175781,297.1499938964844,293.1499938964844,0.235925480723381,-3537.64892578125,304.1451416015625,0.8592480421066284,0.3192102909088135,0.224418967962265,293.1130065917969,297.1499938964844,293.1499938964844,0.2305362373590469,-4702.5419921875,304.1458740234375,0.8540871739387512,0.3132949769496918,0.298299640417099,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4434685707092285,0.050000000745058,0.2363238781690597,291.1206359863281,291.1499938964844,267.7099914550781,266.3249816894531,287.6034545898437,293.4693908691406,291.1210021972656,1.0,0.2843632698059082,1.0,0.050000000745058,0.6204022169113159,1.0,-1.1452178955078125,0.0002490261103957,1.144968867301941,-0.2608166933059692,0.0,0.0,0.094463899731636,70.51983642578125,82.0,4.531306266784668,-4069.97021484375,223.42453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865966796875,302.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.0904720202088356,0.0,0.0,0.0,0.0,1.0,0.0016124207759276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961652472615242,0.1011159792542457,-0.0049507301300764,0.0,9.181760106002912e-05,0.0,0.0,3.8938310146331774,0.0,0.0,0.0,0.2696405947208404,4.0,0.0,1.0
413100,293.10552978515625,297.1499938964844,293.1499938964844,0.1004162579774856,-2298.371337890625,304.14630126953125,0.6836373805999756,0.1597960293292999,0.1458073258399963,293.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4407379031181335,0.050000000745058,0.0498808436095714,293.1025085449219,297.1499938964844,293.1499938964844,0.2363559901714325,-3542.726318359375,304.1452331542969,0.8561447262763977,0.3196418881416321,0.2247670292854309,293.1134338378906,297.1499938964844,293.1499938964844,0.2309166342020034,-4708.65673828125,304.1459350585937,0.8510018587112427,0.3136778771877289,0.2987230122089386,293.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4407379031181335,0.050000000745058,0.236613243818283,291.1221923828125,291.1499938964844,267.70001220703125,266.31573486328125,287.5970153808594,293.4601135253906,291.1225280761719,1.0,0.2864053547382355,1.0,0.050000000745058,0.6199026107788086,1.0,-1.1470608711242676,0.0002500218397472,1.14681077003479,-0.2611028552055359,0.0,0.0,0.0961619988083839,72.09149932861328,82.0,4.399991512298584,-4085.466796875,227.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,302.7677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.43359375,18000.0,0.0,0.0,0.0910777077078819,0.0,0.0,0.0,0.0,1.0,0.0014992720680311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968227759003639,0.1011264622211456,-0.0043036895804107,0.0,9.243229578714818e-05,0.0,0.0,3.8951802253723145,0.0,0.0,0.0,0.2696730196475982,4.0,0.0,1.0
413160,293.1063537597656,297.1499938964844,293.1499938964844,0.1007579192519187,-2304.643798828125,304.1463623046875,0.6813462972640991,0.1601938754320144,0.1462219208478927,293.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4381348490715027,0.050000000745058,0.0499418266117572,293.1034240722656,297.1499938964844,293.1499938964844,0.2367804497480392,-3547.732666015625,304.14532470703125,0.853152871131897,0.3200655281543731,0.2251095175743103,293.1138610839844,297.1499938964844,293.1499938964844,0.2312957644462585,-4714.75244140625,304.14599609375,0.848031759262085,0.3140599131584167,0.2991438210010528,293.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4381348490715027,0.050000000745058,0.2369025349617004,291.1236877441406,291.1499938964844,267.69000244140625,266.3065490722656,287.5906677246094,293.4511413574219,291.1239929199219,1.0,0.2884301245212555,1.0,0.050000000745058,0.6194029450416565,1.0,-1.1488951444625854,0.0002510195772629,1.1486440896987915,-0.2613900303840637,0.0,0.0,0.0977684184908866,73.66256713867188,70.0,4.225188732147217,-4100.6787109375,230.84246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8615417480469,302.7951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.484375,18000.0,0.0,0.0,0.0916640907526016,0.0,0.0,0.0,0.0,1.0,0.0013844778295606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974487215280532,0.101140946149826,-0.0036922304425388,0.0,9.302739636041224e-05,0.0,0.0,3.896641969680786,0.0,0.0,0.0,0.2697044014930725,4.0,0.0,1.0
413220,293.1076965332031,297.1499938964844,293.1499938964844,0.1013273075222969,-2315.050048828125,304.1466369628906,0.6845382452011108,0.1610297560691833,0.1469167321920395,293.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4399081468582153,0.050000000745058,0.0498999431729316,293.1048583984375,297.1499938964844,293.1499938964844,0.2374818623065948,-3555.93798828125,304.1457214355469,0.8561943173408508,0.3209514915943146,0.2256812453269958,293.1144104003906,297.1499938964844,293.1499938964844,0.2319174110889434,-4724.66064453125,304.14630126953125,0.8509628772735596,0.3148609399795532,0.2998422682285309,293.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4399081468582153,0.050000000745058,0.2367038577795028,291.1268615722656,291.1499938964844,267.6700134277344,266.28826904296875,287.5767822265625,293.434326171875,291.12725830078125,1.0,0.2869646251201629,1.0,0.050000000745058,0.6184037327766418,1.0,-1.150965929031372,0.0002524573064874,1.1507134437561035,-0.2617043256759643,0.0,0.0,0.1006508916616439,72.63275909423828,58.0,4.614777565002441,-4129.10400390625,229.5580902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8662109375,302.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0927650332450866,0.0,0.0,0.0,0.0,1.0,0.0011487825540825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985972359776496,0.1011781841516494,-0.0025809542275965,0.0,9.414471423951908e-05,0.0,0.0,3.899755954742432,0.0,0.0,0.0,0.269763320684433,4.0,0.0,1.0
413280,293.1076965332031,297.1499938964844,293.1499938964844,0.1013273075222969,-2315.050048828125,304.1466369628906,0.6845382452011108,0.1610297560691833,0.1469167321920395,293.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4399081468582153,0.050000000745058,0.0498999431729316,293.1048583984375,297.1499938964844,293.1499938964844,0.2374818623065948,-3555.93798828125,304.1457214355469,0.8561943173408508,0.3209514915943146,0.2256812453269958,293.1144104003906,297.1499938964844,293.1499938964844,0.2319174110889434,-4724.66064453125,304.14630126953125,0.8509628772735596,0.3148609399795532,0.2998422682285309,293.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4399081468582153,0.050000000745058,0.2367038577795028,291.1268615722656,291.1499938964844,267.6700134277344,266.28826904296875,287.5767822265625,293.434326171875,291.12725830078125,1.0,0.2869646251201629,1.0,0.050000000745058,0.6184037327766418,1.0,-1.150965929031372,0.0002524573064874,1.1507134437561035,-0.2617043256759643,0.0,0.0,0.1006508916616439,72.63275909423828,58.0,4.614777565002441,-4129.10400390625,229.5580902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8662109375,302.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0927650332450866,0.0,0.0,0.0,0.0,1.0,0.0011487825540825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985972359776496,0.1011781841516494,-0.0025809542275965,0.0,9.414471423951908e-05,0.0,0.0,3.899755954742432,0.0,0.0,0.0,0.269763320684433,4.0,0.0,1.0
413340,293.1084289550781,297.1499938964844,293.1499938964844,0.1018517911434173,-2324.614501953125,304.1468811035156,0.6943127512931824,0.1619518399238586,0.1475642919540405,293.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4476884603500366,0.050000000745058,0.0497308783233165,293.1055603027344,297.1499938964844,293.1499938964844,0.2381419688463211,-3563.658935546875,304.14605712890625,0.8669666647911072,0.3219525516033172,0.2262322008609771,293.11456298828125,297.1499938964844,293.1499938964844,0.2324654757976532,-4733.36376953125,304.1466064453125,0.8614542484283447,0.3157300055027008,0.300475537776947,293.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4476884603500366,0.050000000745058,0.23590187728405,291.13055419921875,291.1499938964844,267.6499938964844,266.2701721191406,287.56219482421875,293.4193115234375,291.1309509277344,1.0,0.2818126976490021,1.0,0.050000000745058,0.6174044609069824,1.0,-1.1519994735717771,0.0002535370877012,1.1517459154129028,-0.261869341135025,0.0,0.0,0.1029971539974212,68.36710357666016,46.0,5.0149006843566895,-4154.30517578125,221.5629730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879150390625,302.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0937469452619552,0.0,0.0,0.0,0.0,1.0,0.0009079434676095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09955545514822,0.1012038588523864,-0.0016484025400131,0.0,9.514122939435764e-05,0.0,0.0,3.902171850204468,0.0,0.0,0.0,0.2698126137256622,4.0,0.0,1.0
413400,293.1084289550781,297.1499938964844,293.1499938964844,0.1018517911434173,-2324.614501953125,304.1468811035156,0.6943127512931824,0.1619518399238586,0.1475642919540405,293.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4476884603500366,0.050000000745058,0.0497308783233165,293.1055603027344,297.1499938964844,293.1499938964844,0.2381419688463211,-3563.658935546875,304.14605712890625,0.8669666647911072,0.3219525516033172,0.2262322008609771,293.11456298828125,297.1499938964844,293.1499938964844,0.2324654757976532,-4733.36376953125,304.1466064453125,0.8614542484283447,0.3157300055027008,0.300475537776947,293.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4476884603500366,0.050000000745058,0.23590187728405,291.13055419921875,291.1499938964844,267.6499938964844,266.2701721191406,287.56219482421875,293.4193115234375,291.1309509277344,1.0,0.2818126976490021,1.0,0.050000000745058,0.6174044609069824,1.0,-1.1519994735717771,0.0002535370877012,1.1517459154129028,-0.261869341135025,0.0,0.0,0.1029971539974212,68.36710357666016,46.0,5.0149006843566895,-4154.30517578125,221.5629730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879150390625,302.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0937469452619552,0.0,0.0,0.0,0.0,1.0,0.0009079434676095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09955545514822,0.1012038588523864,-0.0016484025400131,0.0,9.514122939435764e-05,0.0,0.0,3.902171850204468,0.0,0.0,0.0,0.2698126137256622,4.0,0.0,1.0
413460,293.10870361328125,297.1499938964844,293.1499938964844,0.1023689582943916,-2334.045654296875,304.1470642089844,0.7097185254096985,0.1629470884799957,0.1482026875019073,293.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4613620042800903,0.050000000745058,0.0494791567325592,293.1056823730469,297.1499938964844,293.1499938964844,0.2388167232275009,-3571.580322265625,304.146240234375,0.8848432898521423,0.3230537474155426,0.2267956137657165,293.1144104003906,297.1499938964844,293.1499938964844,0.2329911589622497,-4741.7255859375,304.1468505859375,0.8789333701133728,0.3166595101356506,0.3010852932929992,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4613620042800903,0.050000000745058,0.2347078323364257,291.1341247558594,291.1499938964844,267.6300048828125,266.2522888183594,287.54742431640625,293.4055480957031,291.13446044921875,1.0,0.2739463150501251,1.0,0.050000000745058,0.616405189037323,1.0,-1.152438759803772,0.0002544137532822,1.1521843671798706,-0.2619509696960449,0.0,0.0,0.104873239994049,61.999755859375,34.0,4.851051330566406,-4176.5439453125,209.23196411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89947509765625,302.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.0945881083607673,0.0,0.0,0.0,0.0,1.0,0.000660722143948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003309711813926,0.10123772919178,-0.0009067559731192,0.0,9.599491022527218e-05,0.0,0.0,3.9046413898468018,0.0,0.0,0.0,0.2698540091514587,4.0,0.0,1.0
413520,293.10870361328125,297.1499938964844,293.1499938964844,0.1023689582943916,-2334.045654296875,304.1470642089844,0.7097185254096985,0.1629470884799957,0.1482026875019073,293.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4613620042800903,0.050000000745058,0.0494791567325592,293.1056823730469,297.1499938964844,293.1499938964844,0.2388167232275009,-3571.580322265625,304.146240234375,0.8848432898521423,0.3230537474155426,0.2267956137657165,293.1144104003906,297.1499938964844,293.1499938964844,0.2329911589622497,-4741.7255859375,304.1468505859375,0.8789333701133728,0.3166595101356506,0.3010852932929992,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4613620042800903,0.050000000745058,0.2347078323364257,291.1341247558594,291.1499938964844,267.6300048828125,266.2522888183594,287.54742431640625,293.4055480957031,291.13446044921875,1.0,0.2739463150501251,1.0,0.050000000745058,0.616405189037323,1.0,-1.152438759803772,0.0002544137532822,1.1521843671798706,-0.2619509696960449,0.0,0.0,0.104873239994049,61.999755859375,34.0,4.851051330566406,-4176.5439453125,209.23196411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89947509765625,302.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.0945881083607673,0.0,0.0,0.0,0.0,1.0,0.000660722143948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003309711813926,0.10123772919178,-0.0009067559731192,0.0,9.599491022527218e-05,0.0,0.0,3.9046413898468018,0.0,0.0,0.0,0.2698540091514587,4.0,0.0,1.0
413580,293.1086730957031,297.1499938964844,293.1499938964844,0.1028928831219673,-2343.60791015625,304.14715576171875,0.7292528748512268,0.1639991104602813,0.1488443315029144,293.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.47835573554039,0.050000000745058,0.0491733700037002,293.1054077148437,297.1499938964844,293.1499938964844,0.2395206540822982,-3579.874267578125,304.14630126953125,0.9108292460441588,0.3242291510105133,0.2273753881454467,293.114013671875,297.1499938964844,293.1499938964844,0.2335207164287567,-4750.181640625,304.14703369140625,0.9041978120803832,0.3176393508911133,0.3016908466815948,293.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.47835573554039,0.050000000745058,0.2332572937011718,291.1371459960937,291.1499938964844,267.6099853515625,266.234619140625,287.5325012207031,293.39263916015625,291.1374206542969,1.0,0.2640231549739837,1.0,0.050000000745058,0.6154059171676636,1.0,-1.1525235176086426,0.0002551718789618,1.152268409729004,-0.2619878649711609,0.0,0.0,0.1063774600625038,54.25788497924805,25.0,4.174718856811523,-4196.38720703125,194.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,302.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0952761471271514,0.0,0.0,0.0,0.0,1.0,0.0003986123192589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009548977017402,0.1013152822852134,-0.0003603857185225,0.0,9.669317660154776e-05,0.0,0.0,3.908586025238037,0.0,0.0,0.0,0.2698924243450165,4.0,0.0,1.0
413640,293.1086730957031,297.1499938964844,293.1499938964844,0.1028928831219673,-2343.60791015625,304.14715576171875,0.7292528748512268,0.1639991104602813,0.1488443315029144,293.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.47835573554039,0.050000000745058,0.0491733700037002,293.1054077148437,297.1499938964844,293.1499938964844,0.2395206540822982,-3579.874267578125,304.14630126953125,0.9108292460441588,0.3242291510105133,0.2273753881454467,293.114013671875,297.1499938964844,293.1499938964844,0.2335207164287567,-4750.181640625,304.14703369140625,0.9041978120803832,0.3176393508911133,0.3016908466815948,293.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.47835573554039,0.050000000745058,0.2332572937011718,291.1371459960937,291.1499938964844,267.6099853515625,266.234619140625,287.5325012207031,293.39263916015625,291.1374206542969,1.0,0.2640231549739837,1.0,0.050000000745058,0.6154059171676636,1.0,-1.1525235176086426,0.0002551718789618,1.152268409729004,-0.2619878649711609,0.0,0.0,0.1063774600625038,54.25788497924805,25.0,4.174718856811523,-4196.38720703125,194.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,302.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0952761471271514,0.0,0.0,0.0,0.0,1.0,0.0003986123192589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009548977017402,0.1013152822852134,-0.0003603857185225,0.0,9.669317660154776e-05,0.0,0.0,3.908586025238037,0.0,0.0,0.0,0.2698924243450165,4.0,0.0,1.0
