time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413700,293.10858154296875,297.1499938964844,293.1499938964844,0.1031682267785072,-2348.640380859375,304.1471862792969,0.7403807044029236,0.1645406186580658,0.1491782963275909,293.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4863487184047699,0.050000000745058,0.0490175895392894,293.1051940917969,297.1499938964844,293.1499938964844,0.2398942410945892,-3584.290283203125,304.14630126953125,0.9277920722961426,0.3248345851898193,0.2276782095432281,293.11376953125,297.1499938964844,293.1499938964844,0.2338020205497741,-4754.6953125,304.1470642089844,0.9204285740852356,0.3181442022323608,0.3020062446594238,293.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4863487184047699,0.050000000745058,0.2325183451175689,291.13836669921875,291.1499938964844,267.6000061035156,266.22589111328125,287.52508544921875,293.3863830566406,291.1386108398437,1.0,0.2588804364204407,1.0,0.050000000745058,0.6149062514305115,1.0,-1.152592420578003,0.0002555639948695,1.152336835861206,-0.2620167434215545,0.0,0.0,0.1070280894637107,50.314208984375,25.0,3.656027793884277,-4205.68408203125,186.37155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,303.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0955618843436241,0.0,0.0,0.0,0.0,1.0,0.0002560770662967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012229472398758,0.1013901382684707,-0.0001671888167038,0.0,9.698316716821864e-05,0.0,0.0,3.911895990371704,0.0,0.0,0.0,0.2699130773544311,4.0,0.0,1.0
413760,293.10845947265625,297.1499938964844,293.1499938964844,0.1034518033266067,-2353.82666015625,304.1471862792969,0.7531097531318665,0.1650881618261337,0.1495193094015121,293.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4948047399520874,0.050000000745058,0.0488620996475219,293.10498046875,297.1499938964844,293.1499938964844,0.2402792423963546,-3588.846923828125,304.1462707519531,0.9467841386795044,0.3254436254501343,0.2279857546091079,293.1134948730469,297.1499938964844,293.1499938964844,0.2340956032276153,-4759.41796875,304.1470642089844,0.9393655061721802,0.3186561167240143,0.3023295402526855,293.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4948047399520874,0.050000000745058,0.2317807674407959,291.13934326171875,291.1499938964844,267.5899963378906,266.2171936035156,287.5177307128906,293.3802185058594,291.1395263671875,1.0,0.253593236207962,1.0,0.050000000745058,0.6144066452980042,1.0,-1.1526869535446167,0.0002559676358941,1.1524308919906616,-0.2620518803596496,0.0,0.0,0.1076381504535675,46.378211975097656,25.0,3.0478720664978027,-4214.7001953125,178.68333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,303.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0958087220788002,0.0,0.0,0.0,0.0,1.0,9.910330118145794e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014710068702697,0.1015102192759513,-3.921735333278775e-05,0.0,9.723367111291736e-05,0.0,0.0,3.916934013366699,0.0,0.0,0.0,0.2699373066425323,4.0,0.0,1.0
413820,293.1082763671875,297.1499938964844,293.1499938964844,0.1040970757603645,-2365.652587890625,304.14703369140625,0.7762666344642639,0.1661780178546905,0.1502846330404281,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096464157104492,0.050000000745058,0.0486349426209926,293.1047668457031,297.1499938964844,293.1499938964844,0.2411342561244964,-3599.00244140625,304.1460876464844,0.9761804342269896,0.3266303837299347,0.2286531776189804,293.1130065917969,297.1499938964844,293.1499938964844,0.2347870916128158,-4770.61083984375,304.1468811035156,0.9696194529533386,0.3196836709976196,0.3030698895454407,293.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096464157104492,0.050000000745058,0.2307032346725464,291.140380859375,291.1499938964844,267.57000732421875,266.2000427246094,287.50390625,293.36798095703125,291.1404113769531,1.0,0.2460562288761139,1.0,0.050000000745058,0.6134073734283447,1.0,-1.1537288427352903,0.0002570928190834,1.1534717082977295,-0.2622742652893066,0.0,0.0,0.1088366135954856,40.64079666137695,28.0,1.422576069831848,-4232.92236328125,167.74398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,303.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.0961983129382133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019440442323684,0.1019482612609863,-4.213006377540296e-06,0.0,9.762906120158732e-05,0.0,0.0,3.93471097946167,0.0,0.0,0.0,0.2700044214725494,4.0,0.0,1.0
413880,293.1082763671875,297.1499938964844,293.1499938964844,0.1040970757603645,-2365.652587890625,304.14703369140625,0.7762666344642639,0.1661780178546905,0.1502846330404281,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096464157104492,0.050000000745058,0.0486349426209926,293.1047668457031,297.1499938964844,293.1499938964844,0.2411342561244964,-3599.00244140625,304.1460876464844,0.9761804342269896,0.3266303837299347,0.2286531776189804,293.1130065917969,297.1499938964844,293.1499938964844,0.2347870916128158,-4770.61083984375,304.1468811035156,0.9696194529533386,0.3196836709976196,0.3030698895454407,293.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5096464157104492,0.050000000745058,0.2307032346725464,291.140380859375,291.1499938964844,267.57000732421875,266.2000427246094,287.50390625,293.36798095703125,291.1404113769531,1.0,0.2460562288761139,1.0,0.050000000745058,0.6134073734283447,1.0,-1.1537288427352903,0.0002570928190834,1.1534717082977295,-0.2622742652893066,0.0,0.0,0.1088366135954856,40.64079666137695,28.0,1.422576069831848,-4232.92236328125,167.74398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,303.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.0961983129382133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019440442323684,0.1019482612609863,-4.213006377540296e-06,0.0,9.762906120158732e-05,0.0,0.0,3.93471097946167,0.0,0.0,0.0,0.2700044214725494,4.0,0.0,1.0
413940,293.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.7937718629837036,0.0,0.1511144936084747,293.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.520916759967804,0.0,0.0484989024698734,293.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.9935669302940368,0.0,0.2293317019939422,293.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.9879441261291504,0.0,0.3038931787014007,293.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.520916759967804,0.0,0.2300579100847244,291.1401672363281,294.1499938964844,267.54998779296875,266.18316650390625,287.49102783203125,293.35565185546875,291.1401062011719,0.0,0.0,1.0,0.050000000745058,0.6124081015586853,1.0,-1.1555893421173096,0.0002585289475973,1.155330777168274,-0.2626391351222992,0.0,0.0,0.0,37.22231674194336,60.0,-0.1514819711446762,-4252.17919921875,161.580322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,303.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024506390094757,0.1024548485875129,-4.213744887238136e-06,0.0,0.0,0.0,0.0,3.9553005695343018,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.7937718629837036,0.0,0.1511144936084747,293.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.520916759967804,0.0,0.0484989024698734,293.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.9935669302940368,0.0,0.2293317019939422,293.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.9879441261291504,0.0,0.3038931787014007,293.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.520916759967804,0.0,0.2300579100847244,291.1401672363281,294.1499938964844,267.54998779296875,266.18316650390625,287.49102783203125,293.35565185546875,291.1401062011719,0.0,0.0,1.0,0.050000000745058,0.6124081015586853,1.0,-1.1555893421173096,0.0002585289475973,1.155330777168274,-0.2626391351222992,0.0,0.0,0.0,37.22231674194336,60.0,-0.1514819711446762,-4252.17919921875,161.580322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,303.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024506390094757,0.1024548485875129,-4.213744887238136e-06,0.0,0.0,0.0,0.0,3.9553005695343018,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,0.0006735654314979,293.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0003053338441532,292.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827514648437,0.0,0.0,0.0009328304440714,292.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0012387614697217,292.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.00144837226253,291.2033386230469,294.1499938964844,267.5289001464844,266.16552734375,277.37567138671875,273.9302673339844,291.1415405273437,0.0,0.0,0.6000000238418579,0.050000000745058,0.7674448490142822,1.0,-0.0055195628665387,1.1311370144539978e-05,0.0055082514882087,-0.1258408427238464,0.0,0.0,0.0,-0.050852857530117,60.0,-461.6067810058594,-0.0,-2.0766165107488632e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.7245960334732123e-19,-3.7473453097760105e-19,2.27492621664108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,0.0006735654314979,293.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0003053338441532,292.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827514648437,0.0,0.0,0.0009328304440714,292.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0012387614697217,292.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.00144837226253,291.2033386230469,294.1499938964844,267.5289001464844,266.16552734375,277.37567138671875,273.9302673339844,291.1415405273437,0.0,0.0,0.6000000238418579,0.050000000745058,0.7674448490142822,1.0,-0.0055195628665387,1.1311370144539978e-05,0.0055082514882087,-0.1258408427238464,0.0,0.0,0.0,-0.050852857530117,60.0,-461.6067810058594,-0.0,-2.0766165107488632e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.7245960334732123e-19,-3.7473453097760105e-19,2.27492621664108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001443501969333,293.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001400388864567,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494873046875,0.0,0.0,0.0001243863080162,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,0.0001676918327575,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0006642841617576,291.2031555175781,294.1499938964844,267.5175476074219,266.15606689453125,277.1562805175781,269.6546325683594,291.1350402832031,0.0,0.0,0.4000000059604645,0.050000000745058,0.8449632525444031,1.0,-0.0014890019083395,1.0902036592597142e-05,0.0014780998462811,-0.1255968064069748,0.0,0.0,0.0,-0.0295925550162792,60.0,-197.5784912109375,-0.0,-1.5115736573534377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132964119361723e-20,1.3576720573398848e-20,-3.443756454037125e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0001286859769606,293.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001351773971691,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,0.0001004262230708,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,0.000135949201649,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0006412233924493,291.2030334472656,294.1499938964844,267.5057067871094,266.1462097167969,277.0364074707031,268.2171936035156,291.1302490234375,0.0,0.0,0.2000000029802322,0.050000000745058,0.9224815964698792,1.0,-0.0013698125258088,1.0898695109062828e-05,0.0013589137233793,-0.1257219165563583,0.0,0.0,0.0,-0.0289818383753299,60.0,-86.20654296875,-0.0,-1.2793314851933246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0673613429784825e-21,7.703487808266598e-21,-2.6361264652881152e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0001282899611396,293.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001350846723653,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292236328125,0.0,0.0,9.978994785342366e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.0001351071696262,292.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0006407835753634,291.2029113769531,294.1499938964844,267.49334716796875,266.1359558105469,276.9205627441406,267.734375,291.1252136230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013669271720573,1.090805744752288e-05,0.0013560190564021,-0.1258544474840164,0.0,0.0,0.0,-0.0289861503988504,60.0,-45.30664825439453,-0.0,-1.273940881674207e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939794178989537e-21,7.543880724135077e-21,-2.604086949042324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0001283194433199,293.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001351238170173,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3195495605469,0.0,0.0,9.980468894355e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012390136719,0.0,0.0,0.0001351276005152,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0006409692578017,291.2027893066406,294.1499938964844,267.4804992675781,266.1252746582031,276.8060302734375,267.5675048828125,291.119384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013672719942405,1.0919207852566616e-05,0.0013563527027145,-0.12598317861557,0.0,0.0,0.0,-0.0290104486048221,60.0,-30.511062622070312,-0.0,-1.2745873334552016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938338938878683e-21,-7.54252282314904e-21,2.6041840862187488e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428161621094,0.0,0.0,0.0001283955934923,293.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001352043036604,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004150390625,0.0,0.0,9.986367513192818e-05,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,0.0001352074759779,292.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.000641350983642,291.2025146484375,294.1499938964844,267.4533996582031,266.10284423828125,276.5805053710937,267.47369384765625,291.1052551269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013680832926183,1.094050458050333e-05,0.0013571428135037,-0.1262269467115402,0.0,0.0,0.0,-0.0290576294064521,60.0,-23.208789825439453,-0.0,-1.2761006473738234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938327629768746e-21,-7.54253090108471e-21,2.604203271315964e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428161621094,0.0,0.0,0.0001283955934923,293.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001352043036604,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004150390625,0.0,0.0,9.986367513192818e-05,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,0.0001352074759779,292.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.000641350983642,291.2025146484375,294.1499938964844,267.4533996582031,266.10284423828125,276.5805053710937,267.47369384765625,291.1052551269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013680832926183,1.094050458050333e-05,0.0013571428135037,-0.1262269467115402,0.0,0.0,0.0,-0.0290576294064521,60.0,-23.208789825439453,-0.0,-1.2761006473738234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938327629768746e-21,-7.54253090108471e-21,2.604203271315964e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,0.0001284661266254,293.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001352786057395,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28155517578125,0.0,0.0,9.991852130042388e-05,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26385498046875,0.0,0.0,0.0001352817344013,292.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0006417034892365,291.20220947265625,294.1499938964844,267.4245300292969,266.0790100097656,276.3596496582031,267.4383544921875,291.0884094238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013688339386135,1.0960144209093414e-05,0.0013578737853094,-0.1264517307281494,0.0,0.0,0.0,-0.0291011501103639,60.0,-22.273548126220703,-0.0,-1.277501269214554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,0.0001284661266254,293.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001352786057395,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28155517578125,0.0,0.0,9.991852130042388e-05,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26385498046875,0.0,0.0,0.0001352817344013,292.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0006417034892365,291.20220947265625,294.1499938964844,267.4245300292969,266.0790100097656,276.3596496582031,267.4383544921875,291.0884094238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013688339386135,1.0960144209093414e-05,0.0013578737853094,-0.1264517307281494,0.0,0.0,0.0,-0.0291011501103639,60.0,-22.273548126220703,-0.0,-1.277501269214554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0001285311300307,293.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001353471016045,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629699707031,0.0,0.0,9.996907465392724e-05,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,0.0001353501866105,292.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0006420284043997,291.20184326171875,294.1499938964844,267.3940124511719,266.0538024902344,276.1432800292969,267.40777587890625,291.06964111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013695256784558,1.09782449726481e-05,0.0013585473643615,-0.1266588717699051,0.0,0.0,0.0,-0.0291412621736526,60.0,-22.169921875,-0.0,-1.2787927516910713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0001285311300307,293.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001353471016045,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629699707031,0.0,0.0,9.996907465392724e-05,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,0.0001353501866105,292.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0006420284043997,291.20184326171875,294.1499938964844,267.3940124511719,266.0538024902344,276.1432800292969,267.40777587890625,291.06964111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013695256784558,1.09782449726481e-05,0.0013585473643615,-0.1266588717699051,0.0,0.0,0.0,-0.0291412621736526,60.0,-22.169921875,-0.0,-1.2787927516910713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0001285904290853,293.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001354095875285,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,0.0001000151969492,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275390625,0.0,0.0,0.0001354126288788,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0006423247978091,291.2014465332031,294.1499938964844,267.3619079589844,266.0273742675781,275.9312744140625,267.37628173828125,291.0494384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013701566495001,1.0994755939464085e-05,0.0013591619208455,-0.126847818493843,0.0,0.0,0.0,-0.0291778501123189,60.0,-22.175521850585938,-0.0,-1.2799713999811504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0001285904290853,293.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001354095875285,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,0.0001000151969492,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275390625,0.0,0.0,0.0001354126288788,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0006423247978091,291.2014465332031,294.1499938964844,267.3619079589844,266.0273742675781,275.9312744140625,267.37628173828125,291.0494384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013701566495001,1.0994755939464085e-05,0.0013591619208455,-0.126847818493843,0.0,0.0,0.0,-0.0291778501123189,60.0,-22.175521850585938,-0.0,-1.2799713999811504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0001286176702706,293.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001354382839053,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.235595703125,0.0,0.0,0.0001000363772618,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,0.0001354412961518,292.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.000642460945528,291.20123291015625,294.1499938964844,267.3453063964844,266.01373291015625,275.8268737792969,267.3599853515625,291.0389099121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013704464072361,1.1002337487298064e-05,0.0013594441115856,-0.1269345730543136,0.0,0.0,0.0,-0.029194651171565,60.0,-22.18459129333496,-0.0,-1.2805126914372522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198303222656,0.0,0.0,0.0001286431506741,293.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001354651467408,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,0.0001000561969703,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,0.0001354681298835,292.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0006425883620977,291.20098876953125,294.1499938964844,267.328369140625,265.9997863769531,275.7235412597656,267.3433532714844,291.0281982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013707175385206,1.1009431545971893e-05,0.0013597081415355,-0.1270157396793365,0.0,0.0,0.0,-0.0292103718966245,60.0,-22.19446182250977,-0.0,-1.2810194505163966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902282714844,0.0,0.0,0.0001286885526496,293.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0001355129934381,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20880126953125,0.0,0.0,0.0001000914926407,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,0.0001355159183731,292.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0006428152555599,291.2004699707031,294.1499938964844,267.2934875488281,265.9711608886719,275.5198974609375,267.3090515136719,291.0062561035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013712003128603,1.102206442737952e-05,0.001360178226605,-0.127160295844078,0.0,0.0,0.0,-0.0292383674532175,60.0,-22.21451187133789,-0.0,-1.2819219818993588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902282714844,0.0,0.0,0.0001286885526496,293.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0001355129934381,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20880126953125,0.0,0.0,0.0001000914926407,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,0.0001355159183731,292.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0006428152555599,291.2004699707031,294.1499938964844,267.2934875488281,265.9711608886719,275.5198974609375,267.3090515136719,291.0062561035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013712003128603,1.102206442737952e-05,0.001360178226605,-0.127160295844078,0.0,0.0,0.0,-0.0292383674532175,60.0,-22.21451187133789,-0.0,-1.2819219818993588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,0.0001287260238314,293.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.000135552487336,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19122314453125,0.0,0.0,0.000100120632851,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749572753906,0.0,0.0,0.0001355553686153,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0006430026260204,291.1998596191406,294.1499938964844,267.2574157714844,265.9415588378906,275.3202819824219,267.2734680175781,290.9838562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013715988025069,1.1032489965145942e-05,0.0013605662388727,-0.1272795647382736,0.0,0.0,0.0,-0.0292614698410034,60.0,-22.2341365814209,-0.0,-1.2826670570120768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,0.0001287260238314,293.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.000135552487336,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19122314453125,0.0,0.0,0.000100120632851,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749572753906,0.0,0.0,0.0001355553686153,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0006430026260204,291.1998596191406,294.1499938964844,267.2574157714844,265.9415588378906,275.3202819824219,267.2734680175781,290.9838562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013715988025069,1.1032489965145942e-05,0.0013605662388727,-0.1272795647382736,0.0,0.0,0.0,-0.0292614698410034,60.0,-22.2341365814209,-0.0,-1.2826670570120768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323059082031,0.0,0.0,0.0001287551276618,293.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001355831773253,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,0.0001001432683551,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0001355860149487,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0006431482033804,291.1991882324219,294.1499938964844,267.22021484375,265.9110717773437,275.12457275390625,267.2367553710937,290.96124267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001371908118017,1.1040582649002316e-05,0.0013608675217255,-0.1273721605539322,0.0,0.0,0.0,-0.0292794052511453,60.0,-22.253158569335938,-0.0,-1.283245580907533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323059082031,0.0,0.0,0.0001287551276618,293.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001355831773253,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,0.0001001432683551,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0001355860149487,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0006431482033804,291.1991882324219,294.1499938964844,267.22021484375,265.9110717773437,275.12457275390625,267.2367553710937,290.96124267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001371908118017,1.1040582649002316e-05,0.0013608675217255,-0.1273721605539322,0.0,0.0,0.0,-0.0292794052511453,60.0,-22.253158569335938,-0.0,-1.283245580907533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039855957031,0.0,0.0,0.0001287755731027,293.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001356047432636,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15673828125,0.0,0.0,0.0001001591590465,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410522460937,0.0,0.0,0.0001356075372314,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0006432505324482,291.19842529296875,294.1499938964844,267.1820068359375,265.8797912597656,274.9326171875,267.198974609375,290.93853759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013721251161769,1.104626244341489e-05,0.00136107893195,-0.1274371445178985,0.0,0.0,0.0,-0.0292919892817735,60.0,-22.271556854248047,-0.0,-1.283651585026746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039855957031,0.0,0.0,0.0001287755731027,293.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001356047432636,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15673828125,0.0,0.0,0.0001001591590465,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410522460937,0.0,0.0,0.0001356075372314,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0006432505324482,291.19842529296875,294.1499938964844,267.1820068359375,265.8797912597656,274.9326171875,267.198974609375,290.93853759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013721251161769,1.104626244341489e-05,0.00136107893195,-0.1274371445178985,0.0,0.0,0.0,-0.0292919892817735,60.0,-22.271556854248047,-0.0,-1.283651585026746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,0.0001287824998144,293.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001356120483251,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14825439453125,0.0,0.0,0.0001001645432552,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.000135614813189,292.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0006432851660065,291.197998046875,294.1499938964844,267.1625671386719,265.8638610839844,274.8380432128906,267.17974853515625,290.9272155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013721984578296,1.1048180567740928e-05,0.0013611502945423,-0.1274590939283371,0.0,0.0,0.0,-0.0292962417006492,60.0,-22.280517578125,-0.0,-1.283788861883295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.77606201171875,0.0,0.0,0.000128787200083,293.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001356170250801,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13983154296875,0.0,0.0,0.0001001682030619,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,0.0001356197608401,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0006433087983168,291.19757080078125,294.1499938964844,267.1429138183594,265.8478088378906,274.744384765625,267.1602783203125,290.9158935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013722482835873,1.1049482054659164e-05,0.0013611987233161,-0.1274739801883697,0.0,0.0,0.0,-0.0292991250753402,60.0,-22.289316177368164,-0.0,-1.2838818008731328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485046386719,0.0,0.0,0.0001287899940507,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001356199936708,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,0.0001001703567453,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,0.0001356226857751,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0006433228263631,291.19659423828125,294.1499938964844,267.10302734375,265.8152160644531,274.55975341796875,267.1207275390625,290.89337158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013722770381718,1.1050236025766935e-05,0.001361226895824,-0.127482607960701,0.0,0.0,0.0,-0.0293007958680391,60.0,-22.30641746520996,-0.0,-1.28393580212105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485046386719,0.0,0.0,0.0001287899940507,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001356199936708,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,0.0001001703567453,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,0.0001356226857751,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0006433228263631,291.19659423828125,294.1499938964844,267.10302734375,265.8152160644531,274.55975341796875,267.1207275390625,290.89337158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013722770381718,1.1050236025766935e-05,0.001361226895824,-0.127482607960701,0.0,0.0,0.0,-0.0293007958680391,60.0,-22.30641746520996,-0.0,-1.28393580212105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213439941406,0.0,0.0,0.0001287858758587,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001356157008558,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,0.000100167155324,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0001356183493044,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0006433025118894,291.1955261230469,294.1499938964844,267.0625,265.7821350097656,274.37860107421875,267.0805053710937,290.87109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013722325675189,1.1049070053559262e-05,0.001361183472909,-0.1274692714214325,0.0,0.0,0.0,-0.0292982123792171,60.0,-22.322921752929688,-0.0,-1.2838523844038718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213439941406,0.0,0.0,0.0001287858758587,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001356157008558,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,0.000100167155324,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0001356183493044,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0006433025118894,291.1955261230469,294.1499938964844,267.0625,265.7821350097656,274.37860107421875,267.0805053710937,290.87109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013722325675189,1.1049070053559262e-05,0.001361183472909,-0.1274692714214325,0.0,0.0,0.0,-0.0292982123792171,60.0,-22.322921752929688,-0.0,-1.2838523844038718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0001287842605961,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001356140273855,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,0.0001001658893073,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,0.0001356166321784,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0006432945956476,291.1943664550781,294.1499938964844,267.0213928222656,265.7486267089844,274.2008361816406,267.0396423339844,290.8490295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013722144067287,1.104859711631434e-05,0.0013611658941954,-0.1274638622999191,0.0,0.0,0.0,-0.0292971655726432,60.0,-22.33985137939453,-0.0,-1.2838185625696497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
