time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415920,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0001287842605961,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001356140273855,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,0.0001001658893073,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,0.0001356166321784,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0006432945956476,291.1943664550781,294.1499938964844,267.0213928222656,265.7486267089844,274.2008361816406,267.0396423339844,290.8490295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013722144067287,1.104859711631434e-05,0.0013611658941954,-0.1274638622999191,0.0,0.0,0.0,-0.0292971655726432,60.0,-22.33985137939453,-0.0,-1.2838185625696497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681213378906,0.0,0.0,0.000128783241962,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001356129941996,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,0.000100165088952,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,0.0001356155553366,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0006432896479964,291.19305419921875,294.1499938964844,266.9798583984375,265.7147827148437,274.0263977050781,266.9983215332031,290.8272705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013722027651965,1.1048293345083948e-05,0.0013611544854938,-0.1274603754281997,0.0,0.0,0.0,-0.0292964912950992,60.0,-22.357759475708008,-0.0,-1.2837968199619354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681213378906,0.0,0.0,0.000128783241962,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001356129941996,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,0.000100165088952,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,0.0001356155553366,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0006432896479964,291.19305419921875,294.1499938964844,266.9798583984375,265.7147827148437,274.0263977050781,266.9983215332031,290.8272705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013722027651965,1.1048293345083948e-05,0.0013611544854938,-0.1274603754281997,0.0,0.0,0.0,-0.0292964912950992,60.0,-22.357759475708008,-0.0,-1.2837968199619354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.655029296875,0.0,0.0,0.0001287817867705,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001356114808004,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,0.0001001639611786,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,0.0001356140128336,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0006432824884541,291.1923828125,294.1499938964844,266.958984375,265.69775390625,273.9403991699219,266.9774780273437,290.81646728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013721869327127,1.1047877706005238e-05,0.0013611391186714,-0.1274556219577789,0.0,0.0,0.0,-0.0292955711483955,60.0,-22.366920471191406,-0.0,-1.2837671192755806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.00012877912377,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001356086868327,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05810546875,0.0,0.0,0.0001001618802547,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439453125,0.0,0.0,0.0001356111897621,292.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0006432692171074,291.191650390625,294.1499938964844,266.93798828125,265.6806945800781,273.8551940917969,266.9565734863281,290.8057861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013721581781283,1.1047123734897468e-05,0.0013611109461635,-0.1274469941854477,0.0,0.0,0.0,-0.0292938984930515,60.0,-22.376100540161133,-0.0,-1.2837131180276629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162414550781,0.0,0.0,0.0001287685445277,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001355975837213,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04229736328125,0.0,0.0,0.0001001536438707,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.000135600042995,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0006432165391743,291.1900939941406,294.1499938964844,266.8959045410156,265.6464538574219,273.6871337890625,266.9145812988281,290.7846069335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013720446731895,1.104415423469618e-05,0.0013610005844384,-0.1274130195379257,0.0,0.0,0.0,-0.0292873196303844,60.0,-22.39417839050293,-0.0,-1.283500949966765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162414550781,0.0,0.0,0.0001287685445277,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001355975837213,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04229736328125,0.0,0.0,0.0001001536438707,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.000135600042995,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0006432165391743,291.1900939941406,294.1499938964844,266.8959045410156,265.6464538574219,273.6871337890625,266.9145812988281,290.7846069335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013720446731895,1.104415423469618e-05,0.0013610005844384,-0.1274130195379257,0.0,0.0,0.0,-0.0292873196303844,60.0,-22.39417839050293,-0.0,-1.283500949966765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907897949219,0.0,0.0,0.0001287487975787,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001355768181383,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,0.0001001382843242,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001355792483082,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.000643118051812,291.1884155273437,294.1499938964844,266.85369873046875,265.6121826171875,273.5221252441406,266.8724365234375,290.76373291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001371833612211,1.1038630873372313e-05,0.00136079499498,-0.1273498386144638,0.0,0.0,0.0,-0.0292750801891088,60.0,-22.41136741638184,-0.0,-1.2831060303142294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907897949219,0.0,0.0,0.0001287487975787,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001355768181383,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,0.0001001382843242,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001355792483082,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.000643118051812,291.1884155273437,294.1499938964844,266.85369873046875,265.6121826171875,273.5221252441406,266.8724365234375,290.76373291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001371833612211,1.1038630873372313e-05,0.00136079499498,-0.1273498386144638,0.0,0.0,0.0,-0.0292750801891088,60.0,-22.41136741638184,-0.0,-1.2831060303142294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001287180348299,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001355444546788,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001001143536996,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001355468411929,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0006429645582102,291.1866149902344,294.1499938964844,266.8114929199219,265.57794189453125,273.360107421875,266.83026123046875,290.7431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013715052045881,1.1030034329451157e-05,0.0013604750856757,-0.1272514760494232,0.0,0.0,0.0,-0.0292560290545225,60.0,-22.427148818969727,-0.0,-1.282491552956344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001287180348299,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001355444546788,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001001143536996,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001355468411929,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0006429645582102,291.1866149902344,294.1499938964844,266.8114929199219,265.57794189453125,273.360107421875,266.83026123046875,290.7431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013715052045881,1.1030034329451157e-05,0.0013604750856757,-0.1272514760494232,0.0,0.0,0.0,-0.0292560290545225,60.0,-22.427148818969727,-0.0,-1.282491552956344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,0.0001286753395106,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001354995329165,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956970214844,0.0,0.0,0.0001000811389531,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9824523925781,0.0,0.0,0.0001355018757749,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0006427514017559,291.1846618652344,294.1499938964844,266.7694091796875,265.5438537597656,273.2010498046875,266.7881164550781,290.7228698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013710495550185,1.1018111763405614e-05,0.0013600314268842,-0.1271150559186935,0.0,0.0,0.0,-0.0292296092957258,60.0,-22.441160202026367,-0.0,-1.2816394701076206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,0.0001286753395106,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001354995329165,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956970214844,0.0,0.0,0.0001000811389531,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9824523925781,0.0,0.0,0.0001355018757749,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0006427514017559,291.1846618652344,294.1499938964844,266.7694091796875,265.5438537597656,273.2010498046875,266.7881164550781,290.7228698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013710495550185,1.1018111763405614e-05,0.0013600314268842,-0.1271150559186935,0.0,0.0,0.0,-0.0292296092957258,60.0,-22.441160202026367,-0.0,-1.2816394701076206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,0.0001286494953092,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.000135472335387,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.988037109375,0.0,0.0,0.0001000610354822,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,0.0001354746491415,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0006426224135793,291.18365478515625,294.1499938964844,266.7484436035156,265.52685546875,273.12261962890625,266.7671203613281,290.7128295898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013707738835364,1.101089765143115e-05,0.0013597629731521,-0.1270325183868408,0.0,0.0,0.0,-0.0292136222124099,60.0,-22.44743156433105,-0.0,-1.2811241845156476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001286207698285,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0001354420965071,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.0001000386910163,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,0.0001354443957097,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0006424789899028,291.1825866699219,294.1499938964844,266.7275390625,265.50994873046875,273.044921875,266.7461853027344,290.702880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013704674784094,1.100287863664562e-05,0.0013594646006822,-0.1269407570362091,0.0,0.0,0.0,-0.0291958525776863,60.0,-22.453197479248047,-0.0,-1.2805513449620778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920959472656,0.0,0.0,0.00012855528621,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001353731640847,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,9.998775203712285e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0001353754341835,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0006421520374715,291.18035888671875,294.1499938964844,266.6860046386719,265.4764099121094,272.8916015625,266.7044982910156,290.6831359863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013697689864784,1.0984602340613492e-05,0.0013587843859568,-0.1267316341400146,0.0,0.0,0.0,-0.0291553530842065,60.0,-22.46322631835937,-0.0,-1.2792465042821277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920959472656,0.0,0.0,0.00012855528621,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001353731640847,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,9.998775203712285e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0001353754341835,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0006421520374715,291.18035888671875,294.1499938964844,266.6860046386719,265.4764099121094,272.8916015625,266.7044982910156,290.6831359863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013697689864784,1.0984602340613492e-05,0.0013587843859568,-0.1267316341400146,0.0,0.0,0.0,-0.0291553530842065,60.0,-22.46322631835937,-0.0,-1.2792465042821277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681396484375,0.0,0.0,0.0001284805766772,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001352945255348,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,9.992963896365836e-05,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.937744140625,0.0,0.0,0.0001352967519778,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0006417789845727,291.177978515625,294.1499938964844,266.6448974609375,265.4432678222656,272.7410888671875,266.6632385253906,290.66363525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013689723564311,1.0963754903059453e-05,0.0013580085942521,-0.1264930516481399,0.0,0.0,0.0,-0.0291091557592153,60.0,-22.471343994140625,-0.0,-1.2777587699019932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681396484375,0.0,0.0,0.0001284805766772,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001352945255348,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,9.992963896365836e-05,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.937744140625,0.0,0.0,0.0001352967519778,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0006417789845727,291.177978515625,294.1499938964844,266.6448974609375,265.4432678222656,272.7410888671875,266.6632385253906,290.66363525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013689723564311,1.0963754903059453e-05,0.0013580085942521,-0.1264930516481399,0.0,0.0,0.0,-0.0291091557592153,60.0,-22.471343994140625,-0.0,-1.2777587699019932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444580078125,0.0,0.0,0.0001283989113289,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001352085673715,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,9.986611985368654e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923095703125,0.0,0.0,0.0001352107501588,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.000641371239908,291.17547607421875,294.1499938964844,266.6043701171875,265.41064453125,272.5932922363281,266.6224975585937,290.6443786621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013681015698239,1.0940969332295936e-05,0.0013571606250479,-0.1262322664260864,0.0,0.0,0.0,-0.02905866317451,60.0,-22.47776985168457,-0.0,-1.276133900773857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444580078125,0.0,0.0,0.0001283989113289,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001352085673715,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,9.986611985368654e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923095703125,0.0,0.0,0.0001352107501588,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.000641371239908,291.17547607421875,294.1499938964844,266.6043701171875,265.41064453125,272.5932922363281,266.6224975585937,290.6443786621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013681015698239,1.0940969332295936e-05,0.0013571606250479,-0.1262322664260864,0.0,0.0,0.0,-0.02905866317451,60.0,-22.47776985168457,-0.0,-1.276133900773857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0001283129095099,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0001351180108031,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,9.979921742342412e-05,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,0.0001351201644865,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0006409417255781,291.1728210449219,294.1499938964844,266.56451416015625,265.37860107421875,272.4481811523437,266.5823669433594,290.6253662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013671844499185,1.0916971405094957e-05,0.0013562674866989,-0.125957578420639,0.0,0.0,0.0,-0.0290054827928543,60.0,-22.482810974121094,-0.0,-1.2744234823003353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0001283129095099,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0001351180108031,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,9.979921742342412e-05,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,0.0001351201644865,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0006409417255781,291.1728210449219,294.1499938964844,266.56451416015625,265.37860107421875,272.4481811523437,266.5823669433594,290.6253662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013671844499185,1.0916971405094957e-05,0.0013562674866989,-0.125957578420639,0.0,0.0,0.0,-0.0290054827928543,60.0,-22.482810974121094,-0.0,-1.2744234823003353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.0001282691082451,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0001350719248875,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.913330078125,0.0,0.0,9.976515866583212e-05,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0001350740494672,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0006407230393961,291.1714172363281,294.1499938964844,266.5448608398437,265.36285400390625,272.37664794921875,266.56256103515625,290.61590576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001366717624478,1.090475416276604e-05,0.0013558128848671,-0.1258177310228347,0.0,0.0,0.0,-0.0289784092456102,60.0,-22.48491668701172,-0.0,-1.2735532095575766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39794921875,0.0,0.0,0.0001282252487726,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001350257516605,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.906005859375,0.0,0.0,9.973104170057924e-05,291.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,0.0001350278471363,292.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.000640504003968,291.16998291015625,294.1499938964844,266.5254211425781,265.3472900390625,272.3057556152344,266.54296875,290.6065368652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013662499841302,1.0892516911553685e-05,0.0013553574681282,-0.1256776452064514,0.0,0.0,0.0,-0.0289512909948825,60.0,-22.48680686950684,-0.0,-1.2726817999464404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37506103515625,0.0,0.0,0.0001281385921174,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.000134934511152,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,9.966362995328382e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,0.0001349365920759,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0006400712300091,291.1670227050781,294.1499938964844,266.4872131347656,265.3167419433594,272.1659240722656,266.50439453125,290.5879211425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013653258793056,1.0868337994907051e-05,0.0013544575776904,-0.1254008412361145,0.0,0.0,0.0,-0.0288977101445198,60.0,-22.49012756347656,-0.0,-1.2709608654404292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37506103515625,0.0,0.0,0.0001281385921174,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.000134934511152,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,9.966362995328382e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,0.0001349365920759,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0006400712300091,291.1670227050781,294.1499938964844,266.4872131347656,265.3167419433594,272.1659240722656,266.50439453125,290.5879211425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013653258793056,1.0868337994907051e-05,0.0013544575776904,-0.1254008412361145,0.0,0.0,0.0,-0.0288977101445198,60.0,-22.49012756347656,-0.0,-1.2709608654404292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,0.0001280554861295,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001348470250377,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,9.95989903458394e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,0.0001348490623058,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0006396562675945,291.1639099121094,294.1499938964844,266.45001220703125,265.287109375,272.02862548828125,266.4667663574219,290.5694580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013644398422911,1.0845151336980052e-05,0.0013535945909097,-0.1251353621482849,0.0,0.0,0.0,-0.0288463290780782,60.0,-22.493104934692383,-0.0,-1.26931169575073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,0.0001280554861295,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001348470250377,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,9.95989903458394e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,0.0001348490623058,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0006396562675945,291.1639099121094,294.1499938964844,266.45001220703125,265.287109375,272.02862548828125,266.4667663574219,290.5694580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013644398422911,1.0845151336980052e-05,0.0013535945909097,-0.1251353621482849,0.0,0.0,0.0,-0.0288463290780782,60.0,-22.493104934692383,-0.0,-1.26931169575073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,0.0001279814314329,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001347690849797,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,9.954138658940792e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,0.0001347710785921,292.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0006392864743247,291.1606750488281,294.1499938964844,266.413330078125,265.2585144042969,271.89385986328125,266.429931640625,290.5512084960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013636501971632,1.0824490345839877e-05,0.0013528256677091,-0.1248987764120101,0.0,0.0,0.0,-0.028800543397665,60.0,-22.496448516845703,-0.0,-1.267843003915914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,0.0001279814314329,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001347690849797,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,9.954138658940792e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,0.0001347710785921,292.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0006392864743247,291.1606750488281,294.1499938964844,266.413330078125,265.2585144042969,271.89385986328125,266.429931640625,290.5512084960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013636501971632,1.0824490345839877e-05,0.0013528256677091,-0.1248987764120101,0.0,0.0,0.0,-0.028800543397665,60.0,-22.496448516845703,-0.0,-1.267843003915914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,0.0001279216085094,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001347061042906,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,9.949485684046522e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.0001347080687992,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0006389878108166,291.1572570800781,294.1499938964844,266.3766784667969,265.23101806640625,271.7615051269531,266.3932800292969,290.5330810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013630121247842,1.0807794751599433e-05,0.0013522042427212,-0.1247075945138931,0.0,0.0,0.0,-0.028763547539711,60.0,-22.50181007385254,-0.0,-1.266656965981383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,0.0001279216085094,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001347061042906,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,9.949485684046522e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.0001347080687992,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0006389878108166,291.1572570800781,294.1499938964844,266.3766784667969,265.23101806640625,271.7615051269531,266.3932800292969,290.5330810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013630121247842,1.0807794751599433e-05,0.0013522042427212,-0.1247075945138931,0.0,0.0,0.0,-0.028763547539711,60.0,-22.50181007385254,-0.0,-1.266656965981383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0001278968120459,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001346800127066,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,9.947556827683002e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,0.0001346819626633,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0006388640031218,291.1554870605469,294.1499938964844,266.3583374023437,265.2176208496094,271.6962280273437,266.3749694824219,290.5240783691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013627476291731,1.0800875315908344e-05,0.0013519467320293,-0.1246283501386642,0.0,0.0,0.0,-0.0287482123821973,60.0,-22.50544166564941,-0.0,-1.2661654125167845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,0.0001278753479709,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001346574135823,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,9.945886267814784e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,0.000134659348987,292.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0006387567846104,291.1536865234375,294.1499938964844,266.3399963378906,265.2044677734375,271.63153076171875,266.35662841796875,290.5151062011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013625185238197,1.0794880836328956e-05,0.0013517236802726,-0.1245597004890441,0.0,0.0,0.0,-0.028734927996993,60.0,-22.50969696044922,-0.0,-1.265739797418064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26416015625,0.0,0.0,0.0001278420677408,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001346224016742,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,9.94329748209566e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.0001346242934232,292.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0006385906599462,291.14996337890625,294.1499938964844,266.3033447265625,265.1788024902344,271.5038146972656,266.32000732421875,290.4972839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013621633406728,1.078558761946624e-05,0.0013513776939362,-0.1244532614946365,0.0,0.0,0.0,-0.028714332729578,60.0,-22.520023345947266,-0.0,-1.2650799874336374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26416015625,0.0,0.0,0.0001278420677408,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001346224016742,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,9.94329748209566e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.0001346242934232,292.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0006385906599462,291.14996337890625,294.1499938964844,266.3033447265625,265.1788024902344,271.5038146972656,266.32000732421875,290.4972839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013621633406728,1.078558761946624e-05,0.0013513776939362,-0.1244532614946365,0.0,0.0,0.0,-0.028714332729578,60.0,-22.520023345947266,-0.0,-1.2650799874336374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,0.0001278210693271,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001346003118669,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,9.941664757207036e-05,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,0.0001346021745121,292.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006384859443642,291.1460876464844,294.1499938964844,266.26666259765625,265.1539306640625,271.3783264160156,266.2833251953125,290.47955322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013619390083476,1.0779720469145104e-05,0.0013511592987924,-0.1243860647082328,0.0,0.0,0.0,-0.0287013314664363,60.0,-22.53271484375,-0.0,-1.2646636093904817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,0.0001278210693271,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001346003118669,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,9.941664757207036e-05,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,0.0001346021745121,292.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006384859443642,291.1460876464844,294.1499938964844,266.26666259765625,265.1539306640625,271.3783264160156,266.2833251953125,290.47955322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013619390083476,1.0779720469145104e-05,0.0013511592987924,-0.1243860647082328,0.0,0.0,0.0,-0.0287013314664363,60.0,-22.53271484375,-0.0,-1.2646636093904817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
