time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418260,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212829589844,0.0,0.0,0.0001278115087188,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001345902710454,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,9.940920426743104e-05,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0001345921045867,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0006384382722899,291.14208984375,294.1499938964844,266.2300109863281,265.1296691894531,271.2550048828125,266.2466735839844,290.46197509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013618365628644,1.0777039278764278e-05,0.0013510595308616,-0.1243553608655929,0.0,0.0,0.0,-0.0286953914910554,60.0,-22.5476188659668,-0.0,-1.2644733260458454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212829589844,0.0,0.0,0.0001278115087188,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001345902710454,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,9.940920426743104e-05,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0001345921045867,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0006384382722899,291.14208984375,294.1499938964844,266.2300109863281,265.1296691894531,271.2550048828125,266.2466735839844,290.46197509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013618365628644,1.0777039278764278e-05,0.0013510595308616,-0.1243553608655929,0.0,0.0,0.0,-0.0286953914910554,60.0,-22.5476188659668,-0.0,-1.2644733260458454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001037597656,0.0,0.0,0.0001278123963857,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001345912169199,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781677246094,0.0,0.0,9.940988820744678e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001345930213574,292.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0006384428124874,291.1379089355469,294.1499938964844,266.1933288574219,265.1059875488281,271.1337585449219,266.21002197265625,290.4444885253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013618454104289,1.077727119991323e-05,0.0013510681455954,-0.124358020722866,0.0,0.0,0.0,-0.0286959037184715,60.0,-22.5645694732666,-0.0,-1.2644898106373148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001037597656,0.0,0.0,0.0001278123963857,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001345912169199,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781677246094,0.0,0.0,9.940988820744678e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001345930213574,292.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0006384428124874,291.1379089355469,294.1499938964844,266.1933288574219,265.1059875488281,271.1337585449219,266.21002197265625,290.4444885253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013618454104289,1.077727119991323e-05,0.0013510681455954,-0.124358020722866,0.0,0.0,0.0,-0.0286959037184715,60.0,-22.5645694732666,-0.0,-1.2644898106373148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0001278164127143,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001345954660791,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.771240234375,0.0,0.0,9.941301686922088e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001345972559647,292.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0006384629523381,291.1357421875,294.1499938964844,266.17498779296875,265.09429931640625,271.07391357421875,266.1916809082031,290.435791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013618880184367,1.0778386240417603e-05,0.00135110958945,-0.1243707910180091,0.0,0.0,0.0,-0.0286983754485845,60.0,-22.573766708374023,-0.0,-1.2645688229895313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791381835937,0.0,0.0,0.000127822640934,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001346020289929,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,9.94178481050767e-05,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,0.0001346038043266,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0006384940934367,291.1335754394531,294.1499938964844,266.1566772460937,265.0827331542969,271.0145568847656,266.17333984375,290.4270935058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013619539095088,1.0780112461361568e-05,0.0013511738507077,-0.1243905648589134,0.0,0.0,0.0,-0.028702201321721,60.0,-22.583396911621094,-0.0,-1.2646914626657238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0001278410491067,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001346214412478,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,9.94321671896614e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406311035156,0.0,0.0,0.0001346231874777,292.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0006385861779563,291.12908935546875,294.1499938964844,266.1199951171875,265.0598449707031,270.8973388671875,266.1366577148437,290.4098205566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013621496036648,1.0785233826027252e-05,0.0013513644225895,-0.1244492158293724,0.0,0.0,0.0,-0.0287135485559701,60.0,-22.603849411010746,-0.0,-1.2650548342207912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0001278410491067,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001346214412478,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,9.94321671896614e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406311035156,0.0,0.0,0.0001346231874777,292.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0006385861779563,291.12908935546875,294.1499938964844,266.1199951171875,265.0598449707031,270.8973388671875,266.1366577148437,290.4098205566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013621496036648,1.0785233826027252e-05,0.0013513644225895,-0.1244492158293724,0.0,0.0,0.0,-0.0287135485559701,60.0,-22.603849411010746,-0.0,-1.2650548342207912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001278664276469,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001346482022199,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367553710937,0.0,0.0,9.945190686266868e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,0.000134649904794,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0006387130706571,291.1244506835937,294.1499938964844,266.0833435058594,265.03717041015625,270.7820129394531,266.1000061035156,290.3926086425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013624195707961,1.079229696188122e-05,0.0013516272883862,-0.1245301067829132,0.0,0.0,0.0,-0.0287292022258043,60.0,-22.62575340270996,-0.0,-1.265556335283691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001278664276469,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001346482022199,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367553710937,0.0,0.0,9.945190686266868e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,0.000134649904794,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0006387130706571,291.1244506835937,294.1499938964844,266.0833435058594,265.03717041015625,270.7820129394531,266.1000061035156,290.3926086425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013624195707961,1.079229696188122e-05,0.0013516272883862,-0.1245301067829132,0.0,0.0,0.0,-0.0287292022258043,60.0,-22.62575340270996,-0.0,-1.265556335283691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,0.0001278975250897,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001346809585811,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,9.947608486982062e-05,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,0.0001346826466033,292.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0006388684851117,291.1196594238281,294.1499938964844,266.0466613769531,265.0146789550781,270.6685485839844,266.0633239746094,290.3754577636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013627503067255,1.0800952622957992e-05,0.0013519494095817,-0.1246292293071746,0.0,0.0,0.0,-0.0287483818829059,60.0,-22.648876190185547,-0.0,-1.2661709547501232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,0.0001278975250897,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001346809585811,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,9.947608486982062e-05,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,0.0001346826466033,292.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0006388684851117,291.1196594238281,294.1499938964844,266.0466613769531,265.0146789550781,270.6685485839844,266.0633239746094,290.3754577636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013627503067255,1.0800952622957992e-05,0.0013519494095817,-0.1246292293071746,0.0,0.0,0.0,-0.0287483818829059,60.0,-22.648876190185547,-0.0,-1.2661709547501232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,0.0001279330754186,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001347184152109,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,9.950372623279692e-05,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999816894531,0.0,0.0,0.0001347200595773,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0006390461348928,291.11474609375,294.1499938964844,266.010009765625,264.9921875,270.5569152832031,266.0266418457031,290.3583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013631285401061,1.0810848834807985e-05,0.0013523176312446,-0.124742567539215,0.0,0.0,0.0,-0.028770312666893,60.0,-22.67298889160156,-0.0,-1.266873823624337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,0.0001279330754186,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001347184152109,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,9.950372623279692e-05,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999816894531,0.0,0.0,0.0001347200595773,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0006390461348928,291.11474609375,294.1499938964844,266.010009765625,264.9921875,270.5569152832031,266.0266418457031,290.3583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013631285401061,1.0810848834807985e-05,0.0013523176312446,-0.124742567539215,0.0,0.0,0.0,-0.028770312666893,60.0,-22.67298889160156,-0.0,-1.266873823624337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0001279521238757,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.000134738482302,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,9.951854008249938e-05,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,0.0001347401266684,292.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0006391413626261,291.1122131347656,294.1499938964844,265.9916687011719,264.9809265136719,270.5018005371094,266.00830078125,290.3498840332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013633313355967,1.0816154826898128e-05,0.0013525151880457,-0.124803327023983,0.0,0.0,0.0,-0.0287820715457201,60.0,-22.685352325439453,-0.0,-1.2672508375999314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,0.0001279718271689,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001347592333331,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,9.953386324923486e-05,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0001347608631476,292.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0006392397917807,291.1096496582031,294.1499938964844,265.97332763671875,264.9696655273437,270.44708251953125,265.9899597167969,290.3414001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001363540883176,1.0821640898939222e-05,0.0013527192641049,-0.1248661503195762,0.0,0.0,0.0,-0.0287942271679639,60.0,-22.697874069213867,-0.0,-1.2676404992362222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.056640625,0.0,0.0,0.0001280125579796,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.000134802161483,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,9.9565542768687e-05,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730651855469,0.0,0.0,0.0001348037621937,292.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0006394434021785,291.1044006347656,294.1499938964844,265.9366760253906,264.9469909667969,270.3389892578125,265.9532775878906,290.3244323730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013639745302498,1.0832985935849138e-05,0.0013531415024772,-0.1249960586428642,0.0,0.0,0.0,-0.0288193672895431,60.0,-22.723285675048828,-0.0,-1.2684468231327628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.056640625,0.0,0.0,0.0001280125579796,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.000134802161483,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,9.9565542768687e-05,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730651855469,0.0,0.0,0.0001348037621937,292.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0006394434021785,291.1044006347656,294.1499938964844,265.9366760253906,264.9469909667969,270.3389892578125,265.9532775878906,290.3244323730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013639745302498,1.0832985935849138e-05,0.0013531415024772,-0.1249960586428642,0.0,0.0,0.0,-0.0288193672895431,60.0,-22.723285675048828,-0.0,-1.2684468231327628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367431640625,0.0,0.0,0.0001280541036976,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001348459190921,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686096191406,0.0,0.0,9.959784802049398e-05,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,0.000134847490699,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0006396509706974,291.0989990234375,294.1499938964844,265.8999938964844,264.9240417480469,270.2325439453125,265.9165954589844,290.3075561523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013644166756421,1.084455470845569e-05,0.0013535721227526,-0.1251285374164581,0.0,0.0,0.0,-0.0288450047373771,60.0,-22.74901962280273,-0.0,-1.269269347403679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367431640625,0.0,0.0,0.0001280541036976,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001348459190921,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686096191406,0.0,0.0,9.959784802049398e-05,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,0.000134847490699,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0006396509706974,291.0989990234375,294.1499938964844,265.8999938964844,264.9240417480469,270.2325439453125,265.9165954589844,290.3075561523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013644166756421,1.084455470845569e-05,0.0013535721227526,-0.1251285374164581,0.0,0.0,0.0,-0.0288450047373771,60.0,-22.74901962280273,-0.0,-1.269269347403679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,0.0001280953001696,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001348893274553,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,9.962989133782683e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,0.0001348908845102,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0006398569094017,291.0934753417969,294.1499938964844,265.86334228515625,264.9007568359375,270.12774658203125,265.8799133300781,290.29071044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013648552121594,1.0856031622097362e-05,0.0013539992505684,-0.1252599358558654,0.0,0.0,0.0,-0.0288704372942447,60.0,-22.774866104125977,-0.0,-1.270085476789973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,0.0001280953001696,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001348893274553,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,9.962989133782683e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,0.0001348908845102,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0006398569094017,291.0934753417969,294.1499938964844,265.86334228515625,264.9007568359375,270.12774658203125,265.8799133300781,290.29071044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013648552121594,1.0856031622097362e-05,0.0013539992505684,-0.1252599358558654,0.0,0.0,0.0,-0.0288704372942447,60.0,-22.774866104125977,-0.0,-1.270085476789973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,0.0001281350705539,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0001349312369711,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,9.966082143364474e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,0.0001349327649222,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0006400556885637,291.0877685546875,294.1499938964844,265.82666015625,264.87701416015625,270.0245361328125,265.8432006835937,290.2738952636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013652784982696,1.0867108358070254e-05,0.001354411477223,-0.1253867596387863,0.0,0.0,0.0,-0.0288949832320213,60.0,-22.800615310668945,-0.0,-1.270873468683931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,0.0001281350705539,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0001349312369711,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,9.966082143364474e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,0.0001349327649222,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0006400556885637,291.0877685546875,294.1499938964844,265.82666015625,264.87701416015625,270.0245361328125,265.8432006835937,290.2738952636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013652784982696,1.0867108358070254e-05,0.001354411477223,-0.1253867596387863,0.0,0.0,0.0,-0.0288949832320213,60.0,-22.800615310668945,-0.0,-1.270873468683931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,0.0001281540899071,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001349512749584,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63482666015625,0.0,0.0,9.967561345547438e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0001349527883576,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.000640150741674,291.0848693847656,294.1499938964844,265.8083190917969,264.8649597167969,269.9735412597656,265.8248596191406,290.2655334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013654809445142,1.0872404345718678e-05,0.0013546085683628,-0.125447392463684,0.0,0.0,0.0,-0.0289067197591066,60.0,-22.81338882446289,-0.0,-1.271250198442431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001281723525607,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001349705125903,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280822753906,0.0,0.0,9.968981612473726e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195983886719,0.0,0.0,0.0001349720114376,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0006402420112863,291.0819396972656,294.1499938964844,265.7900085449219,264.8527526855469,269.9229431152344,265.8065185546875,290.25714111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013656753581017,1.0877490240090992e-05,0.0013547978596761,-0.1255056262016296,0.0,0.0,0.0,-0.0289179906249046,60.0,-22.82606506347656,-0.0,-1.271612148912027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,0.0001282061130041,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001350060774711,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,9.971606050385162e-05,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,0.0001350075472146,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0006404106970876,291.0759582519531,294.1499938964844,265.7533264160156,264.8278503417969,269.8228759765625,265.76983642578125,290.24041748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013660344993695,1.0886888958339114e-05,0.0013551475713029,-0.1256132274866104,0.0,0.0,0.0,-0.0289388187229633,60.0,-22.851037979125977,-0.0,-1.2722811959520186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,0.0001282061130041,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001350060774711,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,9.971606050385162e-05,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,0.0001350075472146,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0006404106970876,291.0759582519531,294.1499938964844,265.7533264160156,264.8278503417969,269.8228759765625,265.76983642578125,290.24041748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013660344993695,1.0886888958339114e-05,0.0013551475713029,-0.1256132274866104,0.0,0.0,0.0,-0.0289388187229633,60.0,-22.851037979125977,-0.0,-1.2722811959520186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.0,0.0,0.000128235304146,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001350368402199,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,9.973876876756548e-05,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,0.0001350382954115,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0006405566236935,291.06982421875,294.1499938964844,265.7166748046875,264.8022155761719,269.7242736816406,265.7331848144531,290.2237243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013663452118635,1.0895018931478262e-05,0.0013554501347243,-0.125706285238266,0.0,0.0,0.0,-0.0289568323642015,60.0,-22.875337600708008,-0.0,-1.2728598619560216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.0,0.0,0.000128235304146,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001350368402199,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,9.973876876756548e-05,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,0.0001350382954115,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0006405566236935,291.06982421875,294.1499938964844,265.7166748046875,264.8022155761719,269.7242736816406,265.7331848144531,290.2237243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013663452118635,1.0895018931478262e-05,0.0013554501347243,-0.125706285238266,0.0,0.0,0.0,-0.0289568323642015,60.0,-22.875337600708008,-0.0,-1.2728598619560216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,0.0001282589510083,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001350617530988,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,9.975715511245652e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,0.0001350631791865,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0006406748434528,291.06353759765625,294.1499938964844,265.67999267578125,264.7757873535156,269.62713623046875,265.6965026855469,290.20703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013665966689586,1.0901599125645587e-05,0.0013556950725615,-0.1257816106081009,0.0,0.0,0.0,-0.0289714150130748,60.0,-22.89876937866211,-0.0,-1.273328535944529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,0.0001282589510083,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001350617530988,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,9.975715511245652e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,0.0001350631791865,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0006406748434528,291.06353759765625,294.1499938964844,265.67999267578125,264.7757873535156,269.62713623046875,265.6965026855469,290.20703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013665966689586,1.0901599125645587e-05,0.0013556950725615,-0.1257816106081009,0.0,0.0,0.0,-0.0289714150130748,60.0,-22.89876937866211,-0.0,-1.273328535944529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90106201171875,0.0,0.0,0.0001282760640606,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001350797974737,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743713378906,0.0,0.0,9.977046283893289e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56646728515625,0.0,0.0,0.0001350811944575,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0006407603505067,291.05712890625,294.1499938964844,265.6433410644531,264.7484436035156,269.5314636230469,265.6598205566406,290.1903991699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013667786261066,1.0906358511419969e-05,0.0013558722566813,-0.1258361041545868,0.0,0.0,0.0,-0.0289819631725549,60.0,-22.92115020751953,-0.0,-1.2736674648294868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90106201171875,0.0,0.0,0.0001282760640606,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001350797974737,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743713378906,0.0,0.0,9.977046283893289e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56646728515625,0.0,0.0,0.0001350811944575,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0006407603505067,291.05712890625,294.1499938964844,265.6433410644531,264.7484436035156,269.5314636230469,265.6598205566406,290.1903991699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013667786261066,1.0906358511419969e-05,0.0013558722566813,-0.1258361041545868,0.0,0.0,0.0,-0.0289819631725549,60.0,-22.92115020751953,-0.0,-1.2736674648294868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,0.0001282818702748,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001350859092781,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,9.977497393265368e-05,291.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001350873062619,292.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0006407893961295,291.0538635253906,294.1499938964844,265.625,264.7344055175781,269.48419189453125,265.6414794921875,290.1820678710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013668402098119,1.090797104552621e-05,0.001355932210572,-0.1258545517921447,0.0,0.0,0.0,-0.0289855357259511,60.0,-22.93187141418457,-0.0,-1.2737822885355854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,0.0001282856828765,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001350899401586,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,9.977793524740264e-05,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,0.0001350913225905,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0006408084882423,291.0505676269531,294.1499938964844,265.6066589355469,264.7200927734375,269.4372253417969,265.6231384277344,290.1737670898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013668807223439,1.0909029697359074e-05,0.0013559716753661,-0.1258666664361953,0.0,0.0,0.0,-0.028987880796194,60.0,-22.942285537719727,-0.0,-1.273857748174123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86334228515625,0.0,0.0,0.0001282868470298,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001350911916233,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,9.97788447421044e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001350925449514,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0006408144254237,291.0438842773437,294.1499938964844,265.57000732421875,264.690673828125,269.3443603515625,265.58648681640625,290.1571350097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001366892713122,1.0909343473031186e-05,0.0013559834333136,-0.1258702725172042,0.0,0.0,0.0,-0.0289885774254798,60.0,-22.96205139160156,-0.0,-1.273880059216026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86334228515625,0.0,0.0,0.0001282868470298,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001350911916233,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,9.97788447421044e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001350925449514,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0006408144254237,291.0438842773437,294.1499938964844,265.57000732421875,264.690673828125,269.3443603515625,265.58648681640625,290.1571350097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001366892713122,1.0909343473031186e-05,0.0013559834333136,-0.1258702725172042,0.0,0.0,0.0,-0.0289885774254798,60.0,-22.96205139160156,-0.0,-1.273880059216026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,0.00012827856699,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.000135082489578,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,9.977240551961586e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0001350838138023,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0006407731561921,291.0370483398437,294.1499938964844,265.5333251953125,264.6600646972656,269.2528381347656,265.5498046875,290.1405334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013668042374774,1.0907026080531068e-05,0.0013558971695601,-0.125843733549118,0.0,0.0,0.0,-0.0289834421128034,60.0,-22.980222702026367,-0.0,-1.2737150711927825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
