time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420600,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,0.00012827856699,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.000135082489578,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,9.977240551961586e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0001350838138023,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0006407731561921,291.0370483398437,294.1499938964844,265.5333251953125,264.6600646972656,269.2528381347656,265.5498046875,290.1405334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013668042374774,1.0907026080531068e-05,0.0013558971695601,-0.125843733549118,0.0,0.0,0.0,-0.0289834421128034,60.0,-22.980222702026367,-0.0,-1.2737150711927825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001282598241232,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001350627717329,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,9.975781722459942e-05,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,0.0001350640668533,292.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.000640679616481,291.0300598144531,294.1499938964844,265.4966735839844,264.6282043457031,269.16265869140625,265.5131530761719,290.1239624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013666041195392,1.090178921003826e-05,0.0013557022903114,-0.1257837861776352,0.0,0.0,0.0,-0.0289718378335237,60.0,-22.99660873413086,-0.0,-1.2733420362565084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001282598241232,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001350627717329,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,9.975781722459942e-05,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,0.0001350640668533,292.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.000640679616481,291.0300598144531,294.1499938964844,265.4966735839844,264.6282043457031,269.16265869140625,265.5131530761719,290.1239624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013666041195392,1.090178921003826e-05,0.0013557022903114,-0.1257837861776352,0.0,0.0,0.0,-0.0289718378335237,60.0,-22.99660873413086,-0.0,-1.2733420362565084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075866699219,0.0,0.0,0.0001282294979318,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0001350308448309,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,9.973422129405662e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,0.0001350321253994,292.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0006405281601473,291.02294921875,294.1499938964844,265.4599914550781,264.594970703125,269.0737609863281,265.4765014648437,290.1073913574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013662806013599,1.0893321814364754e-05,0.0013553872704505,-0.1256868690252304,0.0,0.0,0.0,-0.0289530735462903,60.0,-23.01102066040039,-0.0,-1.2727390696909424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075866699219,0.0,0.0,0.0001282294979318,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0001350308448309,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,9.973422129405662e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,0.0001350321253994,292.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0006405281601473,291.02294921875,294.1499938964844,265.4599914550781,264.594970703125,269.0737609863281,265.4765014648437,290.1073913574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013662806013599,1.0893321814364754e-05,0.0013553872704505,-0.1256868690252304,0.0,0.0,0.0,-0.0289530735462903,60.0,-23.01102066040039,-0.0,-1.2727390696909424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,0.0001282096345676,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001350099337287,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,9.971877443604173e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.0001350112142972,292.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0006404289742931,291.01934814453125,294.1499938964844,265.4416809082031,264.57781982421875,269.0298156738281,265.4581604003906,290.09912109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013660687254741,1.088777935365215e-05,0.0013551809825003,-0.1256234049797058,0.0,0.0,0.0,-0.0289407912641763,60.0,-23.017410278320312,-0.0,-1.2723444342555013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892150878906,0.0,0.0,0.0001281864097109,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001349854865111,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,9.97007082332857e-05,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001349867525277,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,0.0006403130246326,291.0157165527344,294.1499938964844,265.42333984375,264.5603332519531,268.9862060546875,265.4398498535156,290.0908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013658211100846,1.088130011339672e-05,0.0013549398863688,-0.1255492269992828,0.0,0.0,0.0,-0.028926433995366,60.0,-23.023229598999023,-0.0,-1.271883292019993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,0.0001281292497878,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0001349253143416,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,9.965625213226303e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.0001349265512544,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0006400275742635,291.00836181640625,294.1499938964844,265.3866577148437,264.5241394042969,268.89990234375,265.4031982421875,290.07427978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013652117922902,1.0865353033295833e-05,0.0013543464010581,-0.1253666579723358,0.0,0.0,0.0,-0.0288910958915948,60.0,-23.03306198120117,-0.0,-1.270748555270984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,0.0001281292497878,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0001349253143416,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,9.965625213226303e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.0001349265512544,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0006400275742635,291.00836181640625,294.1499938964844,265.3866577148437,264.5241394042969,268.89990234375,265.4031982421875,290.07427978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013652117922902,1.0865353033295833e-05,0.0013543464010581,-0.1253666579723358,0.0,0.0,0.0,-0.0288910958915948,60.0,-23.03306198120117,-0.0,-1.270748555270984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,0.000128056446556,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001348486694041,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,9.959963063010946e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.000134849891765,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0006396640674211,291.0008544921875,294.1499938964844,265.3500061035156,264.4863586425781,268.8148193359375,265.3665466308594,290.0577392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013644358841702,1.0845048564078752e-05,0.0013535908656194,-0.1251341849565506,0.0,0.0,0.0,-0.0288460999727249,60.0,-23.040197372436523,-0.0,-1.269304306106278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,0.000128056446556,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001348486694041,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,9.959963063010946e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.000134849891765,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0006396640674211,291.0008544921875,294.1499938964844,265.3500061035156,264.4863586425781,268.8148193359375,265.3665466308594,290.0577392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013644358841702,1.0845048564078752e-05,0.0013535908656194,-0.1251341849565506,0.0,0.0,0.0,-0.0288460999727249,60.0,-23.040197372436523,-0.0,-1.269304306106278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,0.0001279489079024,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001347354409517,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,9.95159789454192e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,0.0001347366487607,292.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0006391269271261,290.99322509765625,294.1499938964844,265.3133239746094,264.44775390625,268.7309875488281,265.3299255371094,290.0411682128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013632897753268,1.0815055247803684e-05,0.0013524747919291,-0.1247907355427742,0.0,0.0,0.0,-0.02877963706851,60.0,-23.043081283569336,-0.0,-1.2671726778989978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,0.0001279489079024,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001347354409517,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,9.95159789454192e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,0.0001347366487607,292.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0006391269271261,290.99322509765625,294.1499938964844,265.3133239746094,264.44775390625,268.7309875488281,265.3299255371094,290.0411682128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013632897753268,1.0815055247803684e-05,0.0013524747919291,-0.1247907355427742,0.0,0.0,0.0,-0.02877963706851,60.0,-23.043081283569336,-0.0,-1.2671726778989978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167358398437,0.0,0.0,0.0001277888804906,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001345669443253,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,9.939151641447096e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001345681230304,292.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0006383276195265,290.9855041503906,294.1499938964844,265.27667236328125,264.4091491699219,268.6483764648437,265.2933349609375,290.0246276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013615845236927,1.0770429980766494e-05,0.0013508141273632,-0.1242796555161476,0.0,0.0,0.0,-0.0286807473748922,60.0,-23.0378360748291,-0.0,-1.2640042257316966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167358398437,0.0,0.0,0.0001277888804906,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001345669443253,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,9.939151641447096e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001345681230304,292.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0006383276195265,290.9855041503906,294.1499938964844,265.27667236328125,264.4091491699219,268.6483764648437,265.2933349609375,290.0246276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013615845236927,1.0770429980766494e-05,0.0013508141273632,-0.1242796555161476,0.0,0.0,0.0,-0.0286807473748922,60.0,-23.0378360748291,-0.0,-1.2640042257316966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.0001276893162867,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0001344620977761,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43475341796875,0.0,0.0,9.93140711216256e-05,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.0001344632619293,292.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0006378302932716,290.9815673828125,294.1499938964844,265.2583312988281,264.3898620605469,268.6075744628906,265.2750244140625,290.016357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013605235144495,1.0742664017016068e-05,0.0013497808249667,-0.1239616274833679,0.0,0.0,0.0,-0.0286192186176776,60.0,-23.031627655029297,-0.0,-1.2620348854852637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,0.000127578532556,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0001343454496236,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,9.922790195560084e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42156982421875,0.0,0.0,0.0001343465992249,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.000637276971247,290.9776306152344,294.1499938964844,265.239990234375,264.3705749511719,268.5670471191406,265.2567443847656,290.00811767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013593430630862,1.071177302947035e-05,0.0013486312236636,-0.1236077398061752,0.0,0.0,0.0,-0.0285507626831531,60.0,-23.0234375,-0.0,-1.2598457033163868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,0.0001273193920496,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001340725866612,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,9.902635065373032e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,0.0001340737217105,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0006359826074913,290.9696655273437,294.1499938964844,265.2033386230469,264.3320007324219,268.48687744140625,265.2201843261719,289.9915771484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013565818080678,1.06395173133933e-05,0.0013459422625601,-0.122779831290245,0.0,0.0,0.0,-0.0283906459808349,60.0,-23.0003662109375,-0.0,-1.2547323535727628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,0.0001273193920496,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001340725866612,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,9.902635065373032e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,0.0001340737217105,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0006359826074913,290.9696655273437,294.1499938964844,265.2033386230469,264.3320007324219,268.48687744140625,265.2201843261719,289.9915771484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013565818080678,1.06395173133933e-05,0.0013459422625601,-0.122779831290245,0.0,0.0,0.0,-0.0283906459808349,60.0,-23.0003662109375,-0.0,-1.2547323535727628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0001270127831958,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.000133749723318,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.878787386696786e-05,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,0.0001337508292635,292.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.000634451105725,290.96160888671875,294.1499938964844,265.1666564941406,264.29345703125,268.40789794921875,265.1836242675781,289.9750366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013533147284761,1.0554024811426643e-05,0.0013427606318145,-0.1217999383807182,0.0,0.0,0.0,-0.0282011944800615,60.0,-22.96834754943848,-0.0,-1.2486957245982921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0001270127831958,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.000133749723318,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.878787386696786e-05,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,0.0001337508292635,292.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.000634451105725,290.96160888671875,294.1499938964844,265.1666564941406,264.29345703125,268.40789794921875,265.1836242675781,289.9750366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013533147284761,1.0554024811426643e-05,0.0013427606318145,-0.1217999383807182,0.0,0.0,0.0,-0.0282011944800615,60.0,-22.96834754943848,-0.0,-1.2486957245982921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460266113281,0.0,0.0,0.0001266600447706,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001333782856818,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887023925781,0.0,0.0,9.851351205725224e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,0.0001333793770754,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0006326891598291,290.95343017578125,294.1499938964844,265.1300048828125,264.2549133300781,268.3301696777344,265.1471252441406,289.9585266113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013495560269802,1.045567205437692e-05,0.001339100417681,-0.120672233402729,0.0,0.0,0.0,-0.0279832445085048,60.0,-22.92775535583496,-0.0,-1.2417689276844612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460266113281,0.0,0.0,0.0001266600447706,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001333782856818,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887023925781,0.0,0.0,9.851351205725224e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,0.0001333793770754,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0006326891598291,290.95343017578125,294.1499938964844,265.1300048828125,264.2549133300781,268.3301696777344,265.1471252441406,289.9585266113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013495560269802,1.045567205437692e-05,0.001339100417681,-0.120672233402729,0.0,0.0,0.0,-0.0279832445085048,60.0,-22.92775535583496,-0.0,-1.2417689276844612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,0.0001262629230041,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001329601218458,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,9.820464038057251e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001329611841356,292.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0006307055591605,290.9451599121094,294.1499938964844,265.09332275390625,264.2164001464844,268.2536315917969,265.1106262207031,289.9419860839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013453246792778,1.034494835039368e-05,0.0013349796645343,-0.119402140378952,0.0,0.0,0.0,-0.0277378801256418,60.0,-22.878868103027344,-0.0,-1.23399388485268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,0.0001262629230041,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001329601218458,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,9.820464038057251e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001329611841356,292.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0006307055591605,290.9451599121094,294.1499938964844,265.09332275390625,264.2164001464844,268.2536315917969,265.1106262207031,289.9419860839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013453246792778,1.034494835039368e-05,0.0013349796645343,-0.119402140378952,0.0,0.0,0.0,-0.0277378801256418,60.0,-22.878868103027344,-0.0,-1.23399388485268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,0.0001260484132217,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0001327342324657,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,9.80378026724793e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,0.0001327352947555,292.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0006296340725384,290.9410095214844,294.1499938964844,265.07501220703125,264.1971435546875,268.2158203125,265.0923767089844,289.9337463378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001343038980849,1.0285139978805091e-05,0.0013327538035809,-0.1187158599495887,0.0,0.0,0.0,-0.0276053436100482,60.0,-22.85133171081543,-0.0,-1.229804240665544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001258239208254,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001324978366028,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.786318696569651e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,0.0001324988843407,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0006285127019509,290.9367980957031,294.1499938964844,265.0566711425781,264.1778869628906,268.1783142089844,265.0741577148437,289.92547607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013406468788161,1.0222546734439676e-05,0.0013304243329912,-0.1179974526166915,0.0,0.0,0.0,-0.0274666380137205,60.0,-22.82193183898925,-0.0,-1.2254272974132618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,0.0001253466907655,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0001319953153142,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,9.749201126396656e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,0.0001319963339483,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0006261289236135,290.9283752441406,294.1499938964844,265.0199890136719,264.1393737792969,268.1041564941406,265.0377197265625,289.9089660644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013355618575587,1.0089491297549102e-05,0.0013254723744466,-0.1164697408676147,0.0,0.0,0.0,-0.0271717868745327,60.0,-22.757797241210938,-0.0,-1.2161487461526121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,0.0001253466907655,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0001319953153142,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,9.749201126396656e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,0.0001319963339483,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0006261289236135,290.9283752441406,294.1499938964844,265.0199890136719,264.1393737792969,268.1041564941406,265.0377197265625,289.9089660644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013355618575587,1.0089491297549102e-05,0.0013254723744466,-0.1164697408676147,0.0,0.0,0.0,-0.0271717868745327,60.0,-22.757797241210938,-0.0,-1.2161487461526121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,0.0001248360204044,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0001314575783908,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,9.70948240137659e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,0.0001314585824729,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.000623578147497,290.9198608398437,294.1499938964844,264.9833374023437,264.10089111328125,268.0311584472656,265.00128173828125,289.8924560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013301206054165,9.947116268449465e-06,0.001320173498243,-0.1148341447114944,0.0,0.0,0.0,-0.026856280863285,60.0,-22.686925888061523,-0.0,-1.2062591281392088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,0.0001248360204044,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0001314575783908,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,9.70948240137659e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,0.0001314585824729,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.000623578147497,290.9198608398437,294.1499938964844,264.9833374023437,264.10089111328125,268.0311584472656,265.00128173828125,289.8924560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013301206054165,9.947116268449465e-06,0.001320173498243,-0.1148341447114944,0.0,0.0,0.0,-0.026856280863285,60.0,-22.686925888061523,-0.0,-1.2062591281392088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,0.0001244075392605,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001310063671553,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,9.676154877524824e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.0001310073566855,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,0.0006214377935975,290.9129943847656,294.1499938964844,264.9540100097656,264.07012939453125,267.9736022949219,264.97216796875,289.8792724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013255549129098,9.827651410887484e-06,0.0013157272478565,-0.1134610548615455,0.0,0.0,0.0,-0.0265915468335151,60.0,-22.62602806091309,-0.0,-1.1979921055171874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,0.000124298108858,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0001308911305386,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.667644189903513e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0001308921200688,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0006208912236616,290.9112548828125,294.1499938964844,264.9466552734375,264.0624389648437,267.9593200683594,264.9648742675781,289.8759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013243888970464,9.797144230105914e-06,0.0013145917328074,-0.1131103038787841,0.0,0.0,0.0,-0.0265239402651786,60.0,-22.61033821105957,-0.0,-1.1958854884142056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,0.0001237402757396,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001303037279285,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,9.624256927054375e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052673339844,0.0,0.0,0.0001303046883549,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0006181048229336,290.902587890625,294.1499938964844,264.9100036621094,264.02398681640625,267.8886413574219,264.9284973144531,289.8594970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013184450799599,9.641622455092149e-06,0.0013088034465909,-0.1113216578960418,0.0,0.0,0.0,-0.026179302483797,60.0,-22.529253005981445,-0.0,-1.1851752645952729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.543701171875,0.0,0.0,0.0001237402757396,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001303037279285,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,9.624256927054375e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052673339844,0.0,0.0,0.0001303046883549,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0006181048229336,290.902587890625,294.1499938964844,264.9100036621094,264.02398681640625,267.8886413574219,264.9284973144531,289.8594970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013184450799599,9.641622455092149e-06,0.0013088034465909,-0.1113216578960418,0.0,0.0,0.0,-0.026179302483797,60.0,-22.529253005981445,-0.0,-1.1851752645952729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,0.0001234564260812,292.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001300048315897,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.60217948886566e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,0.0001300057774642,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0006166869425214,290.8982238769531,294.1499938964844,264.89166259765625,264.0047607421875,267.85369873046875,264.9103088378906,289.85125732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013154204934835,9.56248550210148e-06,0.0013058580225333,-0.1104111075401306,0.0,0.0,0.0,-0.0260039325803518,60.0,-22.48741912841797,-0.0,-1.1797438048688492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0001231707574333,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001297040143981,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,9.579960169503464e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0001297049602726,292.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0006152599817141,290.89385986328125,294.1499938964844,264.8733215332031,263.98553466796875,267.8190612792969,264.8921203613281,289.843017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013123765820637,9.48284287005663e-06,0.0013028937391936,-0.1094944775104522,0.0,0.0,0.0,-0.0258274432271718,60.0,-22.445018768310547,-0.0,-1.1742901762090697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0001225968590006,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0001290996879106,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,9.535324352327734e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0001291006192332,292.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0006123933708295,290.88507080078125,294.1499938964844,264.836669921875,263.9471130371094,267.75054931640625,264.85577392578125,289.8265686035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013062616344541,9.322848200099544e-06,0.0012969387462362,-0.1076522320508956,0.0,0.0,0.0,-0.025472892448306,60.0,-22.359220504760746,-0.0,-1.1633725449655685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0001225968590006,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0001290996879106,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,9.535324352327734e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0001291006192332,292.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0006123933708295,290.88507080078125,294.1499938964844,264.836669921875,263.9471130371094,267.75054931640625,264.85577392578125,289.8265686035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013062616344541,9.322848200099544e-06,0.0012969387462362,-0.1076522320508956,0.0,0.0,0.0,-0.025472892448306,60.0,-22.359220504760746,-0.0,-1.1633725449655685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
