time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422940,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.0001220174672198,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0001284895697608,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,9.490259981248528e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.0001284904719796,292.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0006094992277212,290.876220703125,294.1499938964844,264.79998779296875,263.90869140625,267.68310546875,264.8194580078125,289.8101501464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013000880135223,9.161320122075269e-06,0.0012909267097711,-0.105791263282299,0.0,0.0,0.0,-0.0251149423420429,60.0,-22.27231788635254,-0.0,-1.1524018361797065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.0001220174672198,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0001284895697608,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,9.490259981248528e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.0001284904719796,292.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0006094992277212,290.876220703125,294.1499938964844,264.79998779296875,263.90869140625,267.68310546875,264.8194580078125,289.8101501464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013000880135223,9.161320122075269e-06,0.0012909267097711,-0.105791263282299,0.0,0.0,0.0,-0.0251149423420429,60.0,-22.27231788635254,-0.0,-1.1524018361797065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0001214237490785,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0001278643758269,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.444080933462828e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001278652634937,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0006065335473977,290.8673095703125,294.1499938964844,264.7633361816406,263.8702697753906,267.6166381835937,264.7831420898437,289.7937316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012937617721036,8.995801181299612e-06,0.00128476601094,-0.1038831993937492,0.0,0.0,0.0,-0.0247481483966112,60.0,-22.183574676513672,-0.0,-1.1412138434252485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0001214237490785,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0001278643758269,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.444080933462828e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001278652634937,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0006065335473977,290.8673095703125,294.1499938964844,264.7633361816406,263.8702697753906,267.6166381835937,264.7831420898437,289.7937316894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012937617721036,8.995801181299612e-06,0.00128476601094,-0.1038831993937492,0.0,0.0,0.0,-0.0247481483966112,60.0,-22.183574676513672,-0.0,-1.1412138434252485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001208088870043,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0001272169174626,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,9.396258974447846e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.0001272177760256,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0006034622783772,290.8583374023437,294.1499938964844,264.7266540527344,263.8318786621094,267.5512084960937,264.746826171875,289.77734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012872103834524,8.824391443340573e-06,0.0012783859856426,-0.1019060760736465,0.0,0.0,0.0,-0.0243682991713285,60.0,-22.091327667236328,-0.0,-1.1296851454289937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001208088870043,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0001272169174626,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,9.396258974447846e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.0001272177760256,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0006034622783772,290.8583374023437,294.1499938964844,264.7266540527344,263.8318786621094,267.5512084960937,264.746826171875,289.77734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012872103834524,8.824391443340573e-06,0.0012783859856426,-0.1019060760736465,0.0,0.0,0.0,-0.0243682991713285,60.0,-22.091327667236328,-0.0,-1.1296851454289937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540710449219,0.0,0.0,0.0001204947766382,292.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0001268861378775,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,9.37182776397094e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.0001268869964405,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0006018932326696,290.85382080078125,294.1499938964844,264.7083435058594,263.81268310546875,267.5188903808594,264.72869873046875,289.7691650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012838634429499,8.736824383959174e-06,0.0012751267058774,-0.1008955910801887,0.0,0.0,0.0,-0.0241742487996816,60.0,-22.043790817260746,-0.0,-1.1238180519512753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,0.0001201773920911,292.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0001265519240405,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,9.34714189497754e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,0.0001265527826035,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.000600307888817,290.84930419921875,294.1499938964844,264.69000244140625,263.79351806640625,267.4867858886719,264.7105712890625,289.760986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012804816942662,8.648345101391897e-06,0.0012718333164229,-0.0998742654919624,0.0,0.0,0.0,-0.0239781755954027,60.0,-21.99549674987793,-0.0,-1.1179053416299213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0001195367440232,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0001258773118024,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,9.297313954448327e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0001258781412616,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0005971077480353,290.8402404785156,294.1499938964844,264.6533203125,263.7551574707031,267.4233093261719,264.67431640625,289.74462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012736554490402,8.469751264783554e-06,0.001265185768716,-0.0978118181228637,0.0,0.0,0.0,-0.0235824063420295,60.0,-21.897193908691406,-0.0,-1.1060180327149285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0001195367440232,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0001258773118024,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,9.297313954448327e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0001258781412616,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0005971077480353,290.8402404785156,294.1499938964844,264.6533203125,263.7551574707031,267.4233093261719,264.67431640625,289.74462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012736554490402,8.469751264783554e-06,0.001265185768716,-0.0978118181228637,0.0,0.0,0.0,-0.0235824063420295,60.0,-21.897193908691406,-0.0,-1.1060180327149285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001188963287859,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.000125202932395,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.247503476217388e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0001252037473022,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0005939088296145,290.83111572265625,294.1499938964844,264.6166687011719,263.716796875,267.3607482910156,264.6381225585937,289.72833251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012668317649513,8.29122382128844e-06,0.0012585405493155,-0.0957489386200904,0.0,0.0,0.0,-0.0231867842376232,60.0,-21.79779624938965,-0.0,-1.0941985095769269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001188963287859,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.000125202932395,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.247503476217388e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0001252037473022,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0005939088296145,290.83111572265625,294.1499938964844,264.6166687011719,263.716796875,267.3607482910156,264.6381225585937,289.72833251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012668317649513,8.29122382128844e-06,0.0012585405493155,-0.0957489386200904,0.0,0.0,0.0,-0.0231867842376232,60.0,-21.79779624938965,-0.0,-1.0941985095769269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990173339844,0.0,0.0,0.0001182665218948,292.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001245397288585,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.1985180915799e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001245405292138,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0005907628801651,290.82196044921875,294.1499938964844,264.5799865722656,263.678466796875,267.2991027832031,264.6018981933594,289.7120666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012601208873093,8.115655873552896e-06,0.0012520052259787,-0.0937190875411033,0.0,0.0,0.0,-0.022797716781497,60.0,-21.699119567871094,-0.0,-1.0826367002891857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990173339844,0.0,0.0,0.0001182665218948,292.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001245397288585,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.1985180915799e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001245405292138,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0005907628801651,290.82196044921875,294.1499938964844,264.5799865722656,263.678466796875,267.2991027832031,264.6018981933594,289.7120666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012601208873093,8.115655873552896e-06,0.0012520052259787,-0.0937190875411033,0.0,0.0,0.0,-0.022797716781497,60.0,-21.699119567871094,-0.0,-1.0826367002891857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0001176579607999,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0001238988916156,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.15118507691659e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001238996774191,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0005877230432815,290.8127746582031,294.1499938964844,264.5433349609375,263.64013671875,267.2383117675781,264.5657043457031,289.6958312988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012536365538835,7.946011464809999e-06,0.0012456905096769,-0.0917566567659378,0.0,0.0,0.0,-0.0224217791110277,60.0,-21.60309600830078,-0.0,-1.0715232434677092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0001176579607999,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0001238988916156,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.15118507691659e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001238996774191,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0005877230432815,290.8127746582031,294.1499938964844,264.5433349609375,263.64013671875,267.2383117675781,264.5657043457031,289.6958312988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012536365538835,7.946011464809999e-06,0.0012456905096769,-0.0917566567659378,0.0,0.0,0.0,-0.0224217791110277,60.0,-21.60309600830078,-0.0,-1.0715232434677092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,0.000117364921607,292.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0001235903182532,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.12839313969016e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001235910895047,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0005862592952325,290.80816650390625,294.1499938964844,264.5249938964844,263.6209716796875,267.208251953125,264.547607421875,289.6877136230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012505140621215,7.86432337918086e-06,0.0012426497414708,-0.0908113270998001,0.0,0.0,0.0,-0.0222407560795545,60.0,-21.55673789978028,-0.0,-1.066192254484122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001170809846371,292.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.000123291320051,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.106309153139593e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001232920913025,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0005848409491591,290.80352783203125,294.1499938964844,264.50665283203125,263.601806640625,267.17840576171875,264.5295104980469,289.6796264648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012474885443225,7.785172783769667e-06,0.0012397033860906,-0.0898951366543769,0.0,0.0,0.0,-0.0220653545111417,60.0,-21.5117301940918,-0.0,-1.0610395406729368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,0.0001165454086731,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0001227273605763,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.06465356820263e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.000122728102724,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0005821657250635,290.79425048828125,294.1499938964844,264.4700012207031,263.5635070800781,267.1192626953125,264.4933166503906,289.6634521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012417818652465,7.635879228473641e-06,0.0012341459514573,-0.0881664231419563,0.0,0.0,0.0,-0.0217345133423805,60.0,-21.426692962646484,-0.0,-1.0513543458046116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,0.0001165454086731,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0001227273605763,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.06465356820263e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.000122728102724,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0005821657250635,290.79425048828125,294.1499938964844,264.4700012207031,263.5635070800781,267.1192626953125,264.4933166503906,289.6634521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012417818652465,7.635879228473641e-06,0.0012341459514573,-0.0881664231419563,0.0,0.0,0.0,-0.0217345133423805,60.0,-21.426692962646484,-0.0,-1.0513543458046116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,0.0001160602041636,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0001222164137288,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.026914631249384e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001222171558765,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0005797420744784,290.784912109375,294.1499938964844,264.4333190917969,263.5252380371094,267.06085205078125,264.45709228515625,289.6473388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012366116279736,7.500625088141533e-06,0.0012291111052036,-0.0865996107459068,0.0,0.0,0.0,-0.0214347839355468,60.0,-21.349884033203125,-0.0,-1.0426182228684413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,0.0001160602041636,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0001222164137288,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.026914631249384e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001222171558765,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0005797420744784,290.784912109375,294.1499938964844,264.4333190917969,263.5252380371094,267.06085205078125,264.45709228515625,289.6473388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012366116279736,7.500625088141533e-06,0.0012291111052036,-0.0865996107459068,0.0,0.0,0.0,-0.0214347839355468,60.0,-21.349884033203125,-0.0,-1.0426182228684413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,0.0001156336293206,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001217672252096,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,8.993736264528707e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001217679455294,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0005776112666353,290.7755432128906,294.1499938964844,264.39666748046875,263.4869689941406,267.0031433105469,264.4208374023437,289.6312561035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012320661917328,7.381714567600284e-06,0.0012246844125911,-0.0852216109633445,0.0,0.0,0.0,-0.0211712718009948,60.0,-21.28289794921875,-0.0,-1.0349677381782385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,0.0001156336293206,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001217672252096,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,8.993736264528707e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001217679455294,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0005776112666353,290.7755432128906,294.1499938964844,264.39666748046875,263.4869689941406,267.0031433105469,264.4208374023437,289.6312561035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012320661917328,7.381714567600284e-06,0.0012246844125911,-0.0852216109633445,0.0,0.0,0.0,-0.0211712718009948,60.0,-21.28289794921875,-0.0,-1.0349677381782385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,0.0001152732220361,292.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0001213877112604,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,8.965704182628542e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001213884170283,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,0.0005758110200986,290.76611328125,294.1499938964844,264.3599853515625,263.4486999511719,266.9460754394531,264.384521484375,289.615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012282257666811,7.2812504186003935e-06,0.0012209444539621,-0.0840570107102394,0.0,0.0,0.0,-0.0209486372768878,60.0,-21.227203369140625,-0.0,-1.028526028790111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,0.0001152732220361,292.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0001213877112604,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,8.965704182628542e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001213884170283,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,0.0005758110200986,290.76611328125,294.1499938964844,264.3599853515625,263.4486999511719,266.9460754394531,264.384521484375,289.615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012282257666811,7.2812504186003935e-06,0.0012209444539621,-0.0840570107102394,0.0,0.0,0.0,-0.0209486372768878,60.0,-21.227203369140625,-0.0,-1.028526028790111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,0.0001151200194726,292.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001212263887282,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,8.953789074439555e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001212270872201,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0005750458221882,290.7613830566406,294.1499938964844,264.3416748046875,263.4295654296875,266.91778564453125,264.3663635253906,289.60723876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012265932746231,7.238546004373347e-06,0.0012193546863272,-0.0835618749260902,0.0,0.0,0.0,-0.0208540018647909,60.0,-21.204147338867188,-0.0,-1.0257939209168401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,0.0001149859599536,292.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0001210852205986,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,8.943361899582669e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001210859118145,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0005743761430494,290.75665283203125,294.1499938964844,264.3233337402344,263.41046142578125,266.8896484375,264.3481750488281,289.5992431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012251646257936,7.2011757765722e-06,0.0012179635232314,-0.0831285268068313,0.0,0.0,0.0,-0.0207711867988109,60.0,-21.184356689453125,-0.0,-1.0234059999447709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001147784423665,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001208667017635,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,8.927221642807126e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001208673857036,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0005733395810239,290.7471008300781,294.1499938964844,264.2866516113281,263.3722229003906,266.833740234375,264.311767578125,289.5832824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012229532003402,7.143329185055336e-06,0.0012158098397776,-0.0824576541781425,0.0,0.0,0.0,-0.0206429939717054,60.0,-21.155101776123047,-0.0,-1.0197152278124125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001147784423665,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001208667017635,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,8.927221642807126e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001208673857036,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0005733395810239,290.7471008300781,294.1499938964844,264.2866516113281,263.3722229003906,266.833740234375,264.311767578125,289.5832824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012229532003402,7.143329185055336e-06,0.0012158098397776,-0.0824576541781425,0.0,0.0,0.0,-0.0206429939717054,60.0,-21.155101776123047,-0.0,-1.0197152278124125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.0001146568247349,292.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001207386376336,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,8.917762170312926e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001207393142976,291.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0005727321258746,290.73748779296875,294.1499938964844,264.25,263.3340148925781,266.7783203125,264.2752990722656,289.5673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012216569157317,7.109425041562645e-06,0.001214547548443,-0.0820644050836563,0.0,0.0,0.0,-0.0205678604543209,60.0,-21.141143798828125,-0.0,-1.0175551778957016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.0001146568247349,292.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001207386376336,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,8.917762170312926e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001207393142976,291.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0005727321258746,290.73748779296875,294.1499938964844,264.25,263.3340148925781,266.7783203125,264.2752990722656,289.5673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012216569157317,7.109425041562645e-06,0.001214547548443,-0.0820644050836563,0.0,0.0,0.0,-0.0205678604543209,60.0,-21.141143798828125,-0.0,-1.0175551778957016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,0.0001146104259532,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0001206897868542,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,8.914153295336291e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001206904489663,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0005725004011765,290.7278137207031,294.1499938964844,264.2169189453125,263.299072265625,266.723388671875,264.2400817871094,289.551513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012211622670292,7.0964888436719775e-06,0.001214065705426,-0.0819143503904342,0.0,0.0,0.0,-0.0205391906201839,60.0,-21.14116859436035,-0.0,-1.016731587810682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,0.0001146104259532,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0001206897868542,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,8.914153295336291e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001206904489663,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0005725004011765,290.7278137207031,294.1499938964844,264.2169189453125,263.299072265625,266.723388671875,264.2400817871094,289.551513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012211622670292,7.0964888436719775e-06,0.001214065705426,-0.0819143503904342,0.0,0.0,0.0,-0.0205391906201839,60.0,-21.14116859436035,-0.0,-1.016731587810682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001146207796409,292.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001207007007906,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,8.91495801624842e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001207013483508,291.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.000572552147787,290.7180480957031,294.1499938964844,264.190673828125,263.2704162597656,266.6689758300781,264.2097473144531,289.53570556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012212722795084,7.099371487129247e-06,0.0012141729239374,-0.0819477811455726,0.0,0.0,0.0,-0.0205455776304006,60.0,-21.14861869812012,-0.0,-1.0169150499450553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001146207796409,292.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001207007007906,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,8.91495801624842e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001207013483508,291.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.000572552147787,290.7180480957031,294.1499938964844,264.190673828125,263.2704162597656,266.6689758300781,264.2097473144531,289.53570556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012212722795084,7.099371487129247e-06,0.0012141729239374,-0.0819477811455726,0.0,0.0,0.0,-0.0205455776304006,60.0,-21.14861869812012,-0.0,-1.0169150499450553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0001146460344898,292.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.0001207273016916,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,8.91692252480425e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001207279492518,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0005726783419959,290.713134765625,294.1499938964844,264.1799621582031,263.2582702636719,266.6420593261719,264.1968994140625,289.5278015136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012215411989018,7.106410521373618e-06,0.0012144348584115,-0.0820294320583343,0.0,0.0,0.0,-0.0205611772835254,60.0,-21.15432929992676,-0.0,-1.0173631892484992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0001146838403656,292.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0001207671157317,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,8.919863466871902e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001207677560159,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0005728672258555,290.7082214355469,294.1499938964844,264.1708068847656,263.24755859375,266.6152648925781,264.18560791015625,289.5199279785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012219438795,7.116946562746307e-06,0.0012148269452154,-0.0821516513824462,0.0,0.0,0.0,-0.020584525540471,60.0,-21.16115379333496,-0.0,-1.018034225808151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0001147943839896,292.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0001208835237775,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,8.928460738388821e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001208841567859,291.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.000573419383727,290.69830322265625,294.1499938964844,264.15679931640625,263.2301025390625,266.56231689453125,264.1673889160156,289.5041809082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012231214204803,7.147755241021514e-06,0.0012159737525507,-0.0825089961290359,0.0,0.0,0.0,-0.0206527989357709,60.0,-21.17783164978028,-0.0,-1.0199974553870561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
