time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425280,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0001147943839896,292.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0001208835237775,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,8.928460738388821e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001208841567859,291.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.000573419383727,290.69830322265625,294.1499938964844,264.15679931640625,263.2301025390625,266.56231689453125,264.1673889160156,289.5041809082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012231214204803,7.147755241021514e-06,0.0012159737525507,-0.0825089961290359,0.0,0.0,0.0,-0.0206527989357709,60.0,-21.17783164978028,-0.0,-1.0199974553870561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001149465533671,292.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.000121043776744,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,8.940295811044052e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001210444024764,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0005741795757785,290.68829345703125,294.1499938964844,264.1481628417969,263.21759033203125,266.5101928710937,264.1549072265625,289.48846435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001224742620252,7.190169071691344e-06,0.00121755246073,-0.0830008834600448,0.0,0.0,0.0,-0.0207467880100011,60.0,-21.19816017150879,-0.0,-1.0227032731791041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001149465533671,292.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.000121043776744,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,8.940295811044052e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001210444024764,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0005741795757785,290.68829345703125,294.1499938964844,264.1481628417969,263.21759033203125,266.5101928710937,264.1549072265625,289.48846435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001224742620252,7.190169071691344e-06,0.00121755246073,-0.0830008834600448,0.0,0.0,0.0,-0.0207467880100011,60.0,-21.19816017150879,-0.0,-1.0227032731791041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001151339092757,292.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001212410788866,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,8.954868098953739e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001212416900671,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0005751154385507,290.6781921386719,294.1499938964844,264.1444091796875,263.2095947265625,266.458984375,264.147705078125,289.4727783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012267385609447,7.242388619488338e-06,0.0012194962473586,-0.0836064293980598,0.0,0.0,0.0,-0.0208625085651874,60.0,-21.22135734558105,-0.0,-1.0260396265948657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001151339092757,292.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001212410788866,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,8.954868098953739e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001212416900671,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0005751154385507,290.6781921386719,294.1499938964844,264.1444091796875,263.2095947265625,266.458984375,264.147705078125,289.4727783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012267385609447,7.242388619488338e-06,0.0012194962473586,-0.0836064293980598,0.0,0.0,0.0,-0.0208625085651874,60.0,-21.22135734558105,-0.0,-1.0260396265948657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.000115349641419,292.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001214682633872,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,8.971647184807807e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0001214688672916,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0005761931533925,290.6679992675781,294.1499938964844,264.1450500488281,263.20562744140625,266.4087829589844,264.145263671875,289.4571533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012290370650589,7.302520316443406e-06,0.0012217345647513,-0.0843036025762558,0.0,0.0,0.0,-0.0209957621991634,60.0,-21.2465763092041,-0.0,-1.0298882102688368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.000115349641419,292.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001214682633872,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,8.971647184807807e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0001214688672916,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0005761931533925,290.6679992675781,294.1499938964844,264.1450500488281,263.20562744140625,266.4087829589844,264.145263671875,289.4571533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012290370650589,7.302520316443406e-06,0.0012217345647513,-0.0843036025762558,0.0,0.0,0.0,-0.0209957621991634,60.0,-21.2465763092041,-0.0,-1.0298882102688368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001154660058091,292.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001215907977893,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,8.980697020888329e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001215914016938,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0005767744150944,290.662841796875,294.1499938964844,264.1468811035156,263.2050476074219,266.38409423828125,264.1457214355469,289.4493408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001230276771821,7.334952897508629e-06,0.0012229417916387,-0.0846795812249183,0.0,0.0,0.0,-0.0210676342248916,60.0,-21.259679794311523,-0.0,-1.0319669030423029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001155867794295,292.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001217179888044,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,8.990091009764001e-05,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001217185854329,291.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0005773777374997,290.6576843261719,294.1499938964844,264.1496276855469,263.2052917480469,266.3596496582031,264.1471862792969,289.4415283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012315635103732,7.368617389147403e-06,0.0012241948861628,-0.0850698053836822,0.0,0.0,0.0,-0.0211422368884086,60.0,-21.27293968200684,-0.0,-1.03412688190474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001158382729045,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0001219828263856,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.009651694213971e-05,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001219834157382,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.0005786340334452,290.6473083496094,294.1499938964844,264.1575927734375,263.2081298828125,266.3116149902344,264.1527709960937,289.42596435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012342430418357,7.438716693286551e-06,0.0012268043356016,-0.0858822390437126,0.0,0.0,0.0,-0.0212975796312093,60.0,-21.299503326416016,-0.0,-1.0386316517951857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001158382729045,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0001219828263856,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.009651694213971e-05,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,0.0001219834157382,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.0005786340334452,290.6473083496094,294.1499938964844,264.1575927734375,263.2081298828125,266.3116149902344,264.1527709960937,289.42596435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012342430418357,7.438716693286551e-06,0.0012268043356016,-0.0858822390437126,0.0,0.0,0.0,-0.0212975796312093,60.0,-21.299503326416016,-0.0,-1.0386316517951857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001160973042715,292.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.0001222556020366,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.029798820847644e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0001222561841132,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0005799279897473,290.6368408203125,294.1499938964844,264.16851806640625,263.2137145996094,266.26470947265625,264.1617126464844,289.410400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012370028998702,7.510917839681497e-06,0.0012294920161366,-0.0867188647389411,0.0,0.0,0.0,-0.0214575808495283,60.0,-21.32540512084961,-0.0,-1.0432817987293674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001160973042715,292.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.0001222556020366,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.029798820847644e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0001222561841132,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0005799279897473,290.6368408203125,294.1499938964844,264.16851806640625,263.2137145996094,266.26470947265625,264.1617126464844,289.410400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012370028998702,7.510917839681497e-06,0.0012294920161366,-0.0867188647389411,0.0,0.0,0.0,-0.0214575808495283,60.0,-21.32540512084961,-0.0,-1.0432817987293674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0001163573688245,292.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327575683594,0.0,0.0,0.0001225294690812,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.050025255419314e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0001225300511578,291.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,0.0005812270683236,290.6262512207031,294.1499938964844,264.181884765625,263.2215881347656,266.218994140625,264.1734924316406,289.3948669433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001239773700945,7.583405476907501e-06,0.0012321902904659,-0.0875586345791816,0.0,0.0,0.0,-0.0216182172298431,60.0,-21.34979248046875,-0.0,-1.0479607226443477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0001163573688245,292.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327575683594,0.0,0.0,0.0001225294690812,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.050025255419314e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0001225300511578,291.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,0.0005812270683236,290.6262512207031,294.1499938964844,264.181884765625,263.2215881347656,266.218994140625,264.1734924316406,289.3948669433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001239773700945,7.583405476907501e-06,0.0012321902904659,-0.0875586345791816,0.0,0.0,0.0,-0.0216182172298431,60.0,-21.34979248046875,-0.0,-1.0479607226443477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001166124930023,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.000122798141092,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.069868247024716e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.0001227987086167,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0005825015250593,290.6155700683594,294.1499938964844,264.1972045898437,263.2313232421875,266.17449951171875,264.18756103515625,289.3793334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012424919987097,7.654519322386477e-06,0.0012348374584689,-0.0883823037147522,0.0,0.0,0.0,-0.0217758063226938,60.0,-21.37191390991211,-0.0,-1.0525612026413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001166124930023,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.000122798141092,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.069868247024716e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.0001227987086167,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0005825015250593,290.6155700683594,294.1499938964844,264.1972045898437,263.2313232421875,266.17449951171875,264.18756103515625,289.3793334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012424919987097,7.654519322386477e-06,0.0012348374584689,-0.0883823037147522,0.0,0.0,0.0,-0.0217758063226938,60.0,-21.37191390991211,-0.0,-1.0525612026413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001167365408036,292.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0001229287590831,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.079516166821122e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001229293266078,291.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0005831211456097,290.6101989746094,294.1499938964844,264.2054443359375,263.2367553710937,266.1527404785156,264.1953125,289.37158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012438135454431,7.689094672969077e-06,0.001236124546267,-0.0887827053666114,0.0,0.0,0.0,-0.0218524280935525,60.0,-21.38189125061035,-0.0,-1.0548015438871516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001168574453913,292.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001230560883414,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.088919614441691e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001230566413141,291.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0005837251082994,290.60479736328125,294.1499938964844,264.2139892578125,263.24249267578125,266.1312866210937,264.2034606933594,289.36383056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012451017973944,7.722794180153869e-06,0.0012373789213597,-0.0891729369759559,0.0,0.0,0.0,-0.0219271089881658,60.0,-21.391088485717773,-0.0,-1.056987457559444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001170878094853,292.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001232986833201,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,9.10683738766238e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001232992362929,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0005848758737556,290.5939636230469,294.1499938964844,264.23175048828125,263.2546081542969,266.0892944335937,264.2206115722656,289.34832763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012475561816245,7.787006325088441e-06,0.0012397692771628,-0.0899163633584976,0.0,0.0,0.0,-0.0220694057643413,60.0,-21.40696144104004,-0.0,-1.0611587697439973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001170878094853,292.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001232986833201,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,9.10683738766238e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001232992362929,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0005848758737556,290.5939636230469,294.1499938964844,264.23175048828125,263.2546081542969,266.0892944335937,264.2206115722656,289.34832763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012475561816245,7.787006325088441e-06,0.0012397692771628,-0.0899163633584976,0.0,0.0,0.0,-0.0220694057643413,60.0,-21.40696144104004,-0.0,-1.0611587697439973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001173002528958,292.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0001235223899129,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.12336035980843e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0001235229428857,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0005859370576217,290.5830078125,294.1499938964844,264.25,263.2673034667969,266.04852294921875,264.23858642578125,289.3328552246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012498196447268,7.846220796636771e-06,0.0012419734848663,-0.090601809322834,0.0,0.0,0.0,-0.0222006272524595,60.0,-21.41911506652832,-0.0,-1.0650126824884865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001173002528958,292.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0001235223899129,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.12336035980843e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0001235229428857,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0005859370576217,290.5830078125,294.1499938964844,264.25,263.2673034667969,266.04852294921875,264.23858642578125,289.3328552246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012498196447268,7.846220796636771e-06,0.0012419734848663,-0.090601809322834,0.0,0.0,0.0,-0.0222006272524595,60.0,-21.41911506652832,-0.0,-1.0650126824884865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001175009601865,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0001237337564816,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.13897092686966e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0001237342949025,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.000586939684581,290.57196044921875,294.1499938964844,264.26824951171875,263.28009033203125,266.0090026855469,264.2568664550781,289.3173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012519580777734,7.902165634732228e-06,0.0012440559221431,-0.0912492871284484,0.0,0.0,0.0,-0.0223246030509471,60.0,-21.428110122680664,-0.0,-1.068660253622511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001175009601865,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0001237337564816,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.13897092686966e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0001237342949025,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.000586939684581,290.57196044921875,294.1499938964844,264.26824951171875,263.28009033203125,266.0090026855469,264.2568664550781,289.3173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012519580777734,7.902165634732228e-06,0.0012440559221431,-0.0912492871284484,0.0,0.0,0.0,-0.0223246030509471,60.0,-21.428110122680664,-0.0,-1.068660253622511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.000117692972708,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0001239359698956,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.153905557468534e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001239364937646,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.0005878988304175,290.5608215332031,294.1499938964844,264.2860107421875,263.29254150390625,265.9706726074219,264.2749938964844,289.30194091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012540039606392,7.955687578942161e-06,0.0012460482539609,-0.0918686166405677,0.0,0.0,0.0,-0.0224432088434696,60.0,-21.43549919128418,-0.0,-1.0721556265025357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.000117692972708,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0001239359698956,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.153905557468534e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001239364937646,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.0005878988304175,290.5608215332031,294.1499938964844,264.2860107421875,263.29254150390625,265.9706726074219,264.2749938964844,289.30194091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012540039606392,7.955687578942161e-06,0.0012460482539609,-0.0918686166405677,0.0,0.0,0.0,-0.0224432088434696,60.0,-21.43549919128418,-0.0,-1.0721556265025357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001177831218228,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0001240308920387,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.16091667022556e-05,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0001240314304595,291.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.00058834918309,290.55523681640625,294.1499938964844,264.2945556640625,263.29852294921875,265.95196533203125,264.2838134765625,289.2942199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012549643870443,7.980815098562744e-06,0.0012469836510717,-0.0921593531966209,0.0,0.0,0.0,-0.022498894482851,60.0,-21.43853187561035,-0.0,-1.0737986855247073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001178681704914,292.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001241204590769,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.167531243292616e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0001241209829458,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.0005887739825993,290.54962158203125,294.1499938964844,264.30279541015625,263.3042297363281,265.9335632324219,264.2923889160156,289.2864990234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012558705639094,8.004520168469753e-06,0.0012478660792112,-0.0924336016178131,0.0,0.0,0.0,-0.0225514248013496,60.0,-21.44100379943848,-0.0,-1.0753498003168717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001180200852104,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.000124280428281,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,9.179346670862289e-05,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.00012428095215,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0005895328940823,290.538330078125,294.1499938964844,264.318115234375,263.3147277832031,265.8975524902344,264.3086242675781,289.27105712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001257489202544,8.046864422794897e-06,0.0012494423426687,-0.0929234400391578,0.0,0.0,0.0,-0.0226452611386775,60.0,-21.44391441345215,-0.0,-1.0781233328316377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001180200852104,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.000124280428281,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,9.179346670862289e-05,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.00012428095215,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0005895328940823,290.538330078125,294.1499938964844,264.318115234375,263.3147277832031,265.8975524902344,264.3086242675781,289.27105712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001257489202544,8.046864422794897e-06,0.0012494423426687,-0.0929234400391578,0.0,0.0,0.0,-0.0226452611386775,60.0,-21.44391441345215,-0.0,-1.0781233328316377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001181446787086,292.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001244116429006,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.189037518808618e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.0001244121522177,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0005901552503928,290.5269470214844,294.1499938964844,264.3314819335937,263.3236083984375,265.86260986328125,264.3232116699219,289.255615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012588166864588,8.081591658992693e-06,0.0012507350184023,-0.0933251306414604,0.0,0.0,0.0,-0.0227222200483083,60.0,-21.443622589111328,-0.0,-1.0804006222997486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001181446787086,292.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001244116429006,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.189037518808618e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.0001244121522177,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0005901552503928,290.5269470214844,294.1499938964844,264.3314819335937,263.3236083984375,265.86260986328125,264.3232116699219,289.255615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012588166864588,8.081591658992693e-06,0.0012507350184023,-0.0933251306414604,0.0,0.0,0.0,-0.0227222200483083,60.0,-21.443622589111328,-0.0,-1.0804006222997486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0001182407868327,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.000124512851471,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.196512110065667e-05,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001245133607881,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,0.0005906354053877,290.5155029296875,294.1499938964844,264.3424072265625,263.3304138183594,265.82867431640625,264.3356018066406,289.2401733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012598406756296,8.108379915938713e-06,0.0012517323484644,-0.0936349481344223,0.0,0.0,0.0,-0.0227815844118595,60.0,-21.440093994140625,-0.0,-1.0821590024079344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0001182407868327,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.000124512851471,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.196512110065667e-05,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001245133607881,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,0.0005906354053877,290.5155029296875,294.1499938964844,264.3424072265625,263.3304138183594,265.82867431640625,264.3356018066406,289.2401733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012598406756296,8.108379915938713e-06,0.0012517323484644,-0.0936349481344223,0.0,0.0,0.0,-0.0227815844118595,60.0,-21.440093994140625,-0.0,-1.0821590024079344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0001183099957415,292.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001245857420144,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.201895591104404e-05,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0001245862367795,291.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,0.0005909811588935,290.50396728515625,294.1499938964844,264.3503723144531,263.334716796875,265.7956848144531,264.34539794921875,289.2247619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012605780502781,8.127669389068615e-06,0.0012524503981694,-0.0938580259680748,0.0,0.0,0.0,-0.0228243302553892,60.0,-21.433799743652344,-0.0,-1.083425971160068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0001183099957415,292.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001245857420144,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.201895591104404e-05,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0001245862367795,291.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,0.0005909811588935,290.50396728515625,294.1499938964844,264.3503723144531,263.334716796875,265.7956848144531,264.34539794921875,289.2247619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012605780502781,8.127669389068615e-06,0.0012524503981694,-0.0938580259680748,0.0,0.0,0.0,-0.0228243302553892,60.0,-21.433799743652344,-0.0,-1.083425971160068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001183356216643,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.0001246127358172,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.203888475894928e-05,290.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.0001246132160304,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0005911091575399,290.4981994628906,294.1499938964844,264.3531188964844,263.3357849121094,265.7795104980469,264.34912109375,289.217041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012608510442078,8.134811650961637e-06,0.0012527162907645,-0.0939406156539917,0.0,0.0,0.0,-0.0228401571512222,60.0,-21.429866790771484,-0.0,-1.0838952846370377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,0.0001183560307254,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,0.000124634228996,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,9.20547536225058e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001246347092092,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,0.0005912111373618,290.49237060546875,294.1499938964844,264.3549499511719,263.3360900878906,265.7635192871094,264.3519897460937,289.2093200683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012610685080289,8.140499630826525e-06,0.0012529280502349,-0.0940063893795013,0.0,0.0,0.0,-0.022852761670947,60.0,-21.42560577392578,-0.0,-1.084269101170321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
