time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427620,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0001183836357085,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001246633037226,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.207622497342528e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001246637839358,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0005913490313105,290.480712890625,294.1499938964844,264.3555908203125,263.3341064453125,265.7321472167969,264.35498046875,289.19390869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012613625731319,8.14819213701412e-06,0.0012532144319266,-0.0940953493118286,0.0,0.0,0.0,-0.0228698085993528,60.0,-21.416725158691406,-0.0,-1.084774723381088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0001183836357085,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001246633037226,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.207622497342528e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001246637839358,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0005913490313105,290.480712890625,294.1499938964844,264.3555908203125,263.3341064453125,265.7321472167969,264.35498046875,289.19390869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012613625731319,8.14819213701412e-06,0.0012532144319266,-0.0940953493118286,0.0,0.0,0.0,-0.0228698085993528,60.0,-21.416725158691406,-0.0,-1.084774723381088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0001183979620691,292.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0001246783940587,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,9.208736446453258e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.00012467885972,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0005914206267334,290.468994140625,294.1499938964844,264.3518371582031,263.32830810546875,265.701416015625,264.3538513183594,289.1784973144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615150772035,8.152181180776097e-06,0.0012533629778772,-0.0941414833068847,0.0,0.0,0.0,-0.0228786505758762,60.0,-21.4084701538086,-0.0,-1.0850370557591305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0001183979620691,292.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0001246783940587,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,9.208736446453258e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.00012467885972,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0005914206267334,290.468994140625,294.1499938964844,264.3518371582031,263.32830810546875,265.701416015625,264.3538513183594,289.1784973144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615150772035,8.152181180776097e-06,0.0012533629778772,-0.0941414833068847,0.0,0.0,0.0,-0.0228786505758762,60.0,-21.4084701538086,-0.0,-1.0850370557591305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001184038992505,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001246846513822,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,9.20919846976176e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0001246851170435,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,0.0005914503126405,290.45721435546875,294.1499938964844,264.3432006835937,263.3182983398437,265.6712646484375,264.3481140136719,289.1630859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615782907232,8.153835551638622e-06,0.0012534245615825,-0.0941606014966964,0.0,0.0,0.0,-0.0228823162615299,60.0,-21.40219116210937,-0.0,-1.0851457687977017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001184038992505,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001246846513822,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,9.20919846976176e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0001246851170435,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,0.0005914503126405,290.45721435546875,294.1499938964844,264.3432006835937,263.3182983398437,265.6712646484375,264.3481140136719,289.1630859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615782907232,8.153835551638622e-06,0.0012534245615825,-0.0941606014966964,0.0,0.0,0.0,-0.0228823162615299,60.0,-21.40219116210937,-0.0,-1.0851457687977017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001184054781333,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0001246863248525,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.209320705849676e-05,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001246867759618,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0005914582288824,290.44537353515625,294.1499938964844,264.3291931152344,263.3036193847656,265.6415100097656,264.3373107910156,289.1476745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615950545296,8.154271199600771e-06,0.0012534407433122,-0.0941656455397605,0.0,0.0,0.0,-0.0228832811117172,60.0,-21.39913558959961,-0.0,-1.0851744747242265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001184054781333,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0001246863248525,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.209320705849676e-05,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001246867759618,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0005914582288824,290.44537353515625,294.1499938964844,264.3291931152344,263.3036193847656,265.6415100097656,264.3373107910156,289.1476745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615950545296,8.154271199600771e-06,0.0012534407433122,-0.0941656455397605,0.0,0.0,0.0,-0.0228832811117172,60.0,-21.39913558959961,-0.0,-1.0851744747242265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001184055072371,292.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,0.0001246863539563,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,9.209322888636962e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.0001246868050657,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699768066406,0.0,0.0,0.0005914583452977,290.4394226074219,294.1499938964844,264.3200378417969,263.2944030761719,265.6267395019531,264.3298034667969,289.13995361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615952873602,8.154278475558385e-06,0.0012534409761428,-0.0941657200455665,0.0,0.0,0.0,-0.0228832960128784,60.0,-21.399152755737305,-0.0,-1.085174901049868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.0001184054199256,292.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0001246862666448,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,9.209316340275107e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0001246867032023,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,0.000591457937844,290.4334716796875,294.1499938964844,264.309326171875,263.2838439941406,265.6120300292969,264.32086181640625,289.1322631835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615942396223,8.154252100212034e-06,0.0012534400448203,-0.0941654294729232,0.0,0.0,0.0,-0.0228832401335239,60.0,-21.40034484863281,-0.0,-1.0851731957473021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.000118405354442,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001246861938852,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.20931124710478e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0001246866449946,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0005914576468057,290.4215087890625,294.1499938964844,264.2830810546875,263.2585144042969,265.58270263671875,264.2984313964844,289.1168518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615935411304,8.154232091328595e-06,0.001253439229913,-0.0941651910543441,0.0,0.0,0.0,-0.0228831935673952,60.0,-21.40657424926757,-0.0,-1.0851718457161041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.000118405354442,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001246861938852,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.20931124710478e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0001246866449946,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0005914576468057,290.4215087890625,294.1499938964844,264.2830810546875,263.2585144042969,265.58270263671875,264.2984313964844,289.1168518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615935411304,8.154232091328595e-06,0.001253439229913,-0.0941651910543441,0.0,0.0,0.0,-0.0228831935673952,60.0,-21.40657424926757,-0.0,-1.0851718457161041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.000118405536341,292.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,0.000124686397612,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,9.209325071424246e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001246868341695,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0005914585781283,290.40948486328125,294.1499938964844,264.25,263.22723388671875,265.5533752441406,264.2694396972656,289.1014709472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615952873602,8.154279385053087e-06,0.0012534410925582,-0.0941657423973083,0.0,0.0,0.0,-0.0228832997381687,60.0,-21.41851806640625,-0.0,-1.085175043158415e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.000118405536341,292.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,0.000124686397612,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,9.209325071424246e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001246868341695,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0005914585781283,290.40948486328125,294.1499938964844,264.25,263.22723388671875,265.5533752441406,264.2694396972656,289.1014709472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615952873602,8.154279385053087e-06,0.0012534410925582,-0.0941657423973083,0.0,0.0,0.0,-0.0228832997381687,60.0,-21.41851806640625,-0.0,-1.085175043158415e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,0.0001184048742288,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,0.000124685713672,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,9.209274139720948e-05,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001246861356776,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,0.0005914553184993,290.3973999023437,294.1499938964844,264.2133483886719,263.19305419921875,265.5238952636719,264.23492431640625,289.0860595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615883024409,8.154093848133925e-06,0.0012534341076388,-0.0941635966300964,0.0,0.0,0.0,-0.0228828880935907,60.0,-21.43521308898925,-0.0,-1.08516282182336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,0.0001184048742288,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,0.000124685713672,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,9.209274139720948e-05,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001246861356776,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.533203125,0.0,0.0,0.0005914553184993,290.3973999023437,294.1499938964844,264.2133483886719,263.19305419921875,265.5238952636719,264.23492431640625,289.0860595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615883024409,8.154093848133925e-06,0.0012534341076388,-0.0941635966300964,0.0,0.0,0.0,-0.0228828880935907,60.0,-21.43521308898925,-0.0,-1.08516282182336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0001184018619824,292.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,0.0001246825413545,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,9.20903985388577e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001246829633601,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.0005914403009228,290.3852844238281,294.1499938964844,264.1766662597656,263.1593017578125,265.4942626953125,264.1986389160156,289.0706481933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615560553967,8.153251656040084e-06,0.0012534027919173,-0.0941538587212562,0.0,0.0,0.0,-0.0228810235857963,60.0,-21.452993392944336,-0.0,-1.0851074705442445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0001184018619824,292.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,0.0001246825413545,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,9.20903985388577e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001246829633601,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.0005914403009228,290.3852844238281,294.1499938964844,264.1766662597656,263.1593017578125,265.4942626953125,264.1986389160156,289.0706481933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615560553967,8.153251656040084e-06,0.0012534027919173,-0.0941538587212562,0.0,0.0,0.0,-0.0228810235857963,60.0,-21.452993392944336,-0.0,-1.0851074705442445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,0.000118398835184,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51824951171875,0.0,0.0,0.0001246793544851,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,9.20880411285907e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.0001246797764906,291.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.000591425166931,290.3791809082031,294.1499938964844,264.1583251953125,263.142578125,265.4793701171875,264.18035888671875,289.0629577636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615236919373,8.152405825967435e-06,0.0012533713597804,-0.0941440686583519,0.0,0.0,0.0,-0.022879147902131,60.0,-21.46175193786621,-0.0,-1.085051763993761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001183945059892,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,0.0001246747997356,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,9.208467236021534e-05,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0001246752217411,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,0.0005914035718888,290.37310791015625,294.1499938964844,264.1400146484375,263.1259765625,265.4644470214844,264.1620483398437,289.0552673339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012614775914698,8.151198926498182e-06,0.0012533264234662,-0.0941301137208938,0.0,0.0,0.0,-0.0228764731436967,60.0,-21.47032928466797,-0.0,-1.0849724674244501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001183806307381,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0001246601896127,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.20738821150735e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001246605970663,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010681152344,0.0,0.0,0.0005913342465646,290.36083984375,294.1499938964844,264.10333251953125,263.0930480957031,265.4345092773437,264.1254272460937,289.0398864746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012613296275958,8.147327207552735e-06,0.0012531823012977,-0.0940853506326675,0.0,0.0,0.0,-0.0228678938001394,60.0,-21.486751556396484,-0.0,-1.0847179510165009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001183806307381,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0001246601896127,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.20738821150735e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001246605970663,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010681152344,0.0,0.0,0.0005913342465646,290.36083984375,294.1499938964844,264.10333251953125,263.0930480957031,265.4345092773437,264.1254272460937,289.0398864746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012613296275958,8.147327207552735e-06,0.0012531823012977,-0.0940853506326675,0.0,0.0,0.0,-0.0228678938001394,60.0,-21.486751556396484,-0.0,-1.0847179510165009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0001183574859169,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,0.0001246358297066,290.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,9.20558741199784e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,0.0001246362226083,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,0.0005912187043577,290.3485717773437,294.1499938964844,264.0666809082031,263.0604553222656,265.4044189453125,264.0887756347656,289.02447509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012610830599442,8.140873433148954e-06,0.0012529421364888,-0.0940107181668281,0.0,0.0,0.0,-0.0228535924106836,60.0,-21.50172996520996,-0.0,-1.0842936859489782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0001183574859169,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,0.0001246358297066,290.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,9.20558741199784e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,0.0001246362226083,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,0.0005912187043577,290.3485717773437,294.1499938964844,264.0666809082031,263.0604553222656,265.4044189453125,264.0887756347656,289.02447509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012610830599442,8.140873433148954e-06,0.0012529421364888,-0.0940107181668281,0.0,0.0,0.0,-0.0228535924106836,60.0,-21.50172996520996,-0.0,-1.0842936859489782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001183222921099,292.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,0.0001245987659785,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,9.202850196743384e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0001245991588803,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0005910429172217,290.3362121582031,294.1499938964844,264.0299987792969,263.0282287597656,265.3741760253906,264.0521240234375,289.00909423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012607079697772,8.131059985316824e-06,0.0012525769416242,-0.0938972309231758,0.0,0.0,0.0,-0.0228318460285663,60.0,-21.514768600463867,-0.0,-1.0836487263077289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001183222921099,292.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,0.0001245987659785,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,9.202850196743384e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0001245991588803,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0005910429172217,290.3362121582031,294.1499938964844,264.0299987792969,263.0282287597656,265.3741760253906,264.0521240234375,289.00909423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012607079697772,8.131059985316824e-06,0.0012525769416242,-0.0938972309231758,0.0,0.0,0.0,-0.0228318460285663,60.0,-21.514768600463867,-0.0,-1.0836487263077289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001182727428385,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0001245465973624,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,9.198996849590912e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0001245469902642,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0005907954182475,290.3238220214844,294.1499938964844,263.99334716796875,262.996337890625,265.34381103515625,264.0155029296875,288.9936828613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012601800262928,8.117246579786297e-06,0.0012520627351477,-0.0937374904751777,0.0,0.0,0.0,-0.0228012353181839,60.0,-21.52552795410156,-0.0,-1.0827412921798897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001182727428385,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0001245465973624,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,9.198996849590912e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0001245469902642,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0005907954182475,290.3238220214844,294.1499938964844,263.99334716796875,262.996337890625,265.34381103515625,264.0155029296875,288.9936828613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012601800262928,8.117246579786297e-06,0.0012520627351477,-0.0937374904751777,0.0,0.0,0.0,-0.0228012353181839,60.0,-21.52552795410156,-0.0,-1.0827412921798897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,0.0001182420674012,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.0001245142921106,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,9.19661033549346e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001245146850124,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.000590642215684,290.317626953125,294.1499938964844,263.9750061035156,262.98046875,265.3285522460937,263.9971923828125,288.9859924316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012598531320691,8.108693691610824e-06,0.0012517444556578,-0.093638576567173,0.0,0.0,0.0,-0.0227822810411453,60.0,-21.529762268066406,-0.0,-1.0821795370929976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0001182070700451,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0001244774466613,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,9.193888399749994e-05,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,0.0001244778250111,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0005904674180783,290.3114013671875,294.1499938964844,263.9566650390625,262.9646911621094,265.31329345703125,263.9788818359375,288.9783020019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012594802537932,8.098938451439608e-06,0.0012513812398537,-0.0935257449746131,0.0,0.0,0.0,-0.0227606631815433,60.0,-21.53329467773437,-0.0,-1.0815390538709837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001181232219096,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,0.0001243891456397,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,9.187366958940402e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001243895239895,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,0.0005900485557503,290.2989196777344,294.1499938964844,263.9200134277344,262.933349609375,265.2826538085937,263.9422607421875,288.962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012585867661982,8.075561709119938e-06,0.0012505112681537,-0.093255378305912,0.0,0.0,0.0,-0.0227088592946529,60.0,-21.537992477416992,-0.0,-1.0800049921044777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,0.0001181232219096,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,0.0001243891456397,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,9.187366958940402e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001243895239895,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,0.0005900485557503,290.2989196777344,294.1499938964844,263.9200134277344,262.933349609375,265.2826538085937,263.9422607421875,288.962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012585867661982,8.075561709119938e-06,0.0012505112681537,-0.093255378305912,0.0,0.0,0.0,-0.0227088592946529,60.0,-21.537992477416992,-0.0,-1.0800049921044777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0001180214603664,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.0001242819998878,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,9.179452172247692e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,0.0001242823636857,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0005895402864553,290.2864074707031,294.1499938964844,263.8833312988281,262.9022216796875,265.2519226074219,263.9056701660156,288.947509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012575025903061,8.04719456937164e-06,0.0012494553811848,-0.092927262187004,0.0,0.0,0.0,-0.0226459968835115,60.0,-21.539527893066406,-0.0,-1.0781449333308046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0001180214603664,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.0001242819998878,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,9.179452172247692e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,0.0001242823636857,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0005895402864553,290.2864074707031,294.1499938964844,263.8833312988281,262.9022216796875,265.2519226074219,263.9056701660156,288.947509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012575025903061,8.04719456937164e-06,0.0012494553811848,-0.092927262187004,0.0,0.0,0.0,-0.0226459968835115,60.0,-21.539527893066406,-0.0,-1.0781449333308046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0001179012397187,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001241553982254,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,9.170101111521944e-05,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602722167969,0.0,0.0,0.0001241557620232,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,0.0005889397580176,290.2738647460937,294.1499938964844,263.8466796875,262.8713073730469,265.2210998535156,263.8690795898437,288.9320983886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012562215561047,8.013679689611308e-06,0.0012482078745961,-0.0925395637750625,0.0,0.0,0.0,-0.0225717276334762,60.0,-21.537586212158203,-0.0,-1.0759494273315796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0001179012397187,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001241553982254,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,9.170101111521944e-05,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602722167969,0.0,0.0,0.0001241557620232,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,0.0005889397580176,290.2738647460937,294.1499938964844,263.8466796875,262.8713073730469,265.2210998535156,263.8690795898437,288.9320983886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012562215561047,8.013679689611308e-06,0.0012482078745961,-0.0925395637750625,0.0,0.0,0.0,-0.0225717276334762,60.0,-21.537586212158203,-0.0,-1.0759494273315796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001177664962597,292.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0001240135170519,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,9.159620822174476e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,0.0001240138662979,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.0005882667028345,290.2612609863281,294.1499938964844,263.8099975585937,262.840576171875,265.1901550292969,263.83251953125,288.91668701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012547858059406,7.976116648933385e-06,0.0012468097265809,-0.0921049937605857,0.0,0.0,0.0,-0.0224884878844022,60.0,-21.53280639648437,-0.0,-1.0734913047372174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001177664962597,292.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0001240135170519,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,9.159620822174476e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,0.0001240138662979,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.0005882667028345,290.2612609863281,294.1499938964844,263.8099975585937,262.840576171875,265.1901550292969,263.83251953125,288.91668701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012547858059406,7.976116648933385e-06,0.0012468097265809,-0.0921049937605857,0.0,0.0,0.0,-0.0224884878844022,60.0,-21.53280639648437,-0.0,-1.0734913047372174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0001176942168967,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001239374105352,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,9.153999417321756e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001239377597812,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,0.0005879056989215,290.2549743652344,294.1499938964844,263.7916564941406,262.8252868652344,265.1746520996094,263.8142395019531,288.90899658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012540157185867,7.955968612805009e-06,0.0012460597790777,-0.0918718725442886,0.0,0.0,0.0,-0.02244383841753,60.0,-21.52942657470703,-0.0,-1.072174029559392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
