time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429960,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,0.0001176190780824,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.0001238582917721,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,9.148155368166044e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0001238586410181,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0005875303759239,290.2486572265625,294.1499938964844,263.7733459472656,262.8100280761719,265.1591491699219,263.79595947265625,288.9012756347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012532151304185,7.935022949823178e-06,0.0012452800292521,-0.0916295051574707,0.0,0.0,0.0,-0.0223974213004112,60.0,-21.52541923522949,-0.0,-1.070805382141771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,0.0001174626740976,292.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001236935931956,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,9.135990694630892e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001236939278896,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.0005867491126991,290.23602294921875,294.1499938964844,263.7366638183594,262.77960205078125,265.1280212402344,263.7594299316406,288.8858947753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012515486450865,7.891422683314886e-06,0.0012436571996659,-0.0911249667406082,0.0,0.0,0.0,-0.0223008021712303,60.0,-21.51599884033203,-0.0,-1.0679593742679573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,0.0001174626740976,292.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001236935931956,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,9.135990694630892e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001236939278896,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.0005867491126991,290.23602294921875,294.1499938964844,263.7366638183594,262.77960205078125,265.1280212402344,263.7594299316406,288.8858947753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012515486450865,7.891422683314886e-06,0.0012436571996659,-0.0911249667406082,0.0,0.0,0.0,-0.0223008021712303,60.0,-21.51599884033203,-0.0,-1.0679593742679573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,0.0001173004493466,292.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,0.0001235227537108,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,9.123372728936374e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0001235231029568,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0005859388038516,290.2233581542969,294.1499938964844,263.70001220703125,262.7492980957031,265.0968322753906,263.7228698730469,288.8704833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012498199939727,7.846200787753332e-06,0.0012419738341122,-0.0906015709042549,0.0,0.0,0.0,-0.0222005881369113,60.0,-21.505107879638672,-0.0,-1.0650114035115621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,0.0001173004493466,292.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,0.0001235227537108,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,9.123372728936374e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0001235231029568,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0005859388038516,290.2233581542969,294.1499938964844,263.70001220703125,262.7492980957031,265.0968322753906,263.7228698730469,288.8704833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012498199939727,7.846200787753332e-06,0.0012419738341122,-0.0906015709042549,0.0,0.0,0.0,-0.0222005881369113,60.0,-21.505107879638672,-0.0,-1.0650114035115621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,0.0001171329349745,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,0.0001233463699463,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,9.110344399232416e-05,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001233467046404,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0005851020687259,290.2106628417969,294.1499938964844,263.663330078125,262.7191162109375,265.0655822753906,263.68634033203125,288.8550720214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012480352306738,7.799504601280205e-06,0.001240235636942,-0.0900610536336898,0.0,0.0,0.0,-0.0220971088856458,60.0,-21.49319267272949,-0.0,-1.061971630633707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,0.0001171329349745,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,0.0001233463699463,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,9.110344399232416e-05,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001233467046404,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0005851020687259,290.2106628417969,294.1499938964844,263.663330078125,262.7191162109375,265.0655822753906,263.68634033203125,288.8550720214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012480352306738,7.799504601280205e-06,0.001240235636942,-0.0900610536336898,0.0,0.0,0.0,-0.0220971088856458,60.0,-21.49319267272949,-0.0,-1.061971630633707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,0.000116952942335,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001231568312505,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,9.096344729186968e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001231571513926,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,0.0005842029931955,290.1979675292969,294.1499938964844,263.6266784667969,262.68896484375,265.03424072265625,263.6498107910156,288.83966064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001246117404662,7.749329597572796e-06,0.001238367985934,-0.0894801691174507,0.0,0.0,0.0,-0.0219859182834625,60.0,-21.47942924499512,-0.0,-1.058710239476568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,0.000116952942335,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001231568312505,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,9.096344729186968e-05,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001231571513926,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,0.0005842029931955,290.1979675292969,294.1499938964844,263.6266784667969,262.68896484375,265.03424072265625,263.6498107910156,288.83966064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001246117404662,7.749329597572796e-06,0.001238367985934,-0.0894801691174507,0.0,0.0,0.0,-0.0219859182834625,60.0,-21.47942924499512,-0.0,-1.058710239476568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,0.0001168589587905,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515930175781,0.0,0.0,0.000123057863675,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,9.089034574571996e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,0.0001230581838171,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0005837335484102,290.19158935546875,294.1499938964844,263.6083374023437,262.6739196777344,265.0185546875,263.6315612792969,288.8319396972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012451160000637,7.723131602688227e-06,0.001237392774783,-0.0891768336296081,0.0,0.0,0.0,-0.0219278614968061,60.0,-21.47175025939941,-0.0,-1.0570093422757057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,0.0001167625523521,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0001229563349625,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691467285156,0.0,0.0,9.08153597265482e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001229566696565,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,0.0005832519382238,290.1852111816406,294.1499938964844,263.5899963378906,262.65887451171875,265.0028686523437,263.6133117675781,288.8242492675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012440887512639,7.696256034250837e-06,0.0012363924179226,-0.0888656452298164,0.0,0.0,0.0,-0.0218683052808046,60.0,-21.463594436645508,-0.0,-1.0552658835649709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001165630746982,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001227462780661,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,9.066021448234096e-05,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453857421875,0.0,0.0,0.0001227465982083,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0005822555394843,290.1724548339844,294.1499938964844,263.5533447265625,262.6287841796875,264.97137451171875,263.5768127441406,288.808837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001241963240318,7.640650437679142e-06,0.0012343226699158,-0.0882216840982437,0.0,0.0,0.0,-0.0217450819909572,60.0,-21.445863723754883,-0.0,-1.0516632187318464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001165630746982,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001227462780661,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,9.066021448234096e-05,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453857421875,0.0,0.0,0.0001227465982083,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0005822555394843,290.1724548339844,294.1499938964844,263.5533447265625,262.6287841796875,264.97137451171875,263.5768127441406,288.808837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001241963240318,7.640650437679142e-06,0.0012343226699158,-0.0882216840982437,0.0,0.0,0.0,-0.0217450819909572,60.0,-21.445863723754883,-0.0,-1.0516632187318464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0001163583874586,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0001225307496497,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,9.0501009253785e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0001225310552399,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221740722656,0.0,0.0,0.0005812331219203,290.1596984863281,294.1499938964844,263.51666259765625,262.5987243652344,264.9398803710937,263.5403137207031,288.7934265136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012397823156788,7.583594197058119e-06,0.0012321987887844,-0.0875608175992965,0.0,0.0,0.0,-0.0216186419129371,60.0,-21.42695426940918,-0.0,-1.0479729439794029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0001163583874586,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0001225307496497,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,9.0501009253785e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0001225310552399,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221740722656,0.0,0.0,0.0005812331219203,290.1596984863281,294.1499938964844,263.51666259765625,262.5987243652344,264.9398803710937,263.5403137207031,288.7934265136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012397823156788,7.583594197058119e-06,0.0012321987887844,-0.0875608175992965,0.0,0.0,0.0,-0.0216186419129371,60.0,-21.42695426940918,-0.0,-1.0479729439794029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001161500258604,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114624023437,0.0,0.0,0.0001223113358719,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,9.03389518498443e-05,290.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0001223116414621,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0005801923107355,290.1469116210937,294.1499938964844,263.4800109863281,262.5686340332031,264.9082946777344,263.5038452148437,288.77801513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012375621590763,7.525512046413496e-06,0.0012300367234274,-0.0868879556655883,0.0,0.0,0.0,-0.021489929407835,60.0,-21.407007217407227,-0.0,-1.0442229125828817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001161500258604,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114624023437,0.0,0.0,0.0001223113358719,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,9.03389518498443e-05,290.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0001223116414621,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0005801923107355,290.1469116210937,294.1499938964844,263.4800109863281,262.5686340332031,264.9082946777344,263.5038452148437,288.77801513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012375621590763,7.525512046413496e-06,0.0012300367234274,-0.0868879556655883,0.0,0.0,0.0,-0.021489929407835,60.0,-21.407007217407227,-0.0,-1.0442229125828817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,0.0001159410530817,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.0001220912818098,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,9.017641423270106e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,0.0001220915874,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0005791484727524,290.13409423828125,294.1499938964844,263.4433288574219,262.5384826660156,264.87664794921875,263.46734619140625,288.7626037597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001235335599631,7.467260729754344e-06,0.0012278682552278,-0.0862130150198936,0.0,0.0,0.0,-0.0213608425110578,60.0,-21.386606216430664,-0.0,-1.0404687600384933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,0.0001159410530817,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.0001220912818098,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,9.017641423270106e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,0.0001220915874,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0005791484727524,290.13409423828125,294.1499938964844,263.4433288574219,262.5384826660156,264.87664794921875,263.46734619140625,288.7626037597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001235335599631,7.467260729754344e-06,0.0012278682552278,-0.0862130150198936,0.0,0.0,0.0,-0.0213608425110578,60.0,-21.386606216430664,-0.0,-1.0404687600384933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001158372760983,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,0.0001219820042024,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,9.009570203488693e-05,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,0.0001219823025166,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0005786300753243,290.127685546875,294.1499938964844,263.42498779296875,262.5233764648437,264.8608093261719,263.4490966796875,288.7548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012342298869043,7.438333341269754e-06,0.0012267915299162,-0.0858777984976768,0.0,0.0,0.0,-0.0212967377156019,60.0,-21.37639617919922,-0.0,-1.0386069959622549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,0.0001157346996478,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,0.0001218739853356,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,9.001591388368979e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.000121874276374,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,0.0005781177314929,290.12127685546875,294.1499938964844,263.4066772460937,262.5082702636719,264.844970703125,263.4308776855469,288.7471923828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012331368634477,7.409739737340715e-06,0.0012257271446287,-0.085546426475048,0.0,0.0,0.0,-0.0212333723902702,60.0,-21.36629676818848,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,0.0001155354329966,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001216641467181,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,8.986092871055007e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0001216644377564,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0005771223222836,290.1084289550781,294.1499938964844,263.3699951171875,262.4779663085937,264.813232421875,263.3943786621094,288.7317810058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012310135643929,7.354194167419337e-06,0.0012236593756824,-0.0849026218056678,0.0,0.0,0.0,-0.0211102813482284,60.0,-21.346866607666016,-0.0,-1.0332011868285917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,0.0001155354329966,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001216641467181,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,8.986092871055007e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0001216644377564,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0005771223222836,290.1084289550781,294.1499938964844,263.3699951171875,262.4779663085937,264.813232421875,263.3943786621094,288.7317810058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012310135643929,7.354194167419337e-06,0.0012236593756824,-0.0849026218056678,0.0,0.0,0.0,-0.0211102813482284,60.0,-21.346866607666016,-0.0,-1.0332011868285917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0001153444245574,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26519775390625,0.0,0.0,0.0001214630101458,290.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,8.971236820798367e-05,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001214633011841,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.0005761682405136,290.0955810546875,294.1499938964844,263.3333435058594,262.4475402832031,264.78143310546875,263.35791015625,288.7164001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012289783917367,7.300950983335497e-06,0.0012216774048283,-0.0842854082584381,0.0,0.0,0.0,-0.0209922920912504,60.0,-21.328617095947266,-0.0,-1.0297876684717266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0001153444245574,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26519775390625,0.0,0.0,0.0001214630101458,290.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,8.971236820798367e-05,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001214633011841,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.0005761682405136,290.0955810546875,294.1499938964844,263.3333435058594,262.4475402832031,264.78143310546875,263.35791015625,288.7164001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012289783917367,7.300950983335497e-06,0.0012216774048283,-0.0842854082584381,0.0,0.0,0.0,-0.0209922920912504,60.0,-21.328617095947266,-0.0,-1.0297876684717266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.0001151672331616,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0001212764254887,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,8.957455429481342e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,0.0001212767092511,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0005752831348218,290.08270263671875,294.1499938964844,263.2966613769531,262.4169921875,264.74957275390625,263.3214111328125,288.70098876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012270903680473,7.251559964061016e-06,0.0012198387412354,-0.0837127640843391,0.0,0.0,0.0,-0.0208828393369913,60.0,-21.31242179870605,-0.0,-1.0266261085689621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.0001151672331616,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0001212764254887,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,8.957455429481342e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,0.0001212767092511,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0005752831348218,290.08270263671875,294.1499938964844,263.2966613769531,262.4169921875,264.74957275390625,263.3214111328125,288.70098876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012270903680473,7.251559964061016e-06,0.0012198387412354,-0.0837127640843391,0.0,0.0,0.0,-0.0208828393369913,60.0,-21.31242179870605,-0.0,-1.0266261085689621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,0.0001150060998043,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001211067428812,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,8.944922592490911e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001211070266435,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0005744782392866,290.06982421875,294.1499938964844,263.260009765625,262.38629150390625,264.7176818847656,263.284912109375,288.68560791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012253733584657,7.2066432039719075e-06,0.001218166667968,-0.0831919312477111,0.0,0.0,0.0,-0.0207833014428615,60.0,-21.29888916015625,-0.0,-1.023755231699397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,0.0001150060998043,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001211067428812,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,8.944922592490911e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001211070266435,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0005744782392866,290.06982421875,294.1499938964844,263.260009765625,262.38629150390625,264.7176818847656,263.284912109375,288.68560791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012253733584657,7.2066432039719075e-06,0.001218166667968,-0.0831919312477111,0.0,0.0,0.0,-0.0207833014428615,60.0,-21.29888916015625,-0.0,-1.023755231699397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,0.0001149328818428,292.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,0.0001210296468343,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426208496094,0.0,0.0,8.93922770046629e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,0.0001210299233207,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,0.0005741125205531,290.0633850097656,294.1499938964844,263.2416687011719,262.3708801269531,264.7016906738281,263.26666259765625,288.67791748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012245931429788,7.186233688116772e-06,0.0012174069415777,-0.0829552486538887,0.0,0.0,0.0,-0.0207380726933479,60.0,-21.29327964782715,-0.0,-1.0224520252677396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,0.0001148659939644,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,0.0001209592155646,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,8.934025390772149e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.000120959492051,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0005737784667871,290.0569152832031,294.1499938964844,263.22332763671875,262.3554077148437,264.6856994628906,263.2484130859375,288.67022705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012238805647939,7.16759041097248e-06,0.001216712873429,-0.0827390402555465,0.0,0.0,0.0,-0.0206967573612928,60.0,-21.288799285888672,-0.0,-1.0212623635652562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,0.0001147481743828,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,0.0001208351532113,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,8.924862049752846e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.0001208354224218,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0005731899291276,290.04400634765625,294.1499938964844,263.1866760253906,262.3243103027344,264.6536560058594,263.2118530273437,288.65484619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001222625025548,7.134748557291459e-06,0.0012154902797192,-0.0823581293225288,0.0,0.0,0.0,-0.0206239782273769,60.0,-21.28249168395996,-0.0,-1.0191683230686976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,0.0001147481743828,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,0.0001208351532113,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,8.924862049752846e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,0.0001208354224218,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0005731899291276,290.04400634765625,294.1499938964844,263.1866760253906,262.3243103027344,264.6536560058594,263.2118530273437,288.65484619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001222625025548,7.134748557291459e-06,0.0012154902797192,-0.0823581293225288,0.0,0.0,0.0,-0.0206239782273769,60.0,-21.28249168395996,-0.0,-1.0191683230686976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,0.0001146591530414,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,0.0001207414024975,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,8.917937520891428e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,0.0001207416717079,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,0.0005727452225983,290.0310363769531,294.1499938964844,263.1499938964844,262.29302978515625,264.6215209960937,263.17529296875,288.63946533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012216763570904,7.109932539606234e-06,0.0012145664077252,-0.0820702910423278,0.0,0.0,0.0,-0.0205689836293458,60.0,-21.28111267089844,-0.0,-1.017587436535905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,0.0001146591530414,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,0.0001207414024975,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,8.917937520891428e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,0.0001207416717079,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,0.0005727452225983,290.0310363769531,294.1499938964844,263.1499938964844,262.29302978515625,264.6215209960937,263.17529296875,288.63946533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012216763570904,7.109932539606234e-06,0.0012145664077252,-0.0820702910423278,0.0,0.0,0.0,-0.0205689836293458,60.0,-21.28111267089844,-0.0,-1.017587436535905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001145975329563,292.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0001206765227834,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,8.913144847610965e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.0001206767847179,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.000572437478695,290.01806640625,294.1499938964844,263.11334228515625,262.2615966796875,264.5893249511719,263.1387023925781,288.6241149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00122101965826,7.092756277415901e-06,0.0012139269383624,-0.0818710550665855,0.0,0.0,0.0,-0.0205309204757213,60.0,-21.284496307373047,-0.0,-1.016493982319844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001145975329563,292.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0001206765227834,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,8.913144847610965e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.0001206767847179,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.000572437478695,290.01806640625,294.1499938964844,263.11334228515625,262.2615966796875,264.5893249511719,263.1387023925781,288.6241149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00122101965826,7.092756277415901e-06,0.0012139269383624,-0.0818710550665855,0.0,0.0,0.0,-0.0205309204757213,60.0,-21.284496307373047,-0.0,-1.016493982319844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494873046875,0.0,0.0,0.0001145649948739,292.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.000120642260299,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,8.910614269552752e-05,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0001206425149575,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0005722749629057,290.00506591796875,294.1499938964844,263.07666015625,262.2301330566406,264.5570678710937,263.10211181640625,288.6087341308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012206728570163,7.083684977260418e-06,0.0012135891010984,-0.0817658230662345,0.0,0.0,0.0,-0.0205108188092708,60.0,-21.293153762817383,-0.0,-1.0159167374013125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
