time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432240,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494873046875,0.0,0.0,0.0001145649948739,292.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.000120642260299,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,8.910614269552752e-05,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0001206425149575,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0005722749629057,290.00506591796875,294.1499938964844,263.07666015625,262.2301330566406,264.5570678710937,263.10211181640625,288.6087341308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012206728570163,7.083684977260418e-06,0.0012135891010984,-0.0817658230662345,0.0,0.0,0.0,-0.0205108188092708,60.0,-21.293153762817383,-0.0,-1.0159167374013125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,0.0001145588539657,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,0.0001206357919727,290.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,8.9101362391375e-05,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.0001206360466312,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0005722442292608,289.99853515625,294.1499938964844,263.0583190917969,262.21441650390625,264.5408935546875,263.0837707519531,288.60107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012206071987748,7.081971943989629e-06,0.0012135253055021,-0.081745944917202,0.0,0.0,0.0,-0.0205070208758115,60.0,-21.29942321777344,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0001145588903455,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001206358356284,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,8.910139877116308e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.000120636090287,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0005722444620914,289.9920349121094,294.1499938964844,263.0400085449219,262.1986999511719,264.5246887207031,263.0654602050781,288.5933837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012206076644361,7.08198285792605e-06,0.001213525654748,-0.0817460790276527,0.0,0.0,0.0,-0.0205070450901985,60.0,-21.30684280395508,-0.0,-1.0158084506883824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,0.0001145784699474,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001206564556923,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,8.911662007449195e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543640136719,0.0,0.0,0.0001206567030749,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0005723422509618,289.9789428710937,294.1499938964844,263.0033264160156,262.1672058105469,264.4922180175781,263.02880859375,288.5780334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012208161642774,7.087438461894635e-06,0.0012137286830693,-0.081809364259243,0.0,0.0,0.0,-0.0205191355198621,60.0,-21.32560157775879,-0.0,-1.0161555508148012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,0.0001145784699474,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001206564556923,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,8.911662007449195e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543640136719,0.0,0.0,0.0001206567030749,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0005723422509618,289.9789428710937,294.1499938964844,263.0033264160156,262.1672058105469,264.4922180175781,263.02880859375,288.5780334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012208161642774,7.087438461894635e-06,0.0012137286830693,-0.081809364259243,0.0,0.0,0.0,-0.0205191355198621,60.0,-21.32560157775879,-0.0,-1.0161555508148012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0001146212962339,292.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0001207015593536,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,8.914992940844968e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,0.0001207017994602,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0005725562223233,289.9658508300781,294.1499938964844,262.9666748046875,262.1357116699219,264.45965576171875,262.9920959472656,288.56268310546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012212723959237,7.099375125108054e-06,0.0012141730403527,-0.0819478332996368,0.0,0.0,0.0,-0.0205455869436264,60.0,-21.34886360168457,-0.0,-1.0169153341621497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0001146212962339,292.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0001207015593536,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,8.914992940844968e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,0.0001207017994602,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0005725562223233,289.9658508300781,294.1499938964844,262.9666748046875,262.1357116699219,264.45965576171875,262.9920959472656,288.56268310546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012212723959237,7.099375125108054e-06,0.0012141730403527,-0.0819478332996368,0.0,0.0,0.0,-0.0205455869436264,60.0,-21.34886360168457,-0.0,-1.0169153341621497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.0001146850845543,292.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0001207687309943,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,8.91995441634208e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275695800781,0.0,0.0,0.0001207689711009,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0005728748510591,289.95269775390625,294.1499938964844,262.92999267578125,262.10418701171875,264.427001953125,262.95538330078125,288.5473327636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012219519121572,7.11715347279096e-06,0.001214834745042,-0.0821540504693985,0.0,0.0,0.0,-0.0205849837511777,60.0,-21.376209259033203,-0.0,-1.0180473708487625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.0001146850845543,292.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0001207687309943,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,8.91995441634208e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275695800781,0.0,0.0,0.0001207689711009,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0005728748510591,289.95269775390625,294.1499938964844,262.92999267578125,262.10418701171875,264.427001953125,262.95538330078125,288.5473327636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012219519121572,7.11715347279096e-06,0.001214834745042,-0.0821540504693985,0.0,0.0,0.0,-0.0205849837511777,60.0,-21.376209259033203,-0.0,-1.0180473708487625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,0.0001147688817582,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0001208569810842,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,8.926472219172865e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,0.0001208572139148,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0005732934805564,289.93951416015625,294.1499938964844,262.8933410644531,262.0726623535156,264.3942565917969,262.91864013671875,288.531982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012228447012603,7.140511570469244e-06,0.0012157041346654,-0.0824249759316444,0.0,0.0,0.0,-0.0206367466598749,60.0,-21.40738677978516,-0.0,-1.0195356736630857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,0.0001147688817582,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0001208569810842,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,8.926472219172865e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,0.0001208572139148,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0005732934805564,289.93951416015625,294.1499938964844,262.8933410644531,262.0726623535156,264.3942565917969,262.91864013671875,288.531982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012228447012603,7.140511570469244e-06,0.0012157041346654,-0.0824249759316444,0.0,0.0,0.0,-0.0206367466598749,60.0,-21.40738677978516,-0.0,-1.0195356736630857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.0001148174123954,292.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001209080874104,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,8.930246258387342e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,0.0001209083202411,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0005735359154641,289.93292236328125,294.1499938964844,262.875,262.056884765625,264.3778076171875,262.9002685546875,288.5243225097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012233617017045,7.154038030421361e-06,0.0012162076309323,-0.0825818628072738,0.0,0.0,0.0,-0.0206667222082614,60.0,-21.42445373535156,-0.0,-1.0203980593814777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0001148705559899,292.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.0001209640468005,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,8.93437972990796e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0001209642869071,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0005738014006055,289.9263000488281,294.1499938964844,262.8566589355469,262.0411071777344,264.3613586425781,262.88189697265625,288.5166320800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012239279458299,7.168850970629137e-06,0.0012167590903118,-0.0827536582946777,0.0,0.0,0.0,-0.0206995476037263,60.0,-21.442386627197266,-0.0,-1.0213427970029445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,0.0001149883973994,292.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0001210881382576,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,8.943545253714547e-05,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,0.0001210883710882,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0005743899964727,289.9130249023437,294.1499938964844,262.82000732421875,262.0095520019531,264.328369140625,262.8451232910156,288.5013122558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012251833686605,7.201696007541614e-06,0.0012179816840216,-0.0831345617771148,0.0,0.0,0.0,-0.0207723323255777,60.0,-21.480375289916992,-0.0,-1.0234392533448045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,0.0001149883973994,292.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0001210881382576,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,8.943545253714547e-05,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,0.0001210883710882,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0005743899964727,289.9130249023437,294.1499938964844,262.82000732421875,262.0095520019531,264.328369140625,262.8451232910156,288.5013122558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012251833686605,7.201696007541614e-06,0.0012179816840216,-0.0831345617771148,0.0,0.0,0.0,-0.0207723323255777,60.0,-21.480375289916992,-0.0,-1.0234392533448045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,0.0001151210963143,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,0.0001212278802995,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,8.953866199590266e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,0.0001212281058542,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0005750528653152,289.89971923828125,294.1499938964844,262.7833251953125,261.9779357910156,264.2952880859375,262.8083190917969,288.4859619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012265971163287,7.238682883325964e-06,0.0012193584116175,-0.0835634544491767,0.0,0.0,0.0,-0.0208542980253696,60.0,-21.52142333984375,-0.0,-1.0258026605924897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,0.0001151210963143,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,0.0001212278802995,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,8.953866199590266e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,0.0001212281058542,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0005750528653152,289.89971923828125,294.1499938964844,262.7833251953125,261.9779357910156,264.2952880859375,262.8083190917969,288.4859619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012265971163287,7.238682883325964e-06,0.0012193584116175,-0.0835634544491767,0.0,0.0,0.0,-0.0208542980253696,60.0,-21.52142333984375,-0.0,-1.0258026605924897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.000115265873319,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0001213803407154,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,8.965126471593976e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,0.00012138056627,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,0.000575776095502,289.8863525390625,294.1499938964844,262.7466735839844,261.94635009765625,264.2620544433594,262.77154541015625,288.4706115722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012281396193429,7.279037163243629e-06,0.0012208606349304,-0.0840313509106636,0.0,0.0,0.0,-0.0209437254816293,60.0,-21.56514549255371,-0.0,-1.0283843465686004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.000115265873319,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0001213803407154,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,8.965126471593976e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,0.00012138056627,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,0.000575776095502,289.8863525390625,294.1499938964844,262.7466735839844,261.94635009765625,264.2620544433594,262.77154541015625,288.4706115722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012281396193429,7.279037163243629e-06,0.0012208606349304,-0.0840313509106636,0.0,0.0,0.0,-0.0209437254816293,60.0,-21.56514549255371,-0.0,-1.0283843465686004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001154230412794,292.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,0.0001215458541992,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,8.977350807981566e-05,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,0.0001215460724779,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0005765612004324,289.8729248046875,294.1499938964844,262.7099914550781,261.91473388671875,264.22869873046875,262.7347106933594,288.45526123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012298142537474,7.322846613533329e-06,0.0012224913807585,-0.0845392420887947,0.0,0.0,0.0,-0.0210408084094524,60.0,-21.611326217651367,-0.0,-1.0311907772120321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001154230412794,292.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,0.0001215458541992,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,8.977350807981566e-05,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,0.0001215460724779,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0005765612004324,289.8729248046875,294.1499938964844,262.7099914550781,261.91473388671875,264.22869873046875,262.7347106933594,288.45526123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012298142537474,7.322846613533329e-06,0.0012224913807585,-0.0845392420887947,0.0,0.0,0.0,-0.0210408084094524,60.0,-21.611326217651367,-0.0,-1.0311907772120321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,0.0001155040663434,292.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,0.0001216311793541,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410827636719,0.0,0.0,8.98365251487121e-05,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0001216313976328,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.0005769659182988,289.8662109375,294.1499938964844,262.6916809082031,261.8988952636719,264.21197509765625,262.71630859375,288.44757080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012306774733588,7.345431185967754e-06,0.0012233320157974,-0.08480104804039,0.0,0.0,0.0,-0.0210908558219671,60.0,-21.634960174560547,-0.0,-1.0326390054160585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001155881036538,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,0.0001217196768266,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,8.990189235191792e-05,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,0.0001217198951053,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0005773857119493,289.8594665527344,294.1499938964844,262.67333984375,261.8830871582031,264.1952209472656,262.6979064941406,288.4399108886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012315729400143,7.368855676759267e-06,0.0012242040829733,-0.0850725695490837,0.0,0.0,0.0,-0.021142765879631,60.0,-21.659154891967773,-0.0,-1.0341421585735588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,0.0001157614824478,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.000121902252431,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205444335937,0.0,0.0,9.003673767438158e-05,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,0.0001219024634337,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.000578251783736,289.8459777832031,294.1499938964844,262.6366577148437,261.8514404296875,264.1616516113281,262.6610717773437,288.4245300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012334201019257,7.417182132485323e-06,0.0012260029325261,-0.085632674396038,0.0,0.0,0.0,-0.021249858662486,60.0,-21.70869827270508,-0.0,-1.0372467329489157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,0.0001157614824478,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.000121902252431,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205444335937,0.0,0.0,9.003673767438158e-05,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,0.0001219024634337,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.000578251783736,289.8459777832031,294.1499938964844,262.6366577148437,261.8514404296875,264.1616516113281,262.6610717773437,288.4245300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012334201019257,7.417182132485323e-06,0.0012260029325261,-0.085632674396038,0.0,0.0,0.0,-0.021249858662486,60.0,-21.70869827270508,-0.0,-1.0372467329489157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.000115941169497,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0001220914709847,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,9.017649426823482e-05,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001220916747115,291.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,0.0005791493458673,289.8323974609375,294.1499938964844,262.6000061035156,261.8197631835937,264.1279296875,262.6242370605469,288.4091491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012353345518931,7.467266641469905e-06,0.0012278673239052,-0.086213082075119,0.0,0.0,0.0,-0.0213608480989933,60.0,-21.75973892211914,-0.0,-1.0404691863641349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.000115941169497,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0001220914709847,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,9.017649426823482e-05,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001220916747115,291.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,0.0005791493458673,289.8323974609375,294.1499938964844,262.6000061035156,261.8197631835937,264.1279296875,262.6242370605469,288.4091491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012353345518931,7.467266641469905e-06,0.0012278673239052,-0.086213082075119,0.0,0.0,0.0,-0.0213608480989933,60.0,-21.75973892211914,-0.0,-1.0404691863641349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0001161246691481,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.000122284705867,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,9.031921217683704e-05,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,0.0001222849095938,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01220703125,0.0,0.0,0.0005800660001114,289.8187866210937,294.1499938964844,262.5633239746094,261.7880554199219,264.0941467285156,262.58740234375,288.3937683105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012372896308079,7.518414804508211e-06,0.0012297712964937,-0.0868057236075401,0.0,0.0,0.0,-0.0214741956442594,60.0,-21.81164932250977,-0.0,-1.043765180952505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0001161246691481,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.000122284705867,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,9.031921217683704e-05,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,0.0001222849095938,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01220703125,0.0,0.0,0.0005800660001114,289.8187866210937,294.1499938964844,262.5633239746094,261.7880554199219,264.0941467285156,262.58740234375,288.3937683105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012372896308079,7.518414804508211e-06,0.0012297712964937,-0.0868057236075401,0.0,0.0,0.0,-0.0214741956442594,60.0,-21.81164932250977,-0.0,-1.043765180952505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.0001163107954198,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0001224807056132,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,9.046398190548643e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,0.0001224809238919,291.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,0.0005809957510791,289.8051452636719,294.1499938964844,262.52667236328125,261.75634765625,264.0601806640625,262.5505676269531,288.3783874511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012392727658152,7.570296929770848e-06,0.0012317025102674,-0.0874067842960357,0.0,0.0,0.0,-0.0215891674160957,60.0,-21.864362716674805,-0.0,-1.0471138267575952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.0001163107954198,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0001224807056132,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,9.046398190548643e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,0.0001224809238919,291.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,0.0005809957510791,289.8051452636719,294.1499938964844,262.52667236328125,261.75634765625,264.0601806640625,262.5505676269531,288.3783874511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012392727658152,7.570296929770848e-06,0.0012317025102674,-0.0874067842960357,0.0,0.0,0.0,-0.0215891674160957,60.0,-21.864362716674805,-0.0,-1.0471138267575952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250305175781,0.0,0.0,0.0001164042987511,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0001225791784236,290.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,9.05367051018402e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,0.0001225793821504,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0005814628093503,289.7982788085937,294.1499938964844,262.5083312988281,261.740478515625,264.0431823730469,262.5321655273437,288.37066650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012402690481394,7.596360319439555e-06,0.0012326727155596,-0.0877086892724037,0.0,0.0,0.0,-0.0216469261795282,60.0,-21.89086151123047,-0.0,-1.0487980262041677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.000116497692943,292.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875183105469,0.0,0.0,0.0001226775202667,290.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,9.06093409867026e-05,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0001226777239935,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,0.0005819293437525,289.7914428710937,294.1499938964844,262.489990234375,261.724609375,264.0261535644531,262.5137634277344,288.36297607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012412641663104,7.622391876793699e-06,0.0012336417566984,-0.0880102142691612,0.0,0.0,0.0,-0.021704614162445,60.0,-21.91740798950196,-0.0,-1.0504815861622776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0001166833171737,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,0.0001228729961439,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,9.075371781364085e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502624511719,0.0,0.0,0.0001228731998708,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,0.0005828565917909,289.7776794433594,294.1499938964844,262.4533386230469,261.69287109375,263.9919738769531,262.4769287109375,288.3475646972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012432419462129,7.674134394619614e-06,0.0012355678481981,-0.0886094644665718,0.0,0.0,0.0,-0.0218192767351865,60.0,-21.970457077026367,-0.0,-1.0538318662156598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0001166833171737,292.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,0.0001228729961439,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,9.075371781364085e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502624511719,0.0,0.0,0.0001228731998708,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,0.0005828565917909,289.7776794433594,294.1499938964844,262.4533386230469,261.69287109375,263.9919738769531,262.4769287109375,288.3475646972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012432419462129,7.674134394619614e-06,0.0012355678481981,-0.0886094644665718,0.0,0.0,0.0,-0.0218192767351865,60.0,-21.970457077026367,-0.0,-1.0538318662156598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,0.0001168662056443,292.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.000123065590742,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.089596278499812e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001230657799169,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,0.0005837701610289,289.76385498046875,294.1499938964844,262.4166564941406,261.6611022949219,263.9577331542969,262.4400939941406,288.3321228027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012451905058696,7.725111572653987e-06,0.0012374654179438,-0.0891997590661048,0.0,0.0,0.0,-0.0219322443008422,60.0,-22.023237228393555,-0.0,-1.0571378084023308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,0.0001168662056443,292.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.000123065590742,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.089596278499812e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001230657799169,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,0.0005837701610289,289.76385498046875,294.1499938964844,262.4166564941406,261.6611022949219,263.9577331542969,262.4400939941406,288.3321228027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012451905058696,7.725111572653987e-06,0.0012374654179438,-0.0891997590661048,0.0,0.0,0.0,-0.0219322443008422,60.0,-22.023237228393555,-0.0,-1.0571378084023308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,0.0001170439063571,292.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,0.0001232527138199,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,9.103417687583716e-05,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001232529175467,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94879150390625,0.0,0.0,0.0005846578278578,289.75,294.1499938964844,262.3800048828125,261.6293334960937,263.92333984375,262.4032592773437,288.316650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012470838846638,7.774645382596646e-06,0.0012393092038109,-0.0897732600569725,0.0,0.0,0.0,-0.0220420118421316,60.0,-22.075258255004883,-0.0,-1.0603551459098528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,0.0001170439063571,292.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,0.0001232527138199,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,9.103417687583716e-05,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001232529175467,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94879150390625,0.0,0.0,0.0005846578278578,289.75,294.1499938964844,262.3800048828125,261.6293334960937,263.92333984375,262.4032592773437,288.316650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012470838846638,7.774645382596646e-06,0.0012393092038109,-0.0897732600569725,0.0,0.0,0.0,-0.0220420118421316,60.0,-22.075258255004883,-0.0,-1.0603551459098528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
