time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434580,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0001171475814771,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,0.0001233618968399,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,9.111480903811751e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,0.0001233620860148,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,0.000585175701417,289.7416687011719,294.1499938964844,262.3580017089844,261.6102600097656,263.9026794433594,262.38116455078125,288.307373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012481884332373,7.803542757756077e-06,0.0012403848813846,-0.0901077911257743,0.0,0.0,0.0,-0.0221060514450073,60.0,-22.10600852966309,-0.0,-1.0622343182831173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0001172151023638,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0001234329974977,290.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,9.11673269001767e-05,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.0001234331866726,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,0.000585513014812,289.7361145019531,294.1499938964844,262.34332275390625,261.5975341796875,263.8888854980469,262.366455078125,288.3011779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012489078799262,7.822363841114566e-06,0.0012410854687914,-0.0903256610035896,0.0,0.0,0.0,-0.0221477579325437,60.0,-22.126277923583984,-0.0,-1.0634591518510208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.0001172976117231,292.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,0.0001235198869835,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,9.12315008463338e-05,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,0.0001235200761584,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0005859251832589,289.7291259765625,294.1499938964844,262.32501220703125,261.5816345214844,263.8716125488281,262.3480529785156,288.2934265136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012497870484367,7.845363143133e-06,0.0012419417034834,-0.0905918851494789,0.0,0.0,0.0,-0.0221987273544073,60.0,-22.15127754211425,-0.0,-1.0649568338294557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0001173774217022,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92352294921875,0.0,0.0,0.000123603924294,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,9.12935720407404e-05,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,0.0001236041134689,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,0.0005863237893208,289.7221374511719,294.1499938964844,262.3066711425781,261.56573486328125,263.85430908203125,262.32965087890625,288.2856750488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012506373459473,7.867608474043664e-06,0.0012427697656676,-0.0908493548631668,0.0,0.0,0.0,-0.0222480241209268,60.0,-22.175840377807617,-0.0,-1.06640641206468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0001175289653474,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105529785156,0.0,0.0,0.0001237635151483,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,9.141144255409016e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001237637043232,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,0.0005870808381587,289.7081604003906,294.1499938964844,262.2699890136719,261.53387451171875,263.81964111328125,262.2928466796875,288.2701721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001252252026461,7.909850864962209e-06,0.0012443421874195,-0.0913382172584533,0.0,0.0,0.0,-0.0223416332155466,60.0,-22.223630905151367,-0.0,-1.0691617546854105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0001175289653474,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105529785156,0.0,0.0,0.0001237635151483,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,9.141144255409016e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001237637043232,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,0.0005870808381587,289.7081604003906,294.1499938964844,262.2699890136719,261.53387451171875,263.81964111328125,262.2928466796875,288.2701721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001252252026461,7.909850864962209e-06,0.0012443421874195,-0.0913382172584533,0.0,0.0,0.0,-0.0223416332155466,60.0,-22.223630905151367,-0.0,-1.0691617546854105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.0001176677615148,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0001239096745848,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,9.15193959372118e-05,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,0.0001239098637597,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0005877741496078,289.6941223144531,294.1499938964844,262.2333374023437,261.5020446777344,263.7848815917969,262.2560729980469,288.2546081542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012537308502942,7.948538950586226e-06,0.0012457823613658,-0.0917859077453613,0.0,0.0,0.0,-0.0224273689091205,60.0,-22.269248962402344,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.0001176677615148,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0001239096745848,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,9.15193959372118e-05,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,0.0001239098637597,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0005877741496078,289.6941223144531,294.1499938964844,262.2333374023437,261.5020446777344,263.7848815917969,262.2560729980469,288.2546081542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012537308502942,7.948538950586226e-06,0.0012457823613658,-0.0917859077453613,0.0,0.0,0.0,-0.0224273689091205,60.0,-22.269248962402344,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,0.0001177916492451,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001240401325048,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.161575144389644e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,0.0001240403216797,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0005883930134586,289.6800537109375,294.1499938964844,262.1966552734375,261.4701843261719,263.75006103515625,262.21929931640625,288.2390441894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012550508836284,7.983072464412544e-06,0.0012470678193494,-0.0921854674816131,0.0,0.0,0.0,-0.0225038956850767,60.0,-22.312280654907227,-0.0,-1.0739462652509246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,0.0001177916492451,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001240401325048,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.161575144389644e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,0.0001240403216797,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0005883930134586,289.6800537109375,294.1499938964844,262.1966552734375,261.4701843261719,263.75006103515625,262.21929931640625,288.2390441894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012550508836284,7.983072464412544e-06,0.0012470678193494,-0.0921854674816131,0.0,0.0,0.0,-0.0225038956850767,60.0,-22.312280654907227,-0.0,-1.0739462652509246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,0.0001178989259642,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001241531135747,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.16991921258159e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001241532881977,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.0005889289313927,289.6659240722656,294.1499938964844,262.1600036621094,261.43829345703125,263.71514892578125,262.1825256347656,288.2234802246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012561939656734,8.012975740712136e-06,0.0012481809826567,-0.0925314202904701,0.0,0.0,0.0,-0.0225701630115509,60.0,-22.35243797302246,-0.0,-1.075903313108029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,0.0001178989259642,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001241531135747,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.16991921258159e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001241532881977,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.0005889289313927,289.6659240722656,294.1499938964844,262.1600036621094,261.43829345703125,263.71514892578125,262.1825256347656,288.2234802246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012561939656734,8.012975740712136e-06,0.0012481809826567,-0.0925314202904701,0.0,0.0,0.0,-0.0225701630115509,60.0,-22.35243797302246,-0.0,-1.075903313108029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,0.0001179448590846,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,0.0001242014841409,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,9.173491707770154e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0001242016587639,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,0.0005891583277843,289.6588439941406,294.1499938964844,262.14166259765625,261.4223327636719,263.6976928710937,262.1641540527344,288.2156677246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012566833756864,8.025778697628994e-06,0.0012486575869843,-0.0926795303821563,0.0,0.0,0.0,-0.0225985366851091,60.0,-22.37108421325684,-0.0,-1.0767417535362257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.000117986332043,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,0.0001242451544385,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,9.17671713978052e-05,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,0.0001242453290615,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,0.0005893654888495,289.6517639160156,294.1499938964844,262.1233215332031,261.4064025878906,263.68017578125,262.1457824707031,288.2078552246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001257125288248,8.037338375288527e-06,0.0012490879744291,-0.0928132459521293,0.0,0.0,0.0,-0.0226241517812013,60.0,-22.388999938964844,-0.0,-1.0774990499839988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546813964844,0.0,0.0,0.0001180531617137,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001243155275005,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,9.181915083900094e-05,290.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,0.0001243157021235,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,0.0005896993679925,289.6376037597656,294.1499938964844,262.086669921875,261.3744812011719,263.6451721191406,262.10906982421875,288.1922302246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001257837167941,8.05596664577024e-06,0.0012497812276706,-0.0930287316441536,0.0,0.0,0.0,-0.0226654335856437,60.0,-22.421951293945312,-0.0,-1.0787199755668553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546813964844,0.0,0.0,0.0001180531617137,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001243155275005,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,9.181915083900094e-05,290.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,0.0001243157021235,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,0.0005896993679925,289.6376037597656,294.1499938964844,262.086669921875,261.3744812011719,263.6451721191406,262.10906982421875,288.1922302246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001257837167941,8.05596664577024e-06,0.0012497812276706,-0.0930287316441536,0.0,0.0,0.0,-0.0226654335856437,60.0,-22.421951293945312,-0.0,-1.0787199755668553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,0.0001180969047709,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,0.0001243615988641,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,9.185317321680486e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0001243617734871,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,0.0005899178795516,289.6233825683594,294.1499938964844,262.04998779296875,261.342529296875,263.610107421875,262.0723571777344,288.1765441894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012583034113049,8.068158422247507e-06,0.0012502352474257,-0.0931697562336921,0.0,0.0,0.0,-0.0226924531161785,60.0,-22.450815200805664,-0.0,-1.0795194782531325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,0.0001180969047709,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,0.0001243615988641,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,9.185317321680486e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0001243617734871,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,0.0005899178795516,289.6233825683594,294.1499938964844,262.04998779296875,261.342529296875,263.610107421875,262.0723571777344,288.1765441894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012583034113049,8.068158422247507e-06,0.0012502352474257,-0.0931697562336921,0.0,0.0,0.0,-0.0226924531161785,60.0,-22.450815200805664,-0.0,-1.0795194782531325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,0.0001181363404612,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,0.0001244031300302,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,9.188384137814865e-05,290.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001244032901013,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.0005901148542761,289.609130859375,294.1499938964844,262.0165100097656,261.31298828125,263.57501220703125,262.0373229980469,288.1608581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012587235542014,8.079151484707836e-06,0.0012506444472819,-0.0932969003915786,0.0,0.0,0.0,-0.0227168127894401,60.0,-22.475505828857425,-0.0,-1.080240537021382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,0.0001181363404612,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,0.0001244031300302,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,9.188384137814865e-05,290.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001244032901013,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.0005901148542761,289.609130859375,294.1499938964844,262.0165100097656,261.31298828125,263.57501220703125,262.0373229980469,288.1608581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012587235542014,8.079151484707836e-06,0.0012506444472819,-0.0932969003915786,0.0,0.0,0.0,-0.0227168127894401,60.0,-22.475505828857425,-0.0,-1.080240537021382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,0.0001181883490062,291.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0001244579034391,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,9.19242957024835e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0001244580635102,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0005903746932744,289.5948791503906,294.1499938964844,261.98907470703125,261.2880249023437,263.5400390625,262.00640869140625,288.1451721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012592775747179,8.093647011264693e-06,0.0012511840322986,-0.0934645608067512,0.0,0.0,0.0,-0.0227489359676837,60.0,-22.497377395629883,-0.0,-1.081191740581744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,0.0001181883490062,291.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0001244579034391,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,9.19242957024835e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0001244580635102,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0005903746932744,289.5948791503906,294.1499938964844,261.98907470703125,261.2880249023437,263.5400390625,262.00640869140625,288.1451721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012592775747179,8.093647011264693e-06,0.0012511840322986,-0.0934645608067512,0.0,0.0,0.0,-0.0227489359676837,60.0,-22.497377395629883,-0.0,-1.081191740581744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,0.0001182172054541,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,0.0001244882878381,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,9.194673475576565e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001244884479092,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,0.0005905188154429,289.5877380371094,294.1499938964844,261.9775085449219,261.2771911621094,263.52264404296875,261.9932556152344,288.1372985839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012595850275829,8.101689672912471e-06,0.001251483336091,-0.0935575738549232,0.0,0.0,0.0,-0.0227667577564716,60.0,-22.50695037841797,-0.0,-1.0817196738344137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,0.0001182471314677,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,0.0001245198072865,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,9.197001782013103e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0001245199673576,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,0.0005906683509238,289.58056640625,294.1499938964844,261.9673156738281,261.2673645019531,263.5053100585937,261.9814758300781,288.1294250488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012599038891494,8.110032467811834e-06,0.0012517938157543,-0.0936540588736534,0.0,0.0,0.0,-0.0227852463722229,60.0,-22.515602111816406,-0.0,-1.0822674312294113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0001183066342491,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0001245824532816,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392028808594,0.0,0.0,9.201629291055724e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,0.0001245826133526,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,0.0005909655592404,289.5662536621094,294.1499938964844,261.9508056640625,261.25067138671875,263.4709167480469,261.961669921875,288.1136779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012605377705767,8.126617103698663e-06,0.001252411166206,-0.0938458517193794,0.0,0.0,0.0,-0.0228219982236623,60.0,-22.530006408691406,-0.0,-1.0833568353518785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0001183066342491,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0001245824532816,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392028808594,0.0,0.0,9.201629291055724e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,0.0001245826133526,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,0.0005909655592404,289.5662536621094,294.1499938964844,261.9508056640625,261.25067138671875,263.4709167480469,261.961669921875,288.1136779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012605377705767,8.126617103698663e-06,0.001252411166206,-0.0938458517193794,0.0,0.0,0.0,-0.0228219982236623,60.0,-22.530006408691406,-0.0,-1.0833568353518785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0001183603671961,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,0.0001246390456799,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,9.205808601109312e-05,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,0.000124639205751,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,0.0005912339547649,289.5519104003906,294.1499938964844,261.93914794921875,261.2377014160156,263.4369812011719,261.9469299316406,288.0978698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012611103011295,8.141593752952758e-06,0.0012529686791822,-0.0940190479159355,0.0,0.0,0.0,-0.0228551868349313,60.0,-22.539588928222656,-0.0,-1.0843410080951801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0001183603671961,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,0.0001246390456799,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,9.205808601109312e-05,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,0.000124639205751,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,0.0005912339547649,289.5519104003906,294.1499938964844,261.93914794921875,261.2377014160156,263.4369812011719,261.9469299316406,288.0978698730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012611103011295,8.141593752952758e-06,0.0012529686791822,-0.0940190479159355,0.0,0.0,0.0,-0.0228551868349313,60.0,-22.539588928222656,-0.0,-1.0843410080951801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.0001184021093649,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.751708984375,0.0,0.0,0.0001246829924639,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,9.20905513339676e-05,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0001246831525349,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0005914424546062,289.5375061035156,294.1499938964844,261.9319763183594,261.2281188964844,263.4035949707031,261.93701171875,288.0820617675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615550076588,8.15322891867254e-06,0.0012534018605947,-0.0941535905003547,0.0,0.0,0.0,-0.022880969569087,60.0,-22.54339599609375,-0.0,-1.0851059073502257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.0001184021093649,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.751708984375,0.0,0.0,0.0001246829924639,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,9.20905513339676e-05,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0001246831525349,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0005914424546062,289.5375061035156,294.1499938964844,261.9319763183594,261.2281188964844,263.4035949707031,261.93701171875,288.0820617675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012615550076588,8.15322891867254e-06,0.0012534018605947,-0.0941535905003547,0.0,0.0,0.0,-0.022880969569087,60.0,-22.54339599609375,-0.0,-1.0851059073502257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0001184264474431,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382202148437,0.0,0.0,0.0001247086329385,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,9.21094833756797e-05,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,0.0001247087930096,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0005915640504099,289.5231018066406,294.1499938964844,261.9288330078125,261.2215881347656,263.37078857421875,261.9312744140625,288.0662536621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012618143809959,8.160012839653064e-06,0.0012536543654277,-0.0942320376634597,0.0,0.0,0.0,-0.0228960048407316,60.0,-22.54106330871582,-0.0,-1.0855520571340096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0001184264474431,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382202148437,0.0,0.0,0.0001247086329385,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,9.21094833756797e-05,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,0.0001247087930096,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0005915640504099,289.5231018066406,294.1499938964844,261.9288330078125,261.2215881347656,263.37078857421875,261.9312744140625,288.0662536621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012618143809959,8.160012839653064e-06,0.0012536543654277,-0.0942320376634597,0.0,0.0,0.0,-0.0228960048407316,60.0,-22.54106330871582,-0.0,-1.0855520571340096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0001184313150588,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001247137552127,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78887939453125,0.0,0.0,9.211326687363908e-05,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879333496094,0.0,0.0,0.0001247139152837,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.0005915883812122,289.5158996582031,294.1499938964844,261.9286804199219,261.2193908691406,263.3547058105469,261.9300231933594,288.0583190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012618663022294,8.161367986758705e-06,0.0012537048896774,-0.0942477062344551,0.0,0.0,0.0,-0.0228990092873573,60.0,-22.53701972961425,-0.0,-1.0856411591930737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001184299544547,291.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247314453125,0.0,0.0,0.000124712329125,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,9.21122045838274e-05,290.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,0.0001247124746441,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,0.0005915815709158,289.5086669921875,294.1499938964844,261.92938232421875,261.21783447265625,263.3387756347656,261.9296264648437,288.0503845214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012618518667295,8.160988727468066e-06,0.0012536908034235,-0.0942433252930641,0.0,0.0,0.0,-0.0228981673717498,60.0,-22.531295776367188,-0.0,-1.0856162191430485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80487060546875,0.0,0.0,0.0001184082357212,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.0001246894535142,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.209531708620489e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001246896135853,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,0.0005914731300435,289.4942321777344,294.1499938964844,261.9331359863281,261.216552734375,263.30743408203125,261.9312744140625,288.0345153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012616204330697,8.154934221238364e-06,0.0012534655397757,-0.0941733047366142,0.0,0.0,0.0,-0.0228847507387399,60.0,-22.5146484375,-0.0,-1.085218030993929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80487060546875,0.0,0.0,0.0001184082357212,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.0001246894535142,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.209531708620489e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001246896135853,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,0.0005914731300435,289.4942321777344,294.1499938964844,261.9331359863281,261.216552734375,263.30743408203125,261.9312744140625,288.0345153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012616204330697,8.154934221238364e-06,0.0012534655397757,-0.0941733047366142,0.0,0.0,0.0,-0.0228847507387399,60.0,-22.5146484375,-0.0,-1.085218030993929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0001183599233627,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001246385945705,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,9.205773676512764e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0001246387400897,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.0005912318010814,289.4797668457031,294.1499938964844,261.93975830078125,261.2174377441406,263.2769470214844,261.93609619140625,288.01861572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012611057609319,8.14146642369451e-06,0.0012529642554,-0.0940175727009773,0.0,0.0,0.0,-0.0228549074381589,60.0,-22.49026298522949,-0.0,-1.0843326236908986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0001183599233627,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001246385945705,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,9.205773676512764e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0001246387400897,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.0005912318010814,289.4797668457031,294.1499938964844,261.93975830078125,261.2174377441406,263.2769470214844,261.93609619140625,288.01861572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012611057609319,8.14146642369451e-06,0.0012529642554,-0.0940175727009773,0.0,0.0,0.0,-0.0228549074381589,60.0,-22.49026298522949,-0.0,-1.0843326236908986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,0.0001182831911137,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,0.0001245577877853,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,9.19980593607761e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0001245579333044,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0005908485036343,289.4653015136719,294.1499938964844,261.9488220214844,261.2201843261719,263.24737548828125,261.9437255859375,288.0027160644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012602882925421,8.120076017803513e-06,0.0012521682074293,-0.0937702059745788,0.0,0.0,0.0,-0.0228075049817562,60.0,-22.45805931091309,-0.0,-1.0829270991052908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
