time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436920,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,0.0001182831911137,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,0.0001245577877853,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,9.19980593607761e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0001245579333044,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0005908485036343,289.4653015136719,294.1499938964844,261.9488220214844,261.2201843261719,263.24737548828125,261.9437255859375,288.0027160644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012602882925421,8.120076017803513e-06,0.0012521682074293,-0.0937702059745788,0.0,0.0,0.0,-0.0228075049817562,60.0,-22.45805931091309,-0.0,-1.0829270991052908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75982666015625,0.0,0.0,0.0001181783154606,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.0001244473387487,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,9.191648859996349e-05,290.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0001244474842678,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67010498046875,0.0,0.0,0.0005903246346861,289.4508056640625,294.1499938964844,261.9599304199219,261.22442626953125,263.2186584472656,261.9534606933594,287.9867858886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012591708218678,8.09083940112032e-06,0.0012510799570009,-0.0934320762753486,0.0,0.0,0.0,-0.0227427147328853,60.0,-22.41910552978516,-0.0,-1.081007425796088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75982666015625,0.0,0.0,0.0001181783154606,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.0001244473387487,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,9.191648859996349e-05,290.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0001244474842678,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67010498046875,0.0,0.0,0.0005903246346861,289.4508056640625,294.1499938964844,261.9599304199219,261.22442626953125,263.2186584472656,261.9534606933594,287.9867858886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012591708218678,8.09083940112032e-06,0.0012510799570009,-0.0934320762753486,0.0,0.0,0.0,-0.0227427147328853,60.0,-22.41910552978516,-0.0,-1.081007425796088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0001181181287392,291.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,0.0001243839651579,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,9.186967508867384e-05,290.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,0.000124384110677,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0005900239921174,289.44354248046875,294.1499938964844,261.96612548828125,261.22705078125,263.2046813964844,261.9591369628906,287.97882080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012585296062752,8.074061952356715e-06,0.0012504555052146,-0.0932380333542823,0.0,0.0,0.0,-0.0227055363357067,60.0,-22.396875381469727,-0.0,-1.0799066529898482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.000118055177154,291.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,0.000124317681184,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,9.1820715169888e-05,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.0001243178121512,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,0.0005897095543332,289.4363098144531,294.1499938964844,261.9726867675781,261.2299499511719,263.19097900390625,261.9652099609375,287.9708557128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012578588211908,8.056513252086006e-06,0.0012498022988438,-0.0930350571870803,0.0,0.0,0.0,-0.0226666498929262,60.0,-22.37352180480957,-0.0,-1.0787558579750113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,0.0001179209430119,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,0.0001241763238795,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,9.171631245408209e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0001241764693986,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0005890390602871,289.4218139648437,294.1499938964844,261.9866638183594,261.2363586425781,263.16412353515625,261.9783020019531,287.95489501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012564286589622,8.019094821065664e-06,0.0012484095059335,-0.0926022157073021,0.0,0.0,0.0,-0.0225837286561727,60.0,-22.324508666992188,-0.0,-1.076303988156724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,0.0001179209430119,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,0.0001241763238795,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,9.171631245408209e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0001241764693986,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0005890390602871,289.4218139648437,294.1499938964844,261.9866638183594,261.2363586425781,263.16412353515625,261.9783020019531,287.95489501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012564286589622,8.019094821065664e-06,0.0012484095059335,-0.0926022157073021,0.0,0.0,0.0,-0.0225837286561727,60.0,-22.324508666992188,-0.0,-1.076303988156724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001177690282929,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0001240163546754,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,9.159815090242772e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,0.0001240164856426,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,0.0005882802070118,289.4073181152344,294.1499938964844,262.00146484375,261.243408203125,263.1382751464844,261.9925231933594,287.9389343261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012548100203275,7.976747838256415e-06,0.0012468332424759,-0.0921122878789901,0.0,0.0,0.0,-0.0224898848682642,60.0,-22.27150535583496,-0.0,-1.0735325872701652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001177690282929,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0001240163546754,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,9.159815090242772e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,0.0001240164856426,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,0.0005882802070118,289.4073181152344,294.1499938964844,262.00146484375,261.243408203125,263.1382751464844,261.9925231933594,287.9389343261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012548100203275,7.976747838256415e-06,0.0012468332424759,-0.0921122878789901,0.0,0.0,0.0,-0.0224898848682642,60.0,-22.27150535583496,-0.0,-1.0735325872701652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001175922734546,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,0.0001238302211277,290.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,9.146067168330774e-05,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,0.0001238303520949,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,0.0005873972550034,289.392822265625,294.1499938964844,262.0167236328125,261.2507629394531,263.1134948730469,262.0074157714844,287.9229736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012529267696663,7.927475053293165e-06,0.0012449992354959,-0.0915421694517135,0.0,0.0,0.0,-0.0223806947469711,60.0,-22.2137508392334,-0.0,-1.0703124075917005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001175922734546,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,0.0001238302211277,290.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,9.146067168330774e-05,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,0.0001238303520949,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,0.0005873972550034,289.392822265625,294.1499938964844,262.0167236328125,261.2507629394531,263.1134948730469,262.0074157714844,287.9229736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012529267696663,7.927475053293165e-06,0.0012449992354959,-0.0915421694517135,0.0,0.0,0.0,-0.0223806947469711,60.0,-22.2137508392334,-0.0,-1.0703124075917005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849365234375,0.0,0.0,0.000117393596156,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0001236210082424,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,9.130614489549772e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001236211392097,291.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,0.0005864048725925,289.3783264160156,294.1499938964844,262.031982421875,261.2581481933594,263.0895080566406,262.02252197265625,287.906982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012508098734542,7.872093192418106e-06,0.0012429378693923,-0.0909012556076049,0.0,0.0,0.0,-0.0222579687833786,60.0,-22.152118682861328,-0.0,-1.0666988004004453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849365234375,0.0,0.0,0.000117393596156,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0001236210082424,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,9.130614489549772e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001236211392097,291.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,0.0005864048725925,289.3783264160156,294.1499938964844,262.031982421875,261.2581481933594,263.0895080566406,262.02252197265625,287.906982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012508098734542,7.872093192418106e-06,0.0012429378693923,-0.0909012556076049,0.0,0.0,0.0,-0.0222579687833786,60.0,-22.152118682861328,-0.0,-1.0666988004004453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,0.0001172840566141,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0001235056552104,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64453125,0.0,0.0,9.122095070779324e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001235057861777,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0005858576623722,289.37109375,294.1499938964844,262.0395202636719,261.2617492675781,263.077880859375,262.03009033203125,287.89898681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012496428098529,7.841558726795483e-06,0.0012418013066053,-0.0905478447675705,0.0,0.0,0.0,-0.0221903026103973,60.0,-22.119531631469727,-0.0,-1.0647089965232229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0001171670155599,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,0.0001233824150403,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,9.11299212020822e-05,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0001233825460076,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.000585273024626,289.3638610839844,294.1499938964844,262.0469055175781,261.2652282714844,263.06646728515625,262.0375366210937,287.8910217285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012483958853408,7.808934242348187e-06,0.001240586861968,-0.0901702046394348,0.0,0.0,0.0,-0.022118005901575,60.0,-22.085662841796875,-0.0,-1.0625851132317621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.0001169134702649,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.0001231154164997,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,9.093272092286496e-05,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,0.000123115547467,291.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0005840065423399,289.349365234375,294.1499938964844,262.0610046386719,261.271728515625,263.0442199707031,262.0520324707031,287.8750305175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012456944677978,7.738258318568114e-06,0.0012379561085253,-0.0893519893288612,0.0,0.0,0.0,-0.021961385384202,60.0,-22.01491355895996,-0.0,-1.0579912412822524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.0001169134702649,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.0001231154164997,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,9.093272092286496e-05,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,0.000123115547467,291.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0005840065423399,289.349365234375,294.1499938964844,262.0610046386719,261.271728515625,263.0442199707031,262.0520324707031,287.8750305175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012456944677978,7.738258318568114e-06,0.0012379561085253,-0.0893519893288612,0.0,0.0,0.0,-0.021961385384202,60.0,-22.01491355895996,-0.0,-1.0579912412822524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0001166341899079,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.000122821322293,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,9.071549720829351e-05,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077880859375,0.0,0.0,0.0001228214532602,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.0005826114793308,289.3349304199219,294.1499938964844,262.073974609375,261.2773132324219,263.0229187011719,262.0654296875,287.85906982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012427187757566,7.660408300580457e-06,0.0012350582983344,-0.0884505063295364,0.0,0.0,0.0,-0.0217888671904802,60.0,-21.9397029876709,-0.0,-1.0529425509275825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0001166341899079,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.000122821322293,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,9.071549720829351e-05,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077880859375,0.0,0.0,0.0001228214532602,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.0005826114793308,289.3349304199219,294.1499938964844,262.073974609375,261.2773132324219,263.0229187011719,262.0654296875,287.85906982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012427187757566,7.660408300580457e-06,0.0012350582983344,-0.0884505063295364,0.0,0.0,0.0,-0.0217888671904802,60.0,-21.9397029876709,-0.0,-1.0529425509275825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.000116338742373,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,0.0001225102023454,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,9.04857079149224e-05,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0001225103333126,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,0.000581135682296,289.3204650878906,294.1499938964844,262.0853271484375,261.28173828125,263.0023498535156,262.07763671875,287.8431091308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012395707890391,7.578053555334918e-06,0.0012319927336648,-0.0874966382980346,0.0,0.0,0.0,-0.0216063652187585,60.0,-21.86216926574707,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.000116338742373,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,0.0001225102023454,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,9.04857079149224e-05,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0001225103333126,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,0.000581135682296,289.3204650878906,294.1499938964844,262.0853271484375,261.28173828125,263.0023498535156,262.07763671875,287.8431091308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012395707890391,7.578053555334918e-06,0.0012319927336648,-0.0874966382980346,0.0,0.0,0.0,-0.0216063652187585,60.0,-21.86216926574707,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.610595703125,0.0,0.0,0.0001160337196779,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,0.0001221890124725,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,9.024846804095432e-05,290.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0001221891288878,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0005796120385639,289.3060607910156,294.1499938964844,262.0946960449219,261.2846374511719,262.9824523925781,262.0883178710937,287.8271484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012363208224996,7.493029897887027e-06,0.0012288278667256,-0.0865116044878959,0.0,0.0,0.0,-0.0214179493486881,60.0,-21.78361320495605,-0.0,-1.0421286589235025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.610595703125,0.0,0.0,0.0001160337196779,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,0.0001221890124725,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,9.024846804095432e-05,290.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0001221891288878,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0005796120385639,289.3060607910156,294.1499938964844,262.0946960449219,261.2846374511719,262.9824523925781,262.0883178710937,287.8271484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012363208224996,7.493029897887027e-06,0.0012288278667256,-0.0865116044878959,0.0,0.0,0.0,-0.0214179493486881,60.0,-21.78361320495605,-0.0,-1.0421286589235025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,0.0001158808809123,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273132324219,0.0,0.0,0.0001220280537381,290.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.01295934454538e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,0.0001220281774294,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0005788485868833,289.2988586425781,294.1499938964844,262.0985412597656,261.28546142578125,262.9727783203125,262.0927429199219,287.81915283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012346924049779,7.450425528077176e-06,0.0012272419407963,-0.0860179290175437,0.0,0.0,0.0,-0.021323537454009,60.0,-21.74462890625,-0.0,-1.039385040257912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.00011572882795,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,0.0001218679390149,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.001132275443524e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,0.0001218680554302,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,0.0005780890351161,289.2916564941406,294.1499938964844,262.1017150878906,261.2857666015625,262.9632568359375,262.0966491699219,287.8111877441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012330722529441,7.408041710732505e-06,0.0012256641639396,-0.0855267420411109,0.0,0.0,0.0,-0.0212296117097139,60.0,-21.70611572265625,-0.0,-1.0366591851607154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.0001154316996689,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,0.0001215550510096,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,8.978022378869355e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0001215551674249,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,0.0005766047979705,289.2772827148437,294.1499938964844,262.1058959960937,261.2848205566406,262.9446105957031,262.1025695800781,287.7952575683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001229906338267,7.325219485210255e-06,0.0012225811369717,-0.0845667496323585,0.0,0.0,0.0,-0.0210460722446441,60.0,-21.631481170654297,-0.0,-1.0313428333574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.0001154316996689,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,0.0001215550510096,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,8.978022378869355e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0001215551674249,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,0.0005766047979705,289.2772827148437,294.1499938964844,262.1058959960937,261.2848205566406,262.9446105957031,262.1025695800781,287.7952575683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001229906338267,7.325219485210255e-06,0.0012225811369717,-0.0845667496323585,0.0,0.0,0.0,-0.0210460722446441,60.0,-21.631481170654297,-0.0,-1.0313428333574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001151493852376,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0001212577553815,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,8.956064993981272e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001212578717968,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,0.0005751946009695,289.2629089355469,294.1499938964844,262.1069030761719,261.281494140625,262.9264831542969,262.1056213378906,287.77935791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012268982827663,7.246525910886703e-06,0.0012196516618132,-0.0836543962359428,0.0,0.0,0.0,-0.0208716839551925,60.0,-21.56148910522461,-0.0,-1.0263041616553893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001151493852376,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0001212577553815,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,8.956064993981272e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001212578717968,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,0.0005751946009695,289.2629089355469,294.1499938964844,262.1069030761719,261.281494140625,262.9264831542969,262.1056213378906,287.77935791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012268982827663,7.246525910886703e-06,0.0012196516618132,-0.0836543962359428,0.0,0.0,0.0,-0.0208716839551925,60.0,-21.56148910522461,-0.0,-1.0263041616553893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0001148883384303,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001209828697028,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,8.935761434258893e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,0.0001209829788422,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,0.0005738906329497,289.2485656738281,294.1499938964844,262.1043395996094,261.27545166015625,262.90875244140625,262.1053466796875,287.7634582519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012241167714819,7.173762242018711e-06,0.0012169430265203,-0.0828106105327606,0.0,0.0,0.0,-0.0207104366272687,60.0,-21.49774169921875,-0.0,-1.0216561463494145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0001148883384303,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001209828697028,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,8.935761434258893e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,0.0001209829788422,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,0.0005738906329497,289.2485656738281,294.1499938964844,262.1043395996094,261.27545166015625,262.90875244140625,262.1053466796875,287.7634582519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012241167714819,7.173762242018711e-06,0.0012169430265203,-0.0828106105327606,0.0,0.0,0.0,-0.0207104366272687,60.0,-21.49774169921875,-0.0,-1.0216561463494145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001146541326306,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0001207362365676,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,8.917545346776024e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0001207363457069,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,0.000572720717173,289.2342529296875,294.1499938964844,262.0977478027344,261.2664489746094,262.8913269042969,262.1014709472656,287.7475891113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012216211762279,7.108479621820152e-06,0.0012145127402618,-0.0820534378290176,0.0,0.0,0.0,-0.0205657668411731,60.0,-21.44148826599121,-0.0,-1.017494923871709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001146541326306,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0001207362365676,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,8.917545346776024e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0001207363457069,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,0.000572720717173,289.2342529296875,294.1499938964844,262.0977478027344,261.2664489746094,262.8913269042969,262.1014709472656,287.7475891113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012216211762279,7.108479621820152e-06,0.0012145127402618,-0.0820534378290176,0.0,0.0,0.0,-0.0205657668411731,60.0,-21.44148826599121,-0.0,-1.017494923871709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,0.0001145475325756,291.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,0.0001206239830935,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,8.9092536654789e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.500732421875,0.0,0.0,0.0001206240922329,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,0.000572188233491,289.2270812988281,294.1499938964844,262.09283447265625,261.2607421875,262.8827209472656,262.097900390625,287.7396545410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012204854283481,7.078765975165879e-06,0.0012134065618738,-0.0817087590694427,0.0,0.0,0.0,-0.0204999186098575,60.0,-21.41683006286621,-0.0,-1.01560374332621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.0001144489651778,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525756835937,0.0,0.0,0.0001205201842822,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,8.901587716536596e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0001205202934215,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0005716958548873,289.21990966796875,294.1499938964844,262.0867614746094,261.2541809082031,262.8741455078125,262.09326171875,287.7317199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012194351293146,7.051291049720021e-06,0.0012123838532716,-0.0813900232315063,0.0,0.0,0.0,-0.0204390343278646,60.0,-21.394474029541016,-0.0,-1.013856660847523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.0001142745531979,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001203365245601,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,8.888022421160713e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,0.0001203366336994,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,0.0005708246608264,289.2055969238281,294.1499938964844,262.07098388671875,261.2383117675781,262.8570251464844,262.08074951171875,287.7159118652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001217576675117,7.002676284173504e-06,0.0012105739442631,-0.0808259844779968,0.0,0.0,0.0,-0.0203313007950782,60.0,-21.35652732849121,-0.0,-1.010768926335004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.0001142745531979,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001203365245601,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,8.888022421160713e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,0.0001203366336994,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,0.0005708246608264,289.2055969238281,294.1499938964844,262.07098388671875,261.2383117675781,262.8570251464844,262.08074951171875,287.7159118652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001217576675117,7.002676284173504e-06,0.0012105739442631,-0.0808259844779968,0.0,0.0,0.0,-0.0203313007950782,60.0,-21.35652732849121,-0.0,-1.010768926335004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0001141294342232,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254455566406,0.0,0.0,0.0001201837148983,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,8.87673522811383e-05,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001201838167617,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,0.0005700998008251,289.1912841796875,294.1499938964844,262.04998779296875,261.21856689453125,262.8398742675781,262.0633239746094,287.7001037597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012160304468125,6.962227416806854e-06,0.0012090682284906,-0.0803566351532936,0.0,0.0,0.0,-0.0202416628599166,60.0,-21.328351974487305,-0.0,-1.0082034407332685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0001141294342232,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254455566406,0.0,0.0,0.0001201837148983,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,8.87673522811383e-05,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001201838167617,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,0.0005700998008251,289.1912841796875,294.1499938964844,262.04998779296875,261.21856689453125,262.8398742675781,262.0633239746094,287.7001037597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012160304468125,6.962227416806854e-06,0.0012090682284906,-0.0803566351532936,0.0,0.0,0.0,-0.0202416628599166,60.0,-21.328351974487305,-0.0,-1.0082034407332685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
