time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439260,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.000113992653496,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,0.0001200396727654,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,8.866097050486133e-05,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0001200397746288,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.0005694165593013,289.1769714355469,294.1499938964844,262.0256652832031,261.196533203125,262.8226318359375,262.0418701171875,287.684326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012145730433985,6.924100944161182e-06,0.0012076488928869,-0.0799141824245452,0.0,0.0,0.0,-0.0201571732759475,60.0,-21.306995391845703,-0.0,-1.0057882349201465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.000113992653496,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,0.0001200396727654,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,8.866097050486133e-05,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0001200397746288,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.0005694165593013,289.1769714355469,294.1499938964844,262.0256652832031,261.196533203125,262.8226318359375,262.0418701171875,287.684326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012145730433985,6.924100944161182e-06,0.0012076488928869,-0.0799141824245452,0.0,0.0,0.0,-0.0201571732759475,60.0,-21.306995391845703,-0.0,-1.0057882349201465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0001138445950346,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,0.0001198837635456,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,8.854581392370164e-05,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,0.000119883865409,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0005686769727617,289.16265869140625,294.1499938964844,262.00018310546875,261.17401123046875,262.80523681640625,262.0178527832031,287.6685791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012129954993724,6.882832167320885e-06,0.0012061126763001,-0.079435221850872,0.0,0.0,0.0,-0.0200657211244106,60.0,-21.28747940063477,-0.0,-1.0031772035290488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0001138445950346,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,0.0001198837635456,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,8.854581392370164e-05,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,0.000119883865409,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0005686769727617,289.16265869140625,294.1499938964844,262.00018310546875,261.17401123046875,262.80523681640625,262.0178527832031,287.6685791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012129954993724,6.882832167320885e-06,0.0012061126763001,-0.079435221850872,0.0,0.0,0.0,-0.0200657211244106,60.0,-21.28747940063477,-0.0,-1.0031772035290488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0001137665676651,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914489746094,0.0,0.0,0.0001198015961563,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,8.848511788528413e-05,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,0.0001198016907437,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0005682871560566,289.155517578125,294.1499938964844,261.9870300292969,261.1625671386719,262.7964782714844,262.0052185058594,287.66070556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012121640611439,6.861081601527985e-06,0.0012053030077368,-0.0791827589273452,0.0,0.0,0.0,-0.0200175195932388,60.0,-21.277477264404297,-0.0,-1.0018024454439001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,0.0001136852006311,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,0.0001197159144794,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42333984375,0.0,0.0,8.842183888191357e-05,290.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,0.0001197160163428,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843994140625,0.0,0.0,0.0005678807501681,289.1483459472656,294.1499938964844,261.9735717773437,261.1510009765625,262.78765869140625,261.99224853515625,287.6528625488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012112972326576,6.838402441644576e-06,0.0012044587638229,-0.0789195075631141,0.0,0.0,0.0,-0.0199672617018222,60.0,-21.267200469970703,-0.0,-1.0003699912886077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,0.0001135125130531,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0001195340664708,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,8.828752470435575e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,0.0001195341610582,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.000567018170841,289.1340637207031,294.1499938964844,261.9458312988281,261.12744140625,262.7699279785156,261.96551513671875,287.6371459960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012094572884961,6.790268344047945e-06,0.0012026670156046,-0.078360728919506,0.0,0.0,0.0,-0.0198605954647064,60.0,-21.245710372924805,-0.0,-9.973332026902429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,0.0001135125130531,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0001195340664708,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,8.828752470435575e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,0.0001195341610582,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.000567018170841,289.1340637207031,294.1499938964844,261.9458312988281,261.12744140625,262.7699279785156,261.96551513671875,287.6371459960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012094572884961,6.790268344047945e-06,0.0012026670156046,-0.078360728919506,0.0,0.0,0.0,-0.0198605954647064,60.0,-21.245710372924805,-0.0,-9.973332026902429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,0.0001133284094976,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,0.0001193401985801,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,8.814433385850862e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001193402931676,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0005660984897986,289.1197509765625,294.1499938964844,261.91705322265625,261.1033935546875,262.7519836425781,261.9376525878906,287.6214904785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012074956903234,6.738952833984513e-06,0.0012007567565888,-0.0777649357914924,0.0,0.0,0.0,-0.0197468772530555,60.0,-21.2227783203125,-0.0,-9.941006595681757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,0.0001133284094976,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,0.0001193401985801,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,8.814433385850862e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001193402931676,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0005660984897986,289.1197509765625,294.1499938964844,261.91705322265625,261.1033935546875,262.7519836425781,261.9376525878906,287.6214904785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012074956903234,6.738952833984513e-06,0.0012007567565888,-0.0777649357914924,0.0,0.0,0.0,-0.0197468772530555,60.0,-21.2227783203125,-0.0,-9.941006595681757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,0.0001131320459535,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,0.0001191334231407,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,8.799160423222929e-05,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001191335177281,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,0.0005651176325045,289.10546875,294.1499938964844,261.8872375488281,261.0787658691406,262.7337951660156,261.90875244140625,287.6058349609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012054035905748,6.6842212618212216e-06,0.0011987193720415,-0.0771293863654136,0.0,0.0,0.0,-0.0196255892515182,60.0,-21.19844436645508,-0.0,-9.906587905561537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,0.0001131320459535,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,0.0001191334231407,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,8.799160423222929e-05,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001191335177281,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,0.0005651176325045,289.10546875,294.1499938964844,261.8872375488281,261.0787658691406,262.7337951660156,261.90875244140625,287.6058349609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012054035905748,6.6842212618212216e-06,0.0011987193720415,-0.0771293863654136,0.0,0.0,0.0,-0.0196255892515182,60.0,-21.19844436645508,-0.0,-9.906587905561537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,0.0001129245720221,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,0.0001189149406854,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,8.783023804426193e-05,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,0.0001189150352729,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300476074219,0.0,0.0,0.0005640813033096,289.0911865234375,294.1499938964844,261.8564147949219,261.0535888671875,262.7154235839844,261.87890625,287.5902404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012031929800286,6.62639104120899e-06,0.0011965666199102,-0.0764577686786651,0.0,0.0,0.0,-0.0194974355399608,60.0,-21.17284774780273,-0.0,-9.870284856106085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,0.0001129245720221,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,0.0001189149406854,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,8.783023804426193e-05,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,0.0001189150352729,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300476074219,0.0,0.0,0.0005640813033096,289.0911865234375,294.1499938964844,261.8564147949219,261.0535888671875,262.7154235839844,261.87890625,287.5902404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012031929800286,6.62639104120899e-06,0.0011965666199102,-0.0764577686786651,0.0,0.0,0.0,-0.0194974355399608,60.0,-21.17284774780273,-0.0,-9.870284856106085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,0.0001128168078139,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,0.0001188014648505,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,8.774641901254654e-05,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,0.000118801552162,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,0.0005635429988615,289.0840759277344,294.1499938964844,261.84063720703125,261.040771484375,262.70611572265625,261.8635559082031,287.5824279785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012020447757095,6.596354523935588e-06,0.0011954484507441,-0.0761088877916336,0.0,0.0,0.0,-0.0194308720529079,60.0,-21.159513473510746,-0.0,-9.85145547360844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,0.0001127066716435,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31671142578125,0.0,0.0,0.0001186854860861,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525695800781,0.0,0.0,8.766075916355476e-05,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,0.0001186855733976,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31646728515625,0.0,0.0,0.0005629928200505,289.0769348144531,294.1499938964844,261.8246459960937,261.02783203125,262.6967468261719,261.8479919433594,287.5746459960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012008713092654,6.5656563492666464e-06,0.0011943056015297,-0.0757523030042648,0.0,0.0,0.0,-0.0193628426641225,60.0,-21.14591217041016,-0.0,-9.832230318806978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001124795671785,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0001184463326353,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,8.748412074055523e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0001184464199468,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,0.000561858410947,289.06268310546875,294.1499938964844,261.7919311523437,261.0014953613281,262.6778564453125,261.8161926269531,287.55908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011984516168013,6.5023550632759e-06,0.0011919492390006,-0.0750169083476066,0.0,0.0,0.0,-0.0192225649952888,60.0,-21.11794662475586,-0.0,-9.792645982997784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001124795671785,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0001184463326353,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,8.748412074055523e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,0.0001184464199468,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,0.000561858410947,289.06268310546875,294.1499938964844,261.7919311523437,261.0014953613281,262.6778564453125,261.8161926269531,287.55908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011984516168013,6.5023550632759e-06,0.0011919492390006,-0.0750169083476066,0.0,0.0,0.0,-0.0192225649952888,60.0,-21.11794662475586,-0.0,-9.792645982997784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001122451067203,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28955078125,0.0,0.0,0.0001181994375656,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,8.730176341487095e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32379150390625,0.0,0.0,0.0001181995248771,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0005606872146017,289.0484313964844,294.1499938964844,261.75830078125,260.9745178222656,262.65869140625,261.78350830078125,287.5435485839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959534604102,6.43700559521676e-06,0.0011895165080204,-0.0742575898766517,0.0,0.0,0.0,-0.0190777461975812,60.0,-21.089141845703125,-0.0,-9.751863672136096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001122451067203,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28955078125,0.0,0.0,0.0001181994375656,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,8.730176341487095e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32379150390625,0.0,0.0,0.0001181995248771,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0005606872146017,289.0484313964844,294.1499938964844,261.75830078125,260.9745178222656,262.65869140625,261.78350830078125,287.5435485839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959534604102,6.43700559521676e-06,0.0011895165080204,-0.0742575898766517,0.0,0.0,0.0,-0.0190777461975812,60.0,-21.089141845703125,-0.0,-9.751863672136096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0001120045999414,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759704589844,0.0,0.0,0.000117946168757,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,8.711469854461029e-05,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,0.0001179462560685,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.0005594858666881,289.0342102050781,294.1499938964844,261.7238464355469,260.94696044921875,262.6392517089844,261.75,287.52801513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011933909263461,6.369969923980534e-06,0.0011870210291817,-0.0734785571694374,0.0,0.0,0.0,-0.0189291909337043,60.0,-21.059757232666016,-0.0,-9.71011786532472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0001120045999414,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759704589844,0.0,0.0,0.000117946168757,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,8.711469854461029e-05,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,0.0001179462560685,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.0005594858666881,289.0342102050781,294.1499938964844,261.7238464355469,260.94696044921875,262.6392517089844,261.75,287.52801513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011933909263461,6.369969923980534e-06,0.0011870210291817,-0.0734785571694374,0.0,0.0,0.0,-0.0189291909337043,60.0,-21.059757232666016,-0.0,-9.71011786532472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0001117599022109,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624206542969,0.0,0.0,0.000117688497994,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,8.69243813212961e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0001176885780296,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,0.0005582635640166,289.02001953125,294.1499938964844,261.68853759765625,260.91876220703125,262.6195373535156,261.71563720703125,287.5125427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011907838052138,6.301766461547231e-06,0.0011844820110127,-0.0726858153939247,0.0,0.0,0.0,-0.0187780484557151,60.0,-21.0300235748291,-0.0,-9.667736833307573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0001117599022109,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624206542969,0.0,0.0,0.000117688497994,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,8.69243813212961e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0001176885780296,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,0.0005582635640166,289.02001953125,294.1499938964844,261.68853759765625,260.91876220703125,262.6195373535156,261.71563720703125,287.5125427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011907838052138,6.301766461547231e-06,0.0011844820110127,-0.0726858153939247,0.0,0.0,0.0,-0.0187780484557151,60.0,-21.0300235748291,-0.0,-9.667736833307573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,0.0001116366402129,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,0.0001175586949102,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,8.6828506027814e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0001175587749457,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25543212890625,0.0,0.0,0.0005576478433795,289.0129089355469,294.1499938964844,261.67059326171875,260.9044189453125,262.60955810546875,261.6981201171875,287.5047912597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001189470407553,6.267409844440408e-06,0.0011832029558718,-0.0722864344716072,0.0,0.0,0.0,-0.0187019128352403,60.0,-21.015125274658203,-0.0,-9.646422682862976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,0.0001115129853133,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,0.0001174284770968,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,8.673233242006972e-05,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,0.0001174285644083,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,0.0005570301436819,289.0058288574219,294.1499938964844,261.6524353027344,260.889892578125,262.5994873046875,261.680419921875,287.4970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011881528189405,6.232944542716723e-06,0.0011819199426099,-0.0718857496976852,0.0,0.0,0.0,-0.0186255369335412,60.0,-21.00027275085449,-0.0,-9.6250651893115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.0001112659228965,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,0.0001171683179563,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,8.654017437947914e-05,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,0.0001171683979919,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0005557960248552,288.9916381835937,294.1499938964844,261.6155700683594,260.8603820800781,262.5791320800781,261.6444396972656,287.48162841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011855205520987,6.164083515614038e-06,0.0011793564772233,-0.0710850954055786,0.0,0.0,0.0,-0.0184729360044002,60.0,-20.97092056274414,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.0001112659228965,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,0.0001171683179563,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,8.654017437947914e-05,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,0.0001171683979919,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0005557960248552,288.9916381835937,294.1499938964844,261.6155700683594,260.8603820800781,262.5791320800781,261.6444396972656,287.48162841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011855205520987,6.164083515614038e-06,0.0011793564772233,-0.0710850954055786,0.0,0.0,0.0,-0.0184729360044002,60.0,-20.97092056274414,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27587890625,0.0,0.0,0.0001110200537368,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001169094030046,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,8.634894038550556e-05,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,0.0001169094830402,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0005545678432099,288.9774780273437,294.1499938964844,261.5780029296875,260.8302001953125,262.5584716796875,261.6078186035156,287.4662170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011829007416963,6.095553089835448e-06,0.0011768052354454,-0.0702881515026092,0.0,0.0,0.0,-0.018321068957448,60.0,-20.942100524902344,-0.0,-9.540159595644584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27587890625,0.0,0.0,0.0001110200537368,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001169094030046,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,8.634894038550556e-05,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,0.0001169094830402,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0005545678432099,288.9774780273437,294.1499938964844,261.5780029296875,260.8302001953125,262.5584716796875,261.6078186035156,287.4662170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011829007416963,6.095553089835448e-06,0.0011768052354454,-0.0702881515026092,0.0,0.0,0.0,-0.018321068957448,60.0,-20.942100524902344,-0.0,-9.540159595644584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0001107741045416,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0001166504080174,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,8.615764818387106e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0001166504880529,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,0.0005533393123187,288.9633483886719,294.1499938964844,261.5397033691406,260.7993469238281,262.5375061035156,261.5704040527344,287.4508361816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001180280232802,6.02700310992077e-06,0.0011742532951757,-0.0694908499717712,0.0,0.0,0.0,-0.0181691572070121,60.0,-20.91392707824707,-0.0,-9.497937725200245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0001107741045416,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0001166504080174,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,8.615764818387106e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0001166504880529,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,0.0005533393123187,288.9633483886719,294.1499938964844,261.5397033691406,260.7993469238281,262.5375061035156,261.5704040527344,287.4508361816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001180280232802,6.02700310992077e-06,0.0011742532951757,-0.0694908499717712,0.0,0.0,0.0,-0.0181691572070121,60.0,-20.91392707824707,-0.0,-9.497937725200245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,0.0001105253686546,291.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,0.0001163884735433,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,8.596418774686754e-05,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,0.0001163885535788,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.194580078125,0.0,0.0,0.0005520968115888,288.94921875,294.1499938964844,261.5007629394531,260.7677917480469,262.5162353515625,261.5324401855469,287.4354553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011776300380006,5.957675057288725e-06,0.0011716723674908,-0.0686843618750572,0.0,0.0,0.0,-0.0180155225098133,60.0,-20.885929107666016,-0.0,-9.455331451135862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,0.0001105253686546,291.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,0.0001163884735433,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,8.596418774686754e-05,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,0.0001163885535788,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.194580078125,0.0,0.0,0.0005520968115888,288.94921875,294.1499938964844,261.5007629394531,260.7677917480469,262.5162353515625,261.5324401855469,287.4354553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011776300380006,5.957675057288725e-06,0.0011716723674908,-0.0686843618750572,0.0,0.0,0.0,-0.0180155225098133,60.0,-20.885929107666016,-0.0,-9.455331451135862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,0.00011039981473,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,0.0001162562621175,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,8.586653711972758e-05,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,0.000116256342153,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878356933594,0.0,0.0,0.0005514696822501,288.9421691894531,294.1499938964844,261.4810791015625,260.7517395019531,262.5054626464844,261.51318359375,287.4277648925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011762923095375,5.922681793890661e-06,0.0011703696800395,-0.0682772397994995,0.0,0.0,0.0,-0.0179379750043153,60.0,-20.87190818786621,-0.0,-9.433862402374873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,0.0001102736277971,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0001161233813036,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,8.576838445151225e-05,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21173095703125,0.0,0.0,0.0001161234540631,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810913085937,0.0,0.0,0.0005508392932824,288.93511962890625,294.1499938964844,261.4612121582031,260.73553466796875,262.49462890625,261.4937744140625,287.42010498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011749477125704,5.887509360036347e-06,0.0011690602404996,-0.0678680017590522,0.0,0.0,0.0,-0.0178600326180458,60.0,-20.85787010192871,-0.0,-9.412307377942852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0001100192675949,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678466796875,0.0,0.0,0.0001158555314759,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,8.55705511639826e-05,290.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,0.0001158556042355,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.00054956873646,288.9210510253906,294.1499938964844,261.4210510253906,260.7025451660156,262.47265625,261.4544677734375,287.40478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011722376802936,5.8166156122752e-06,0.0011664209887385,-0.0670430362224578,0.0,0.0,0.0,-0.0177029259502887,60.0,-20.82973861694336,-0.0,-9.368937270437529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0001100192675949,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678466796875,0.0,0.0,0.0001158555314759,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,8.55705511639826e-05,290.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,0.0001158556042355,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,0.00054956873646,288.9210510253906,294.1499938964844,261.4210510253906,260.7025451660156,262.47265625,261.4544677734375,287.40478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011722376802936,5.8166156122752e-06,0.0011664209887385,-0.0670430362224578,0.0,0.0,0.0,-0.0177029259502887,60.0,-20.82973861694336,-0.0,-9.368937270437529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001097630374715,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,0.0001155857098638,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,8.537126268493012e-05,290.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,0.0001155857826233,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,0.0005482888082042,288.906982421875,294.1499938964844,261.3803405761719,260.6688537597656,262.45037841796875,261.4147033691406,287.3894958496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011695076245814,5.745200724049937e-06,0.0011637624120339,-0.0662118643522262,0.0,0.0,0.0,-0.0175446663051843,60.0,-20.801563262939453,-0.0,-9.325348315769588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
