time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441600,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001097630374715,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,0.0001155857098638,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,8.537126268493012e-05,290.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,0.0001155857826233,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,0.0005482888082042,288.906982421875,294.1499938964844,261.3803405761719,260.6688537597656,262.45037841796875,261.4147033691406,287.3894958496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011695076245814,5.745200724049937e-06,0.0011637624120339,-0.0662118643522262,0.0,0.0,0.0,-0.0175446663051843,60.0,-20.801563262939453,-0.0,-9.325348315769588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0001095046973205,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,0.0001153136618086,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,8.517032983945683e-05,290.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,0.0001153137345681,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,0.0005469983443617,288.8929443359375,294.1499938964844,261.339111328125,260.6344299316406,262.427734375,261.37432861328125,287.37420654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011667549842968,5.673197392752627e-06,0.0011610818328335,-0.0653737112879753,0.0,0.0,0.0,-0.0173851028084754,60.0,-20.773357391357425,-0.0,-9.281503565716777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0001095046973205,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,0.0001153136618086,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,8.517032983945683e-05,290.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,0.0001153137345681,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,0.0005469983443617,288.8929443359375,294.1499938964844,261.339111328125,260.6344299316406,262.427734375,261.37432861328125,287.37420654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011667549842968,5.673197392752627e-06,0.0011610818328335,-0.0653737112879753,0.0,0.0,0.0,-0.0173851028084754,60.0,-20.773357391357425,-0.0,-9.281503565716777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,0.0001092450256692,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,0.0001150402240455,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,8.496836380800232e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561889648437,0.0,0.0,0.0001150402895291,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0005457013030536,288.87890625,294.1499938964844,261.2973937988281,260.5992431640625,262.4048156738281,261.3335266113281,287.35894775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011639883741736,5.600824351859046e-06,0.0011583875166252,-0.0645311176776886,0.0,0.0,0.0,-0.0172247197479009,60.0,-20.745147705078125,-0.0,-9.237537312856149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,0.0001092450256692,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,0.0001150402240455,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,8.496836380800232e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561889648437,0.0,0.0,0.0001150402895291,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0005457013030536,288.87890625,294.1499938964844,261.2973937988281,260.5992431640625,262.4048156738281,261.3335266113281,287.35894775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011639883741736,5.600824351859046e-06,0.0011583875166252,-0.0645311176776886,0.0,0.0,0.0,-0.0172247197479009,60.0,-20.745147705078125,-0.0,-9.237537312856149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0001091146550606,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207580566406,0.0,0.0,0.0001149029340012,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.0,0.0,8.486696606269106e-05,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,0.0001149029994849,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,0.0005450500175356,288.87188720703125,294.1499938964844,261.2763366699219,260.58135986328125,262.3932189941406,261.3129577636719,287.3513488769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011625991901382,5.5644868552917615e-06,0.0011570347705855,-0.064108021557331,0.0,0.0,0.0,-0.0171441938728094,60.0,-20.731050491333008,-0.0,-9.215501961534757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.0001089840152417,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,0.0001147653601947,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.142822265625,0.0,0.0,8.476535003865138e-05,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.142333984375,0.0,0.0,0.0001147654329543,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138610839844,0.0,0.0,0.0005443974514491,288.8648986816406,294.1499938964844,261.25518798828125,260.5633239746094,262.38153076171875,261.292236328125,287.3437194824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011612072121351,5.528076144400984e-06,0.0011556792305782,-0.0636840239167213,0.0,0.0,0.0,-0.0170635040849447,60.0,-20.71696281433105,-0.0,-9.193448846644969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,0.0001087219643522,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0001144894122262,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289978027344,0.0,0.0,8.456153591396287e-05,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0001144894777098,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004638671875,0.0,0.0,0.0005430884775705,288.8509216308594,294.1499938964844,261.21258544921875,260.5266418457031,262.3578491210937,261.25048828125,287.3285217285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011584152234718,5.455039172375109e-06,0.0011529601179063,-0.0628334358334541,0.0,0.0,0.0,-0.0169016513973474,60.0,-20.6888370513916,-0.0,-9.149290747245686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,0.0001087219643522,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0001144894122262,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289978027344,0.0,0.0,8.456153591396287e-05,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0001144894777098,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004638671875,0.0,0.0,0.0005430884775705,288.8509216308594,294.1499938964844,261.21258544921875,260.5266418457031,262.3578491210937,261.25048828125,287.3285217285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011584152234718,5.455039172375109e-06,0.0011529601179063,-0.0628334358334541,0.0,0.0,0.0,-0.0169016513973474,60.0,-20.6888370513916,-0.0,-9.149290747245686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,0.0001084593168343,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,0.0001142128312494,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152038574219,0.0,0.0,8.435725612798706e-05,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11474609375,0.0,0.0,0.000114212904009,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,0.0005417764768935,288.8369445800781,294.1499938964844,261.16961669921875,260.4891967773437,262.3338928222656,261.2084045410156,287.3133239746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011556167155504,5.381837581808213e-06,0.0011502349516376,-0.0619807913899421,0.0,0.0,0.0,-0.0167394317686557,60.0,-20.6607666015625,-0.0,-9.105139753273761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,0.0001084593168343,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,0.0001142128312494,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152038574219,0.0,0.0,8.435725612798706e-05,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11474609375,0.0,0.0,0.000114212904009,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,0.0005417764768935,288.8369445800781,294.1499938964844,261.16961669921875,260.4891967773437,262.3338928222656,261.2084045410156,287.3133239746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011556167155504,5.381837581808213e-06,0.0011502349516376,-0.0619807913899421,0.0,0.0,0.0,-0.0167394317686557,60.0,-20.6607666015625,-0.0,-9.105139753273761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0001081961745512,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,0.0001139357264037,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,8.415259071625769e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009826660156,0.0,0.0,0.0001139357991633,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736999511719,0.0,0.0,0.0005404620314948,288.822998046875,294.1499938964844,261.1262512207031,260.4509582519531,262.3095703125,261.1659240722656,287.29815673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011528129689395,5.308496838551946e-06,0.0011475045466795,-0.0611263923346996,0.0,0.0,0.0,-0.0165769029408693,60.0,-20.63280296325684,-0.0,-9.06101149666938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0001081961745512,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,0.0001139357264037,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,8.415259071625769e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009826660156,0.0,0.0,0.0001139357991633,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736999511719,0.0,0.0,0.0005404620314948,288.822998046875,294.1499938964844,261.1262512207031,260.4509582519531,262.3095703125,261.1659240722656,287.29815673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011528129689395,5.308496838551946e-06,0.0011475045466795,-0.0611263923346996,0.0,0.0,0.0,-0.0165769029408693,60.0,-20.63280296325684,-0.0,-9.06101149666938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058959960937,0.0,0.0,0.0001079328721971,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605163574219,0.0,0.0,0.0001136584614869,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,8.394779433729127e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,0.0001136585269705,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,0.0005391467711888,288.80908203125,294.1499938964844,261.08258056640625,260.4119873046875,262.284912109375,261.12310791015625,287.28302001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011500075925141,5.235112439549994e-06,0.0011447725119069,-0.0602713525295257,0.0,0.0,0.0,-0.0164142791181802,60.0,-20.604944229125977,-0.0,-9.016964241936877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058959960937,0.0,0.0,0.0001079328721971,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605163574219,0.0,0.0,0.0001136584614869,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,8.394779433729127e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,0.0001136585269705,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,0.0005391467711888,288.80908203125,294.1499938964844,261.08258056640625,260.4119873046875,262.284912109375,261.12310791015625,287.28302001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011500075925141,5.235112439549994e-06,0.0011447725119069,-0.0602713525295257,0.0,0.0,0.0,-0.0164142791181802,60.0,-20.604944229125977,-0.0,-9.016964241936877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,0.0001078011919162,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.0001135197962867,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,8.384537795791402e-05,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,0.0001135198617703,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,0.0005384890246205,288.8021240234375,294.1499938964844,261.0606384277344,260.3921813964844,262.2724609375,261.10162353515625,287.27545166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011486045550554,5.198411599849351e-06,0.0011434061452746,-0.0598436892032623,0.0,0.0,0.0,-0.0163329485803842,60.0,-20.591053009033203,-0.0,-8.994975786436046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,0.0001076695698429,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,0.0001133811965701,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,8.374301251024008e-05,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.073486328125,0.0,0.0,0.0001133812620537,291.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469970703125,0.0,0.0,0.0005378315690904,288.7951965332031,294.1499938964844,261.03863525390625,260.3721923828125,262.25994873046875,261.0800476074219,287.2679138183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011472022160887,5.161729404790094e-06,0.0011420404771342,-0.0594162046909332,0.0,0.0,0.0,-0.0162516571581363,60.0,-20.57719993591309,-0.0,-8.973025700242945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001074066167348,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0001131042881752,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602111816406,0.0,0.0,8.353848534170538e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,0.0001131043536588,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,0.0005365180550143,288.78131103515625,294.1499938964844,260.9944152832031,260.3316345214844,262.234619140625,261.03668212890625,287.2528076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011444004485383,5.088441866973881e-06,0.0011393120512366,-0.0585620366036891,0.0,0.0,0.0,-0.0160892475396394,60.0,-20.54963111877441,-0.0,-8.9292498728355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001074066167348,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0001131042881752,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602111816406,0.0,0.0,8.353848534170538e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,0.0001131043536588,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,0.0005365180550143,288.78131103515625,294.1499938964844,260.9944152832031,260.3316345214844,262.234619140625,261.03668212890625,287.2528076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011444004485383,5.088441866973881e-06,0.0011393120512366,-0.0585620366036891,0.0,0.0,0.0,-0.0160892475396394,60.0,-20.54963111877441,-0.0,-8.9292498728355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,0.0001071435690391,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,0.0001128272924688,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,8.333389268955216e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.0001128273506765,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,0.0005352040752768,288.7674560546875,294.1499938964844,260.95001220703125,260.290283203125,262.208984375,260.9930114746094,287.2377319335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011415977496653,5.015129772800719e-06,0.001136582577601,-0.0577074587345123,0.0,0.0,0.0,-0.0159267820417881,60.0,-20.522241592407227,-0.0,-8.885567126526439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,0.0001071435690391,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,0.0001128272924688,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,8.333389268955216e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.0001128273506765,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,0.0005352040752768,288.7674560546875,294.1499938964844,260.95001220703125,260.290283203125,262.208984375,260.9930114746094,287.2377319335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011415977496653,5.015129772800719e-06,0.001136582577601,-0.0577074587345123,0.0,0.0,0.0,-0.0159267820417881,60.0,-20.522241592407227,-0.0,-8.885567126526439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,0.0001068783312803,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,0.0001125479830079,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328674316406,0.0,0.0,8.312759746331722e-05,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0001125480412156,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0070495605469,0.0,0.0,0.0005338791524991,288.75360107421875,294.1499938964844,260.9036865234375,260.24664306640625,262.1830444335937,260.9486083984375,287.2226867675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011387716513127,4.941206498187967e-06,0.001133830519393,-0.0568456277251243,0.0,0.0,0.0,-0.0157629624009132,60.0,-20.495275497436523,-0.0,-8.841628584832507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,0.0001068783312803,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,0.0001125479830079,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328674316406,0.0,0.0,8.312759746331722e-05,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0001125480412156,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0070495605469,0.0,0.0,0.0005338791524991,288.75360107421875,294.1499938964844,260.9036865234375,260.24664306640625,262.1830444335937,260.9486083984375,287.2226867675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011387716513127,4.941206498187967e-06,0.001133830519393,-0.0568456277251243,0.0,0.0,0.0,-0.0157629624009132,60.0,-20.495275497436523,-0.0,-8.841628584832507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.0001066068798536,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939270019531,0.0,0.0,0.0001122621324611,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,8.291647100122645e-05,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,0.0001122621979448,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937744140625,0.0,0.0,0.0005325232050381,288.73980712890625,294.1499938964844,260.8539733886719,260.19940185546875,262.15673828125,260.9022216796875,287.2076416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011358795454725,4.865553364652442e-06,0.0011310139670968,-0.0559635087847709,0.0,0.0,0.0,-0.0155953112989664,60.0,-20.469322204589844,-0.0,-8.796774153552178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.0001066068798536,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939270019531,0.0,0.0,0.0001122621324611,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,8.291647100122645e-05,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,0.0001122621979448,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937744140625,0.0,0.0,0.0005325232050381,288.73980712890625,294.1499938964844,260.8539733886719,260.19940185546875,262.15673828125,260.9022216796875,287.2076416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011358795454725,4.865553364652442e-06,0.0011310139670968,-0.0559635087847709,0.0,0.0,0.0,-0.0155953112989664,60.0,-20.469322204589844,-0.0,-8.796774153552178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.0001064691678038,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873046875,0.0,0.0,0.0001121171153499,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124206542969,0.0,0.0,8.280936162918806e-05,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119934082031,0.0,0.0,0.0001121171735576,291.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.0,0.0,0.0005318353069014,288.73291015625,294.1499938964844,260.82794189453125,260.17449951171875,262.1434020996094,260.8779296875,287.2001342773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011344122467562,4.827172688237624e-06,0.0011295850854367,-0.0555159375071525,0.0,0.0,0.0,-0.015510257333517,60.0,-20.456892013549805,-0.0,-8.774062365546342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,0.0001063304225681,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98065185546875,0.0,0.0,0.0001119710068451,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.005615234375,0.0,0.0,8.270144462585449e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0001119710650527,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,0.0005311422282829,288.7260131835937,294.1499938964844,260.8011474609375,260.1488342285156,262.12994384765625,260.8529663085937,287.192626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011329338885843,4.788503247254994e-06,0.0011281453771516,-0.0550649650394916,0.0,0.0,0.0,-0.0154245626181364,60.0,-20.44477844238281,-0.0,-8.75120917953609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,0.0001060502472682,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.0001116759667638,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99200439453125,0.0,0.0,8.24835296953097e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916076660156,0.0,0.0,0.0001116760249715,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,0.0005297427414916,288.7122497558594,294.1499938964844,260.7455139160156,260.0953063964844,262.1026611328125,260.8009948730469,287.1776123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001129948766902,4.710418579634279e-06,0.001125238253735,-0.0541542172431945,0.0,0.0,0.0,-0.0152515210211277,60.0,-20.42156410217285,-0.0,-8.70515179940412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,0.0001060502472682,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.0001116759667638,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99200439453125,0.0,0.0,8.24835296953097e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916076660156,0.0,0.0,0.0001116760249715,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,0.0005297427414916,288.7122497558594,294.1499938964844,260.7455139160156,260.0953063964844,262.1026611328125,260.8009948730469,287.1776123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001129948766902,4.710418579634279e-06,0.001125238253735,-0.0541542172431945,0.0,0.0,0.0,-0.0152515210211277,60.0,-20.42156410217285,-0.0,-8.70515179940412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947204589844,0.0,0.0,0.0001057675544871,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,0.0001113782855099,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,8.226365753216669e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001113783364417,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,0.0005283306236378,288.698486328125,294.1499938964844,260.6873779296875,260.0390625,262.07489013671875,260.7466125488281,287.16265869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011269367532804,4.631632236851146e-06,0.0011223050532862,-0.0532351583242416,0.0,0.0,0.0,-0.0150769259780645,60.0,-20.39956855773925,-0.0,-8.658804517835963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947204589844,0.0,0.0,0.0001057675544871,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,0.0001113782855099,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,8.226365753216669e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001113783364417,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,0.0005283306236378,288.698486328125,294.1499938964844,260.6873779296875,260.0390625,262.07489013671875,260.7466125488281,287.16265869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011269367532804,4.631632236851146e-06,0.0011223050532862,-0.0532351583242416,0.0,0.0,0.0,-0.0150769259780645,60.0,-20.39956855773925,-0.0,-8.658804517835963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,0.0001054834210663,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,0.000111079076305,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,8.204267214750871e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0001110791345126,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,0.0005269113462418,288.6847839355469,294.1499938964844,260.626953125,259.9804077148437,262.04656982421875,260.6898193359375,287.147705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011239093728363,4.552445716399234e-06,0.0011193569516763,-0.0523112937808036,0.0,0.0,0.0,-0.0149014424532651,60.0,-20.37889289855957,-0.0,-8.612345681058289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,0.0001054834210663,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,0.000111079076305,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,8.204267214750871e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0001110791345126,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,0.0005269113462418,288.6847839355469,294.1499938964844,260.626953125,259.9804077148437,262.04656982421875,260.6898193359375,287.147705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011239093728363,4.552445716399234e-06,0.0011193569516763,-0.0523112937808036,0.0,0.0,0.0,-0.0149014424532651,60.0,-20.37889289855957,-0.0,-8.612345681058289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,0.0001051988219842,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,0.0001107793868868,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,8.182131568901241e-05,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,0.0001107794378185,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,0.0005254896823316,288.67108154296875,294.1499938964844,260.5645751953125,259.919677734375,262.017578125,260.6307678222656,287.1327514648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011208769865334,4.473128683457617e-06,0.0011164039606228,-0.0513857826590538,0.0,0.0,0.0,-0.0147256702184677,60.0,-20.35954093933105,-0.0,-8.56593587172938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,0.0001051988219842,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,0.0001107793868868,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,8.182131568901241e-05,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,0.0001107794378185,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,0.0005254896823316,288.67108154296875,294.1499938964844,260.5645751953125,259.919677734375,262.017578125,260.6307678222656,287.1327514648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011208769865334,4.473128683457617e-06,0.0011164039606228,-0.0513857826590538,0.0,0.0,0.0,-0.0147256702184677,60.0,-20.35954093933105,-0.0,-8.56593587172938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,0.0001050565333571,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92120361328125,0.0,0.0,0.0001106295530917,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,8.171064837370068e-05,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,0.0001106296040234,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,0.0005247789667919,288.66424560546875,294.1499938964844,260.53277587890625,259.8886413574219,262.0028991699219,260.6005859375,287.12530517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011193610262125,4.433474259712966e-06,0.0011149275815114,-0.0509230196475982,0.0,0.0,0.0,-0.0146377934142947,60.0,-20.35026741027832,-0.0,-8.542779994513695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,0.0001049145575962,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,0.0001104800394386,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,8.160022116499022e-05,290.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,0.0001104800903704,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144897460937,0.0,0.0,0.0005240697646513,288.65740966796875,294.1499938964844,260.50054931640625,259.857177734375,261.988037109375,260.5699768066406,287.11785888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011178482091054,4.393905328470282e-06,0.0011134543456137,-0.0504612252116203,0.0,0.0,0.0,-0.0145501047372818,60.0,-20.34130477905273,-0.0,-8.519705119169887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,0.0001046318866428,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014892578125,0.0,0.0,0.0001101823727367,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,8.138036355376244e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,0.0001101824236684,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0005226577050052,288.6437683105469,294.1499938964844,260.43511962890625,259.79315185546875,261.95782470703125,260.507568359375,287.1029663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011148364283144,4.315126261644764e-06,0.0011105213779956,-0.0495417304337024,0.0,0.0,0.0,-0.0143755245953798,60.0,-20.324296951293945,-0.0,-8.4738580596877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,0.0001046318866428,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014892578125,0.0,0.0,0.0001101823727367,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,8.138036355376244e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,0.0001101824236684,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0005226577050052,288.6437683105469,294.1499938964844,260.43511962890625,259.79315185546875,261.95782470703125,260.507568359375,287.1029663085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011148364283144,4.315126261644764e-06,0.0011105213779956,-0.0495417304337024,0.0,0.0,0.0,-0.0143755245953798,60.0,-20.324296951293945,-0.0,-8.4738580596877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
