time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443940,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.00010435119475,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,0.0001098867869586,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,8.116204844554886e-05,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,0.0001098868451663,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882141113281,0.0,0.0,0.0005212555988691,288.6301574707031,294.1499938964844,260.3686218261719,259.7279663085937,261.9270324707031,260.44390869140625,287.08807373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011118457186967,4.236898803355871e-06,0.0011076087830588,-0.0486285537481308,0.0,0.0,0.0,-0.0142021672800183,60.0,-20.308324813842773,-0.0,-8.42845437887263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.00010435119475,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,0.0001098867869586,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,8.116204844554886e-05,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,0.0001098868451663,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882141113281,0.0,0.0,0.0005212555988691,288.6301574707031,294.1499938964844,260.3686218261719,259.7279663085937,261.9270324707031,260.44390869140625,287.08807373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011118457186967,4.236898803355871e-06,0.0011076087830588,-0.0486285537481308,0.0,0.0,0.0,-0.0142021672800183,60.0,-20.308324813842773,-0.0,-8.42845437887263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0001040737333823,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,0.0001095946136047,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,8.094624354271218e-05,290.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,0.0001095946645364,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751220703125,0.0,0.0,0.0005198696744628,288.6165771484375,294.1499938964844,260.3013000488281,259.661865234375,261.8955993652344,260.3792419433594,287.0732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011088894680142,4.159574018558487e-06,0.0011047299485653,-0.0477257929742336,0.0,0.0,0.0,-0.0140308085829019,60.0,-20.29341506958008,-0.0,-8.383693739233422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0001040737333823,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,0.0001095946136047,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,8.094624354271218e-05,290.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,0.0001095946645364,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751220703125,0.0,0.0,0.0005198696744628,288.6165771484375,294.1499938964844,260.3013000488281,259.661865234375,261.8955993652344,260.3792419433594,287.0732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011088894680142,4.159574018558487e-06,0.0011047299485653,-0.0477257929742336,0.0,0.0,0.0,-0.0140308085829019,60.0,-20.29341506958008,-0.0,-8.383693739233422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,0.0001038000409607,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621826171875,0.0,0.0,0.0001093064056476,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,8.073337812675163e-05,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,0.0001093064565793,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.0005185025511309,288.6029968261719,294.1499938964844,260.2334289550781,259.5951843261719,261.8635559082031,260.31378173828125,287.05841064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011059733806177,4.08329879064695e-06,0.0011018901132047,-0.0468351766467094,0.0,0.0,0.0,-0.0138617772608995,60.0,-20.279470443725582,-0.0,-8.33965785318469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,0.0001038000409607,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621826171875,0.0,0.0,0.0001093064056476,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,8.073337812675163e-05,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,0.0001093064565793,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.0005185025511309,288.6029968261719,294.1499938964844,260.2334289550781,259.5951843261719,261.8635559082031,260.31378173828125,287.05841064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011059733806177,4.08329879064695e-06,0.0011018901132047,-0.0468351766467094,0.0,0.0,0.0,-0.0138617772608995,60.0,-20.279470443725582,-0.0,-8.33965785318469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,0.0001036647881846,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,0.0001091639715014,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,8.062817505560815e-05,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,0.0001091640224331,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.000517826876603,288.5962219238281,294.1499938964844,260.19940185546875,259.5617370605469,261.8473205566406,260.28082275390625,287.0509948730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011045322753489,4.045603873237269e-06,0.0011004866100847,-0.0463950000703334,0.0,0.0,0.0,-0.0137782422825694,60.0,-20.272869110107425,-0.0,-8.317937982837975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,0.0001035308741847,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,0.0001090229561668,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,8.052401972236112e-05,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,0.0001090230070985,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489685058594,0.0,0.0,0.0005171579541638,288.5894470214844,294.1499938964844,260.16534423828125,259.5282287597656,261.8309020996094,260.2477722167969,287.0435791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011031053727492,4.008283667644719e-06,0.0010990971932187,-0.0459591671824455,0.0,0.0,0.0,-0.0136955380439758,60.0,-20.26648712158203,-0.0,-8.296462539192363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,0.0001032671498251,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,0.0001087452401407,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,8.031890320125967e-05,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85711669921875,0.0,0.0,0.0001087452910724,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359375,0.0,0.0,0.000515840598382,288.575927734375,294.1499938964844,260.0973205566406,259.4612731933594,261.797607421875,260.1815795898437,287.0287780761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011002954561263,3.9347864912997466e-06,0.0010963607346639,-0.0451007820665836,0.0,0.0,0.0,-0.0135326627641916,60.0,-20.25433349609375,-0.0,-8.254249195260854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,0.0001032671498251,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,0.0001087452401407,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,8.031890320125967e-05,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85711669921875,0.0,0.0,0.0001087452910724,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359375,0.0,0.0,0.000515840598382,288.575927734375,294.1499938964844,260.0973205566406,259.4612731933594,261.797607421875,260.1815795898437,287.0287780761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011002954561263,3.9347864912997466e-06,0.0010963607346639,-0.0451007820665836,0.0,0.0,0.0,-0.0135326627641916,60.0,-20.25433349609375,-0.0,-8.254249195260854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,0.0001030090788844,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,0.0001084734831238,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,8.01181813585572e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84381103515625,0.0,0.0,0.0001084735340555,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0005145515315234,288.5624389648437,294.1499938964844,260.0296325683594,259.3946228027344,261.76373291015625,260.1153869628906,287.0140075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010975458426401,3.862866378767649e-06,0.0010936829494312,-0.0442607216536998,0.0,0.0,0.0,-0.0133732818067073,60.0,-20.24292755126953,-0.0,-8.2130462430996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,0.0001030090788844,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,0.0001084734831238,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,8.01181813585572e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84381103515625,0.0,0.0,0.0001084735340555,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0005145515315234,288.5624389648437,294.1499938964844,260.0296325683594,259.3946228027344,261.76373291015625,260.1153869628906,287.0140075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010975458426401,3.862866378767649e-06,0.0010936829494312,-0.0442607216536998,0.0,0.0,0.0,-0.0133732818067073,60.0,-20.24292755126953,-0.0,-8.2130462430996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0001027575490297,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100280761719,0.0,0.0,0.0001082086164387,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8308410644531,0.0,0.0,7.992254541022703e-05,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305053710937,0.0,0.0,0.0001082086600945,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.0005132950609549,288.5489501953125,294.1499938964844,259.9625549316406,259.3285827636719,261.7293701171875,260.0494689941406,286.9992370605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010948658455163,3.792767984123202e-06,0.0010910730343312,-0.0434418506920337,0.0,0.0,0.0,-0.013217938132584,60.0,-20.23216438293457,-0.0,-8.172985843657443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0001027575490297,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100280761719,0.0,0.0,0.0001082086164387,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8308410644531,0.0,0.0,7.992254541022703e-05,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305053710937,0.0,0.0,0.0001082086600945,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.0005132950609549,288.5489501953125,294.1499938964844,259.9625549316406,259.3285827636719,261.7293701171875,260.0494689941406,286.9992370605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010948658455163,3.792767984123202e-06,0.0010910730343312,-0.0434418506920337,0.0,0.0,0.0,-0.013217938132584,60.0,-20.23216438293457,-0.0,-8.172985843657443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,0.0001025131277856,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0001079512221622,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,7.973243918968365e-05,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,0.0001079512730939,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969055175781,0.0,0.0,0.0005120741552673,288.5354919433594,294.1499938964844,259.8963928222656,259.263427734375,261.6944274902344,259.9841003417969,286.9844665527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010922615183517,3.724651151060243e-06,0.0010885369265452,-0.0426460430026054,0.0,0.0,0.0,-0.0130669856444001,60.0,-20.22200584411621,-0.0,-8.134151130434476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,0.0001025131277856,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0001079512221622,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,7.973243918968365e-05,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,0.0001079512730939,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969055175781,0.0,0.0,0.0005120741552673,288.5354919433594,294.1499938964844,259.8963928222656,259.263427734375,261.6944274902344,259.9841003417969,286.9844665527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010922615183517,3.724651151060243e-06,0.0010885369265452,-0.0426460430026054,0.0,0.0,0.0,-0.0130669856444001,60.0,-20.22200584411621,-0.0,-8.134151130434476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246459960937,0.0,0.0,0.0001023936201818,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7905578613281,0.0,0.0,0.0001078253771993,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109436035156,0.0,0.0,7.963948883116245e-05,290.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.0,0.000107825428131,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904052734375,0.0,0.0,0.0005114771774969,288.5287780761719,294.1499938964844,259.86376953125,259.2312927246094,261.6767578125,259.95172119140625,286.97711181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010909882839769,3.691346137202345e-06,0.0010872968705371,-0.0422569140791893,0.0,0.0,0.0,-0.0129931792616844,60.0,-20.21712684631348,-0.0,-8.115197402958074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,0.0001022760770865,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840576171875,0.0,0.0,0.0001077015986084,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043212890625,0.0,0.0,7.954806642374024e-05,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039855957031,0.0,0.0,0.0001077016422641,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.783935546875,0.0,0.0,0.0005108900368213,288.5220642089844,294.1499938964844,259.8314514160156,259.1994934082031,261.6589660644531,259.9195861816406,286.9697570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010897357715293,3.6585884117812384e-06,0.0010860771872103,-0.0418741628527641,0.0,0.0,0.0,-0.0129205854609608,60.0,-20.21234893798828,-0.0,-8.096576209482009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,0.000102047335531,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710876464844,0.0,0.0,0.0001074607280315,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79107666015625,0.0,0.0,7.937015470815822e-05,290.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.790771484375,0.0,0.0,0.0001074607716873,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,0.0005097474204376,288.5086364746094,294.1499938964844,259.7679748535156,259.1370544433594,261.623046875,259.85614013671875,286.9550170898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010872986167669,3.5948423828813247e-06,0.0010837038280442,-0.0411292724311351,0.0,0.0,0.0,-0.0127793187275528,60.0,-20.20306396484375,-0.0,-8.060401768261728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,0.000102047335531,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710876464844,0.0,0.0,0.0001074607280315,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79107666015625,0.0,0.0,7.937015470815822e-05,290.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.790771484375,0.0,0.0,0.0001074607716873,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,0.0005097474204376,288.5086364746094,294.1499938964844,259.7679748535156,259.1370544433594,261.623046875,259.85614013671875,286.9550170898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010872986167669,3.5948423828813247e-06,0.0010837038280442,-0.0411292724311351,0.0,0.0,0.0,-0.0127793187275528,60.0,-20.20306396484375,-0.0,-8.060401768261728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911071777344,0.0,0.0,0.000101826764876,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.0,0.0001072284576366,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778625488281,0.0,0.0,7.919860217953101e-05,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,0.0001072285012924,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580261230469,0.0,0.0,0.0005086456076242,288.4952392578125,294.1499938964844,259.7062683105469,259.076416015625,261.58673095703125,259.7939453125,286.9403076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010849485406652,3.5333732739673e-06,0.0010814151028171,-0.0404109321534633,0.0,0.0,0.0,-0.0126430978998541,60.0,-20.19405174255371,-0.0,-8.025595121807785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911071777344,0.0,0.0,0.000101826764876,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.0,0.0001072284576366,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778625488281,0.0,0.0,7.919860217953101e-05,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,0.0001072285012924,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580261230469,0.0,0.0,0.0005086456076242,288.4952392578125,294.1499938964844,259.7062683105469,259.076416015625,261.58673095703125,259.7939453125,286.9403076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010849485406652,3.5333732739673e-06,0.0010814151028171,-0.0404109321534633,0.0,0.0,0.0,-0.0126430978998541,60.0,-20.19405174255371,-0.0,-8.025595121807785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777404785156,0.0,0.0,0.0001016156966215,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,0.0001070061844075,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,7.903443474788219e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76434326171875,0.0,0.0,0.0001070062280632,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,0.000507591292262,288.4818725585937,294.1499938964844,259.6466369628906,259.01788330078125,261.5500183105469,259.7335510253906,286.9256286621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010826995130628,3.474551022009109e-06,0.0010792249813675,-0.0397234633564949,0.0,0.0,0.0,-0.0125127434730529,60.0,-20.185222625732425,-0.0,-7.992358064257132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777404785156,0.0,0.0,0.0001016156966215,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,0.0001070061844075,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,7.903443474788219e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76434326171875,0.0,0.0,0.0001070062280632,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,0.000507591292262,288.4818725585937,294.1499938964844,259.6466369628906,259.01788330078125,261.5500183105469,259.7335510253906,286.9256286621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010826995130628,3.474551022009109e-06,0.0010792249813675,-0.0397234633564949,0.0,0.0,0.0,-0.0125127434730529,60.0,-20.185222625732425,-0.0,-7.992358064257132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643737792969,0.0,0.0,0.0001014131121337,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,0.0001067928533302,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,7.887686660978943e-05,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75115966796875,0.0,0.0,0.000106792896986,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,0.0005065792938694,288.468505859375,294.1499938964844,259.58935546875,258.9617004394531,261.5129699707031,259.6748352050781,286.91094970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010805410565808,3.41809436577023e-06,0.0010771229863166,-0.0390635915100574,0.0,0.0,0.0,-0.0123876305297017,60.0,-20.176448822021484,-0.0,-7.960522907524138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643737792969,0.0,0.0,0.0001014131121337,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,0.0001067928533302,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,7.887686660978943e-05,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75115966796875,0.0,0.0,0.000106792896986,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,0.0005065792938694,288.468505859375,294.1499938964844,259.58935546875,258.9617004394531,261.5129699707031,259.6748352050781,286.91094970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010805410565808,3.41809436577023e-06,0.0010771229863166,-0.0390635915100574,0.0,0.0,0.0,-0.0123876305297017,60.0,-20.176448822021484,-0.0,-7.960522907524138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576904296875,0.0,0.0,0.0001013156652334,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.725830078125,0.0,0.0,0.0001066902405,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,7.88010802352801e-05,290.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445983886719,0.0,0.0,0.0001066902841557,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,0.0005060925614088,288.4618225097656,294.1499938964844,259.5616760253906,258.93463134765625,261.49432373046875,259.64630126953125,286.90362548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010795027483254,3.390937990843668e-06,0.0010761118028312,-0.0387461669743061,0.0,0.0,0.0,-0.0123274493962526,60.0,-20.17204093933105,-0.0,-7.94523202785058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75103759765625,0.0,0.0,0.0001012205902952,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193908691406,0.0,0.0,0.0001065901233232,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,7.872713467804715e-05,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380065917969,0.0,0.0,0.000106590166979,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192687988281,0.0,0.0,0.0005056176451034,288.45513916015625,294.1499938964844,259.5346984863281,258.9082336425781,261.47564697265625,259.6183166503906,286.89630126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010784898186102,3.364443273312645e-06,0.0010751254158094,-0.0384364649653434,0.0,0.0,0.0,-0.0122687350958585,60.0,-20.167604446411133,-0.0,-7.930328393968011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377014160156,0.0,0.0,0.0001010377964121,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,0.0001063976378645,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,7.8584962466266e-05,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.724853515625,0.0,0.0,0.0001063976815203,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70635986328125,0.0,0.0,0.0005047045997343,288.4418029785156,294.1499938964844,259.48297119140625,258.8577575683594,261.4380798339844,259.5639953613281,286.88165283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001076542190276,3.3135031571873697e-06,0.0010732286609709,-0.0378409847617149,0.0,0.0,0.0,-0.0121558476239442,60.0,-20.158580780029297,-0.0,-7.901711995828009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377014160156,0.0,0.0,0.0001010377964121,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,0.0001063976378645,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,7.8584962466266e-05,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.724853515625,0.0,0.0,0.0001063976815203,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70635986328125,0.0,0.0,0.0005047045997343,288.4418029785156,294.1499938964844,259.48297119140625,258.8577575683594,261.4380798339844,259.5639953613281,286.88165283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001076542190276,3.3135031571873697e-06,0.0010732286609709,-0.0378409847617149,0.0,0.0,0.0,-0.0121558476239442,60.0,-20.158580780029297,-0.0,-7.901711995828009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243957519531,0.0,0.0,0.0001008653780445,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935729980469,0.0,0.0,0.0001062160663423,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120056152344,0.0,0.0,7.845085929147899e-05,290.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.000106216109998,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,0.0005038433009758,288.4284973144531,294.1499938964844,259.4344482421875,258.810546875,261.400390625,259.5124816894531,286.86700439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010747050400823,3.265453642598004e-06,0.001071439590305,-0.0372792556881904,0.0,0.0,0.0,-0.0120493657886981,60.0,-20.149215698242188,-0.0,-7.87476750474525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243957519531,0.0,0.0,0.0001008653780445,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935729980469,0.0,0.0,0.0001062160663423,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120056152344,0.0,0.0,7.845085929147899e-05,290.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.000106216109998,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,0.0005038433009758,288.4284973144531,294.1499938964844,259.4344482421875,258.810546875,261.400390625,259.5124816894531,286.86700439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010747050400823,3.265453642598004e-06,0.001071439590305,-0.0372792556881904,0.0,0.0,0.0,-0.0120493657886981,60.0,-20.149215698242188,-0.0,-7.87476750474525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71112060546875,0.0,0.0,0.0001007032988127,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806945800781,0.0,0.0,0.0001060453869285,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,7.832479604985565e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986083984375,0.0,0.0,0.0001060454305843,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805725097656,0.0,0.0,0.0005030336906202,288.4151611328125,294.1499938964844,259.389404296875,258.76690673828125,261.3625793457031,259.4638671875,286.8523864746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010729781351983,3.2202849524765043e-06,0.0010697578545659,-0.0367511808872222,0.0,0.0,0.0,-0.0119492681697011,60.0,-20.13939094543457,-0.0,-7.849479999322284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71112060546875,0.0,0.0,0.0001007032988127,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806945800781,0.0,0.0,0.0001060453869285,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,7.832479604985565e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986083984375,0.0,0.0,0.0001060454305843,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805725097656,0.0,0.0,0.0005030336906202,288.4151611328125,294.1499938964844,259.389404296875,258.76690673828125,261.3625793457031,259.4638671875,286.8523864746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010729781351983,3.2202849524765043e-06,0.0010697578545659,-0.0367511808872222,0.0,0.0,0.0,-0.0119492681697011,60.0,-20.13939094543457,-0.0,-7.849479999322284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69781494140625,0.0,0.0,0.0001005519152386,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,0.0001058859779732,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6857604980469,0.0,0.0,7.820704922778532e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854858398437,0.0,0.0,0.000105886014353,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,0.0005022774566896,288.40185546875,294.1499938964844,259.3481750488281,258.7271423339844,261.32470703125,259.41845703125,286.8377685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010713652009144,3.178098040734767e-06,0.0010681870626285,-0.0362579338252544,0.0,0.0,0.0,-0.0118557782843709,60.0,-20.12893867492676,-0.0,-7.825898507007879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69781494140625,0.0,0.0,0.0001005519152386,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,0.0001058859779732,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6857604980469,0.0,0.0,7.820704922778532e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854858398437,0.0,0.0,0.000105886014353,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,0.0005022774566896,288.40185546875,294.1499938964844,259.3481750488281,258.7271423339844,261.32470703125,259.41845703125,286.8377685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010713652009144,3.178098040734767e-06,0.0010681870626285,-0.0362579338252544,0.0,0.0,0.0,-0.0118557782843709,60.0,-20.12893867492676,-0.0,-7.825898507007879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911926269531,0.0,0.0,0.0001004804071271,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,0.0001058106790878,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67919921875,0.0,0.0,7.81514318077825e-05,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789245605469,0.0,0.0,0.0001058107154676,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,0.0005019202944822,288.3952331542969,294.1499938964844,259.3290405273437,258.70880126953125,261.3058166503906,259.3970642089844,286.8304443359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001070603262633,3.1581707844452467e-06,0.0010674450313672,-0.0360249355435371,0.0,0.0,0.0,-0.0118116168305277,60.0,-20.12342071533203,-0.0,-7.81477211830861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,0.0001004111763904,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549377441406,0.0,0.0,0.0001057377739925,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67266845703125,0.0,0.0,7.809758972143754e-05,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67236328125,0.0,0.0,0.0001057378103723,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,0.0005015744827687,288.3885803222656,294.1499938964844,259.3110046386719,258.6915283203125,261.2868957519531,259.37646484375,286.8231506347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010698655387386,3.138877900710213e-06,0.0010667267488315,-0.0357993505895137,0.0,0.0,0.0,-0.0117688626050949,60.0,-20.117721557617188,-0.0,-7.804007395861845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712951660156,0.0,0.0,0.000100281307823,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,0.0001056010150932,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,7.799657760187984e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,0.000105601058749,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,0.0005009257583878,288.3752746582031,294.1499938964844,259.2781677246094,258.660400390625,261.24920654296875,259.3380432128906,286.8085632324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010684819426387,3.102687060163589e-06,0.0010653792414814,-0.0353761687874794,0.0,0.0,0.0,-0.0116886608302593,60.0,-20.105588912963867,-0.0,-7.783833666508144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
