time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712951660156,0.0,0.0,0.000100281307823,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,0.0001056010150932,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,7.799657760187984e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6592712402344,0.0,0.0,0.000105601058749,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,0.0005009257583878,288.3752746582031,294.1499938964844,259.2781677246094,258.660400390625,261.24920654296875,259.3380432128906,286.8085632324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010684819426387,3.102687060163589e-06,0.0010653792414814,-0.0353761687874794,0.0,0.0,0.0,-0.0116886608302593,60.0,-20.105588912963867,-0.0,-7.783833666508144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6580505371094,0.0,0.0,0.0001001620548777,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,0.0001054754393408,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,7.790383097017184e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64617919921875,0.0,0.0,0.0001054754757205,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,0.0005003300611861,288.36199951171875,294.1499938964844,259.25,258.6340026855469,261.211669921875,259.3036804199219,286.7939758300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001067211269401,3.069455033255508e-06,0.0010641418630257,-0.0349875688552856,0.0,0.0,0.0,-0.011615015566349,60.0,-20.09229278564453,-0.0,-7.76533326529716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6580505371094,0.0,0.0,0.0001001620548777,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,0.0001054754393408,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,7.790383097017184e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64617919921875,0.0,0.0,0.0001054754757205,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,0.0005003300611861,288.36199951171875,294.1499938964844,259.25,258.6340026855469,261.211669921875,259.3036804199219,286.7939758300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001067211269401,3.069455033255508e-06,0.0010641418630257,-0.0349875688552856,0.0,0.0,0.0,-0.011615015566349,60.0,-20.09229278564453,-0.0,-7.76533326529716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448059082031,0.0,0.0,0.0001000390329863,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163635253906,0.0,0.0,0.0001053458909154,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,7.780814485158771e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330871582031,0.0,0.0,0.0001053459272952,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162414550781,0.0,0.0,0.0004997155629098,288.3487243652344,294.1499938964844,259.2263488769531,258.6124267578125,261.1744384765625,259.2735290527344,286.7794189453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010659005492925,3.0351711757248268e-06,0.0010628653690218,-0.0345866493880748,0.0,0.0,0.0,-0.0115390392020344,60.0,-20.076580047607425,-0.0,-7.746269403696715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448059082031,0.0,0.0,0.0001000390329863,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163635253906,0.0,0.0,0.0001053458909154,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,7.780814485158771e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330871582031,0.0,0.0,0.0001053459272952,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162414550781,0.0,0.0,0.0004997155629098,288.3487243652344,294.1499938964844,259.2263488769531,258.6124267578125,261.1744384765625,259.2735290527344,286.7794189453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010659005492925,3.0351711757248268e-06,0.0010628653690218,-0.0345866493880748,0.0,0.0,0.0,-0.0115390392020344,60.0,-20.076580047607425,-0.0,-7.746269403696715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6315612792969,0.0,0.0,9.989694081014022e-05,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034851074219,0.0,0.0,0.0001051962608471,290.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,7.769762305542827e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199951171875,0.0,0.0,0.0001051962972269,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,0.0004990057786926,288.33544921875,294.1499938964844,259.20672607421875,258.5953063964844,261.1375732421875,259.2478332519531,286.76483154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010643866844475,2.995574050146388e-06,0.0010613910853862,-0.0341235809028148,0.0,0.0,0.0,-0.0114512890577316,60.0,-20.05498695373535,-0.0,-7.724280237653147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6315612792969,0.0,0.0,9.989694081014022e-05,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034851074219,0.0,0.0,0.0001051962608471,290.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,7.769762305542827e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199951171875,0.0,0.0,0.0001051962972269,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,0.0004990057786926,288.33544921875,294.1499938964844,259.20672607421875,258.5953063964844,261.1375732421875,259.2478332519531,286.76483154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010643866844475,2.995574050146388e-06,0.0010613910853862,-0.0341235809028148,0.0,0.0,0.0,-0.0114512890577316,60.0,-20.05498695373535,-0.0,-7.724280237653147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249389648437,0.0,0.0,9.981940820580348e-05,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970764160156,0.0,0.0,0.0001051146173267,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137390136719,0.0,0.0,7.763732719467953e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61346435546875,0.0,0.0,0.0001051146537065,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5969543457031,0.0,0.0,0.0004986184649169,288.3288269042969,294.1499938964844,259.1983642578125,258.5883178710937,261.1192626953125,259.2364196777344,286.757568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010635607177391,2.9739683213847456e-06,0.0010605867719277,-0.0338709019124507,0.0,0.0,0.0,-0.0114034097641706,60.0,-20.041967391967773,-0.0,-7.712295513329084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61834716796875,0.0,0.0,9.973778651328756e-05,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59063720703125,0.0,0.0,0.0001050286664394,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072082519531,0.0,0.0,7.757383718853816e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,0.0001050287028192,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59051513671875,0.0,0.0,0.0004982107784599,288.3221740722656,294.1499938964844,259.1908874511719,258.5823669433594,261.1011047363281,259.2259826660156,286.75030517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010626910952851,2.951222541014431e-06,0.0010597398504614,-0.0336048826575279,0.0,0.0,0.0,-0.0113530028611421,60.0,-20.02741432189941,-0.0,-7.69968835356849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051330566406,0.0,0.0,9.956308349501342e-05,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,0.0001048446938511,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941467285156,0.0,0.0,7.743795868009329e-05,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,0.0001048447302309,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57769775390625,0.0,0.0,0.0004973380709998,288.3089294433594,294.1499938964844,259.1785583496094,258.5732727050781,261.06512451171875,259.2077941894531,286.7357482910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010608297307044,2.9025370622548508e-06,0.0010579271474853,-0.033035472035408,0.0,0.0,0.0,-0.0112451119348406,60.0,-19.994070053100582,-0.0,-7.672738888686581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051330566406,0.0,0.0,9.956308349501342e-05,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,0.0001048446938511,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941467285156,0.0,0.0,7.743795868009329e-05,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,0.0001048447302309,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57769775390625,0.0,0.0,0.0004973380709998,288.3089294433594,294.1499938964844,259.1785583496094,258.5732727050781,261.06512451171875,259.2077941894531,286.7357482910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010608297307044,2.9025370622548508e-06,0.0010579271474853,-0.033035472035408,0.0,0.0,0.0,-0.0112451119348406,60.0,-19.994070053100582,-0.0,-7.672738888686581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,9.937401773640886e-05,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,0.0001046456018229,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,7.729091157671064e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0001046456382027,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,0.0004963936517015,288.2956848144531,294.1499938964844,259.16949462890625,258.5677490234375,261.0297241210937,259.1932678222656,286.7212219238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010588152799755,2.8498498068074696e-06,0.0010559654328972,-0.0324192158877849,0.0,0.0,0.0,-0.0111283520236611,60.0,-19.954998016357425,-0.0,-7.643626531717018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,9.937401773640886e-05,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,0.0001046456018229,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,7.729091157671064e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0001046456382027,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,0.0004963936517015,288.2956848144531,294.1499938964844,259.16949462890625,258.5677490234375,261.0297241210937,259.1932678222656,286.7212219238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010588152799755,2.8498498068074696e-06,0.0010559654328972,-0.0324192158877849,0.0,0.0,0.0,-0.0111283520236611,60.0,-19.954998016357425,-0.0,-7.643626531717018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,9.917276474880056e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,0.0001044336750055,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,7.71343766245991e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678100585937,0.0,0.0,0.0001044337113853,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520324707031,0.0,0.0,0.0004953884053975,288.282470703125,294.1499938964844,259.1634521484375,258.5655212402344,260.9949035644531,259.1819152832031,286.7066955566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010566710261628,2.793766270769993e-06,0.0010538772912696,-0.0317631997168064,0.0,0.0,0.0,-0.0110040670260787,60.0,-19.91121292114257,-0.0,-7.612698738057588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,9.917276474880056e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,0.0001044336750055,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,7.71343766245991e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678100585937,0.0,0.0,0.0001044337113853,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520324707031,0.0,0.0,0.0004953884053975,288.282470703125,294.1499938964844,259.1634521484375,258.5655212402344,260.9949035644531,259.1819152832031,286.7066955566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010566710261628,2.793766270769993e-06,0.0010538772912696,-0.0317631997168064,0.0,0.0,0.0,-0.0110040670260787,60.0,-19.91121292114257,-0.0,-7.612698738057588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56561279296875,0.0,0.0,9.896048140944912e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393371582031,0.0,0.0,0.0001042101284838,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550537109375,0.0,0.0,7.696927059441805e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,0.0001042101648636,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392150878906,0.0,0.0,0.000494327978231,288.2692565917969,294.1499938964844,259.16015625,258.5663146972656,260.96075439453125,259.1737365722656,286.69219970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010544093092903,2.7346079605194973e-06,0.0010516745969653,-0.0310711748898029,0.0,0.0,0.0,-0.0108729675412178,60.0,-19.86281013488769,-0.0,-7.580143090990532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56561279296875,0.0,0.0,9.896048140944912e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393371582031,0.0,0.0,0.0001042101284838,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550537109375,0.0,0.0,7.696927059441805e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,0.0001042101648636,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392150878906,0.0,0.0,0.000494327978231,288.2692565917969,294.1499938964844,259.16015625,258.5663146972656,260.96075439453125,259.1737365722656,286.69219970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010544093092903,2.7346079605194973e-06,0.0010516745969653,-0.0310711748898029,0.0,0.0,0.0,-0.0108729675412178,60.0,-19.86281013488769,-0.0,-7.580143090990532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590209960937,0.0,0.0,9.885108011076228e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329284667969,0.0,0.0,0.0001040949209709,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,7.688417827012017e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482788085937,0.0,0.0,0.0001040949500747,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328369140625,0.0,0.0,0.0004937814665026,288.2626647949219,294.1499938964844,259.1594543457031,258.5677185058594,260.94390869140625,259.1706237792969,286.6849365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010532436426728,2.704119879126665e-06,0.0010505395475775,-0.0307145118713378,0.0,0.0,0.0,-0.0108054028823971,60.0,-19.837221145629883,-0.0,-7.563392045994989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,9.8739517852664e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52655029296875,0.0,0.0,0.0001039774360833,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54205322265625,0.0,0.0,7.679740519961342e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54180908203125,0.0,0.0,0.0001039774724631,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,0.0004932241863571,288.2560729980469,294.1499938964844,259.1593322753906,258.5697631835937,260.9272766113281,259.1682434082031,286.6777038574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010520549258217,2.6730308491096366e-06,0.0010493819136172,-0.0303508061915636,0.0,0.0,0.0,-0.0107365073636174,60.0,-19.810693740844727,-0.0,-7.546330493823916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53936767578125,0.0,0.0,9.851132926996796e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,0.0001037371475831,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290832519531,0.0,0.0,7.661993004148826e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,0.0001037371839629,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.513671875,0.0,0.0,0.0004920843639411,288.242919921875,294.1499938964844,259.1607360839844,258.5756530761719,260.8945007324219,259.1651611328125,286.6632080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496237082406,2.609442617540481e-06,0.0010470143752172,-0.0296068619936704,0.0,0.0,0.0,-0.0105955898761749,60.0,-19.7553825378418,-0.0,-7.511492583489598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53936767578125,0.0,0.0,9.851132926996796e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,0.0001037371475831,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290832519531,0.0,0.0,7.661993004148826e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,0.0001037371839629,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.513671875,0.0,0.0,0.0004920843639411,288.242919921875,294.1499938964844,259.1607360839844,258.5756530761719,260.8945007324219,259.1651611328125,286.6632080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496237082406,2.609442617540481e-06,0.0010470143752172,-0.0296068619936704,0.0,0.0,0.0,-0.0105955898761749,60.0,-19.7553825378418,-0.0,-7.511492583489598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,9.827763278735802e-05,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010070800781,0.0,0.0,0.0001034910528687,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,7.643816206837073e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,0.0001034910892485,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009155273437,0.0,0.0,0.0004909170093014,288.2297668457031,294.1499938964844,259.1641540527344,258.58367919921875,260.86248779296875,259.1644287109375,286.6487731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010471338173374,2.5443168851779774e-06,0.0010445894440636,-0.0288448799401521,0.0,0.0,0.0,-0.0104512656107544,60.0,-19.697189331054688,-0.0,-7.475895813513489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,9.827763278735802e-05,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010070800781,0.0,0.0,0.0001034910528687,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,7.643816206837073e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,0.0001034910892485,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009155273437,0.0,0.0,0.0004909170093014,288.2297668457031,294.1499938964844,259.1641540527344,258.58367919921875,260.86248779296875,259.1644287109375,286.6487731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010471338173374,2.5443168851779774e-06,0.0010445894440636,-0.0288448799401521,0.0,0.0,0.0,-0.0104512656107544,60.0,-19.697189331054688,-0.0,-7.475895813513489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132141113281,0.0,0.0,9.804050205275416e-05,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48828125,0.0,0.0,0.0001032413420034,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.503173828125,0.0,0.0,7.625373109476641e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029296875,0.0,0.0,0.0001032413783832,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881591796875,0.0,0.0,0.0004897324834018,288.2166442871094,294.1499938964844,259.16925048828125,258.593505859375,260.8312072753906,259.1655578613281,286.6343078613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010446072556078,2.4782361833786126e-06,0.0010421290062367,-0.0280716717243194,0.0,0.0,0.0,-0.0103048244491219,60.0,-19.63697624206543,-0.0,-7.43986348084036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132141113281,0.0,0.0,9.804050205275416e-05,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48828125,0.0,0.0,0.0001032413420034,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.503173828125,0.0,0.0,7.625373109476641e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029296875,0.0,0.0,0.0001032413783832,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881591796875,0.0,0.0,0.0004897324834018,288.2166442871094,294.1499938964844,259.16925048828125,258.593505859375,260.8312072753906,259.1655578613281,286.6343078613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010446072556078,2.4782361833786126e-06,0.0010421290062367,-0.0280716717243194,0.0,0.0,0.0,-0.0103048244491219,60.0,-19.63697624206543,-0.0,-7.43986348084036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,9.7801472293213e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755554199219,0.0,0.0,0.0001029896375257,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902648925781,0.0,0.0,7.60678158258088e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,0.0001029896739055,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,0.0004885385278612,288.2035522460937,294.1499938964844,259.1758117675781,258.6048889160156,260.8007507324219,259.1685485839844,286.619873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010420604376122,2.411626610410167e-06,0.0010396488942205,-0.0272922273725271,0.0,0.0,0.0,-0.0101572116836905,60.0,-19.575010299682617,-0.0,-7.403630775115745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,9.7801472293213e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755554199219,0.0,0.0,0.0001029896375257,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902648925781,0.0,0.0,7.60678158258088e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,0.0001029896739055,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,0.0004885385278612,288.2035522460937,294.1499938964844,259.1758117675781,258.6048889160156,260.8007507324219,259.1685485839844,286.619873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010420604376122,2.411626610410167e-06,0.0010396488942205,-0.0272922273725271,0.0,0.0,0.0,-0.0101572116836905,60.0,-19.575010299682617,-0.0,-7.403630775115745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,9.768175368662924e-05,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,0.0001028635670081,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838256835937,0.0,0.0,7.597470539622009e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,0.0001028636033879,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691162109375,0.0,0.0,0.0004879404732491,288.1969909667969,294.1499938964844,259.1795654296875,258.6110534667969,260.7857971191406,259.17059326171875,286.6126708984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407848749309,2.3782649805070832e-06,0.0010384066263213,-0.0269018206745386,0.0,0.0,0.0,-0.0100832795724272,60.0,-19.54362297058105,-0.0,-7.385516198610277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,9.756228246260434e-05,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628601074219,0.0,0.0,0.0001027377511491,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,7.588177686557174e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771423339844,0.0,0.0,0.0001027377875288,291.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627685546875,0.0,0.0,0.0004873436701018,288.1904602050781,294.1499938964844,259.18359375,258.61749267578125,260.7710266113281,259.1730041503906,286.60546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010395118733868,2.34497019846458e-06,0.0010371669195592,-0.0265121851116418,0.0,0.0,0.0,-0.0100094955414533,60.0,-19.51202964782715,-0.0,-7.367460597151877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,9.732462785905228e-05,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501647949219,0.0,0.0,0.0001024875018629,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645080566406,0.0,0.0,7.569693843834102e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642639160156,0.0,0.0,0.0001024875309667,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500732421875,0.0,0.0,0.0004861565830651,288.1773986816406,294.1499938964844,259.1922912597656,258.63104248046875,260.7420654296875,259.1786499023437,286.591064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001036979840137,2.278745341754984e-06,0.0010347011266276,-0.0257371459156274,0.0,0.0,0.0,-0.0098627349361777,60.0,-19.4484977722168,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,9.732462785905228e-05,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501647949219,0.0,0.0,0.0001024875018629,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645080566406,0.0,0.0,7.569693843834102e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642639160156,0.0,0.0,0.0001024875309667,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500732421875,0.0,0.0,0.0004861565830651,288.1773986816406,294.1499938964844,259.1922912597656,258.63104248046875,260.7420654296875,259.1786499023437,286.591064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001036979840137,2.278745341754984e-06,0.0010347011266276,-0.0257371459156274,0.0,0.0,0.0,-0.0098627349361777,60.0,-19.4484977722168,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.461181640625,0.0,0.0,9.709001460578293e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0001022404321702,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45166015625,0.0,0.0,7.55144574213773e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,0.00010224046855,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374084472656,0.0,0.0,0.0004849846009165,288.16436767578125,294.1499938964844,259.2016906738281,258.645263671875,260.7138366699219,259.1853332519531,286.57672119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010344800539314,2.2133649508759845e-06,0.0010322666494175,-0.0249719452112913,0.0,0.0,0.0,-0.009717846289277,60.0,-19.384885787963867,-0.0,-7.296307558135595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.461181640625,0.0,0.0,9.709001460578293e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0001022404321702,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45166015625,0.0,0.0,7.55144574213773e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,0.00010224046855,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374084472656,0.0,0.0,0.0004849846009165,288.16436767578125,294.1499938964844,259.2016906738281,258.645263671875,260.7138366699219,259.1853332519531,286.57672119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010344800539314,2.2133649508759845e-06,0.0010322666494175,-0.0249719452112913,0.0,0.0,0.0,-0.009717846289277,60.0,-19.384885787963867,-0.0,-7.296307558135595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482116699219,0.0,0.0,9.686008706921712e-05,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,0.0001019983101286,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,7.53356289351359e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,0.0001019983465084,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,0.0004838360764551,288.1513366699219,294.1499938964844,259.2115478515625,258.65985107421875,260.6864013671875,259.1928405761719,286.5623474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320302098989,2.14929264075181e-06,0.0010298809502273,-0.0242220126092433,0.0,0.0,0.0,-0.0095758559182286,60.0,-19.32172584533692,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482116699219,0.0,0.0,9.686008706921712e-05,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,0.0001019983101286,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,7.53356289351359e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,0.0001019983465084,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,0.0004838360764551,288.1513366699219,294.1499938964844,259.2115478515625,258.65985107421875,260.6864013671875,259.1928405761719,286.5623474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320302098989,2.14929264075181e-06,0.0010298809502273,-0.0242220126092433,0.0,0.0,0.0,-0.0095758559182286,60.0,-19.32172584533692,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,9.663603123044596e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,0.0001017623726511,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,7.51613624743186e-05,290.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258117675781,0.0,0.0,0.0001017624017549,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,0.0004827168886549,288.1383361816406,294.1499938964844,259.2215270996094,258.6745300292969,260.65966796875,259.200927734375,286.54803466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296429973095,2.086856284222449e-06,0.0010275561362504,-0.0234911888837814,0.0,0.0,0.0,-0.0094374911859631,60.0,-19.25940322875977,-0.0,-7.228234721878837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,9.663603123044596e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,0.0001017623726511,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,7.51613624743186e-05,290.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258117675781,0.0,0.0,0.0001017624017549,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,0.0004827168886549,288.1383361816406,294.1499938964844,259.2215270996094,258.6745300292969,260.65966796875,259.200927734375,286.54803466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296429973095,2.086856284222449e-06,0.0010275561362504,-0.0234911888837814,0.0,0.0,0.0,-0.0094374911859631,60.0,-19.25940322875977,-0.0,-7.228234721878837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,9.652652806835248e-05,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,0.0001016470632748,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4196472167969,0.0,0.0,7.507619011448696e-05,290.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194030761719,0.0,0.0,0.0001016470923786,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40582275390625,0.0,0.0,0.0004821698821615,288.1318359375,294.1499938964844,259.2265319824219,258.6817932128906,260.6466064453125,259.20513916015625,286.5408935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010284761665388,2.0563413727359148e-06,0.0010264199227094,-0.0231339931488037,0.0,0.0,0.0,-0.0093698669224977,60.0,-19.228769302368164,-0.0,-7.211863106704186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
