time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448560,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223937988281,0.0,0.0,9.641913493396714e-05,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996276855469,0.0,0.0,0.0001015339730656,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,7.499266939703375e-05,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130249023437,0.0,0.0,0.0001015340021695,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995361328125,0.0,0.0,0.0004816334403585,288.1253662109375,294.1499938964844,259.2314453125,258.68896484375,260.6336975097656,259.2094421386719,286.53375244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273320367559,2.0264153590687783e-06,0.0010253055952489,-0.0227836836129426,0.0,0.0,0.0,-0.0093035474419593,60.0,-19.19853401184082,-0.0,-7.195824736072609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,9.62110425462015e-05,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38702392578125,0.0,0.0,0.0001013148357742,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,7.483081571990624e-05,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002380371094,0.0,0.0,0.000101314864878,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,0.0004805939679499,288.1123962402344,294.1499938964844,259.24102783203125,258.702880859375,260.6083984375,259.2180480957031,286.5194702148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010251147905364,1.968426204257412e-06,0.0010231463238596,-0.0221048519015312,0.0,0.0,0.0,-0.009175038896501,60.0,-19.13935852050781,-0.0,-7.16479817697291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,9.62110425462015e-05,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38702392578125,0.0,0.0,0.0001013148357742,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,7.483081571990624e-05,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002380371094,0.0,0.0,0.000101314864878,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,0.0004805939679499,288.1123962402344,294.1499938964844,259.24102783203125,258.702880859375,260.6083984375,259.2180480957031,286.5194702148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010251147905364,1.968426204257412e-06,0.0010231463238596,-0.0221048519015312,0.0,0.0,0.0,-0.009175038896501,60.0,-19.13935852050781,-0.0,-7.16479817697291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966369628906,0.0,0.0,9.60116376518272e-05,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,0.0001011048589134,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877258300781,0.0,0.0,7.467572140740231e-05,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38751220703125,0.0,0.0,0.0001011048880172,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0004795979184564,288.0994567871094,294.1499938964844,259.25,258.7159729003906,260.58380126953125,259.2266540527344,286.5052185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010229902109131,1.9128608528262703e-06,0.0010210773907601,-0.0214543621987104,0.0,0.0,0.0,-0.0090519003570079,60.0,-19.082368850708008,-0.0,-7.135130886126717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966369628906,0.0,0.0,9.60116376518272e-05,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,0.0001011048589134,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877258300781,0.0,0.0,7.467572140740231e-05,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38751220703125,0.0,0.0,0.0001011048880172,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0004795979184564,288.0994567871094,294.1499938964844,259.25,258.7159729003906,260.58380126953125,259.2266540527344,286.5052185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010229902109131,1.9128608528262703e-06,0.0010210773907601,-0.0214543621987104,0.0,0.0,0.0,-0.0090519003570079,60.0,-19.082368850708008,-0.0,-7.135130886126717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837890625,0.0,0.0,9.582356142345816e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36187744140625,0.0,0.0,0.0001009068073472,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749694824219,0.0,0.0,7.452944555552676e-05,290.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.000100906836451,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617858886719,0.0,0.0,0.0004786584468092,288.0865173339844,294.1499938964844,259.25811767578125,258.7279663085937,260.5599060058594,259.23492431640625,286.49102783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209862375631,1.8604514480102807e-06,0.001019125804305,-0.0208407919853925,0.0,0.0,0.0,-0.0089357560500502,60.0,-19.02811622619629,-0.0,-7.107205135525875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837890625,0.0,0.0,9.582356142345816e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36187744140625,0.0,0.0,0.0001009068073472,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749694824219,0.0,0.0,7.452944555552676e-05,290.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.000100906836451,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617858886719,0.0,0.0,0.0004786584468092,288.0865173339844,294.1499938964844,259.25811767578125,258.7279663085937,260.5599060058594,259.23492431640625,286.49102783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209862375631,1.8604514480102807e-06,0.001019125804305,-0.0208407919853925,0.0,0.0,0.0,-0.0089357560500502,60.0,-19.02811622619629,-0.0,-7.107205135525875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,9.56457297434099e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,0.0001007195387501,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,7.439112960128114e-05,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,0.0001007195678539,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,0.0004777701105922,288.0736083984375,294.1499938964844,259.2651062011719,258.7385559082031,260.5365600585937,259.2427978515625,286.4768371582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190914617851,1.810895582821104e-06,0.0010172806214541,-0.0202606096863746,0.0,0.0,0.0,-0.0088259354233741,60.0,-18.9764347076416,-0.0,-7.08084968437106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,9.56457297434099e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,0.0001007195387501,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,7.439112960128114e-05,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,0.0001007195678539,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,0.0004777701105922,288.0736083984375,294.1499938964844,259.2651062011719,258.7385559082031,260.5365600585937,259.2427978515625,286.4768371582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190914617851,1.810895582821104e-06,0.0010172806214541,-0.0202606096863746,0.0,0.0,0.0,-0.0088259354233741,60.0,-18.9764347076416,-0.0,-7.08084968437106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645324707031,0.0,0.0,9.556130680721252e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3430480957031,0.0,0.0,0.000100630633824,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,7.432546408381313e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556823730469,0.0,0.0,0.0001006306629278,291.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34295654296875,0.0,0.0,0.0004773484251927,288.0671691894531,294.1499938964844,259.2680969238281,258.74322509765625,260.52508544921875,259.2464599609375,286.4697570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181919205933,1.787370706551883e-06,0.0010164045961573,-0.019985182210803,0.0,0.0,0.0,-0.0087738018482923,60.0,-18.951847076416016,-0.0,-7.068355500905454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581237792969,0.0,0.0,9.54801944317296e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,0.0001005452213576,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,7.426238153129816e-05,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0001005452504614,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367004394531,0.0,0.0,0.0004769432707689,288.0606994628906,294.1499938964844,259.2707214355469,258.7474365234375,260.5137939453125,259.2499694824219,286.4626770019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010173277696594,1.7647685126576107e-06,0.0010155630297958,-0.0197205524891614,0.0,0.0,0.0,-0.0087237134575843,60.0,-18.9280948638916,-0.0,-7.05636225006856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.532705007586628e-05,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3242492675781,0.0,0.0,0.000100383957033,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,7.414326682919636e-05,290.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,0.0001003839788609,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241577148437,0.0,0.0,0.0004761782765854,288.0478210449219,294.1499938964844,259.27471923828125,258.7543334960937,260.4915466308594,259.2562255859375,286.44854736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010156959760934,1.722092974887346e-06,0.0010139739606529,-0.0192208904772996,0.0,0.0,0.0,-0.0086291404440999,60.0,-18.883298873901367,-0.0,-7.03374496424658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.532705007586628e-05,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3242492675781,0.0,0.0,0.000100383957033,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,7.414326682919636e-05,290.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,0.0001003839788609,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241577148437,0.0,0.0,0.0004761782765854,288.0478210449219,294.1499938964844,259.27471923828125,258.7543334960937,260.4915466308594,259.2562255859375,286.44854736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010156959760934,1.722092974887346e-06,0.0010139739606529,-0.0192208904772996,0.0,0.0,0.0,-0.0086291404440999,60.0,-18.883298873901367,-0.0,-7.03374496424658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,9.51866022660397e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31170654296875,0.0,0.0,0.0001002360586426,290.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241577148437,0.0,0.0,7.403402560157701e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001002360804704,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116149902344,0.0,0.0,0.0004754766996484,288.0349426269531,294.1499938964844,259.2768249511719,258.7589111328125,260.46978759765625,259.2614440917969,286.4344482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010141995735466,1.6829558262543287e-06,0.0010125165572389,-0.0187626462429761,0.0,0.0,0.0,-0.0085424082353711,60.0,-18.842191696166992,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,9.51866022660397e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31170654296875,0.0,0.0,0.0001002360586426,290.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241577148437,0.0,0.0,7.403402560157701e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001002360804704,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116149902344,0.0,0.0,0.0004754766996484,288.0349426269531,294.1499938964844,259.2768249511719,258.7589111328125,260.46978759765625,259.2614440917969,286.4344482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010141995735466,1.6829558262543287e-06,0.0010125165572389,-0.0187626462429761,0.0,0.0,0.0,-0.0085424082353711,60.0,-18.842191696166992,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197631835937,0.0,0.0,9.505915659246966e-05,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,0.0001001018536044,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,7.393490523099899e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.311279296875,0.0,0.0,0.0001001018754323,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.000474840082461,288.0220642089844,294.1499938964844,259.2767944335937,258.76092529296875,260.448486328125,259.2653503417969,286.42041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010128415888175,1.647442445573688e-06,0.0010111941955983,-0.0183468200266361,0.0,0.0,0.0,-0.0084637068212032,60.0,-18.805070877075195,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197631835937,0.0,0.0,9.505915659246966e-05,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,0.0001001018536044,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,7.393490523099899e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.311279296875,0.0,0.0,0.0001001018754323,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.000474840082461,288.0220642089844,294.1499938964844,259.2767944335937,258.76092529296875,260.448486328125,259.2653503417969,286.42041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010128415888175,1.647442445573688e-06,0.0010111941955983,-0.0183468200266361,0.0,0.0,0.0,-0.0084637068212032,60.0,-18.805070877075195,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069763183594,0.0,0.0,9.494476398685948e-05,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2866516113281,0.0,0.0,9.998138557421044e-05,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987976074219,0.0,0.0,7.384592754533514e-05,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,9.998141467804088e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,0.0004742686578538,288.0091857910156,294.1499938964844,259.2743530273437,258.7600402832031,260.4275207519531,259.2677917480469,286.4063720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011622720398,1.6155655657712489e-06,0.001010007224977,-0.0179735664278268,0.0,0.0,0.0,-0.008393065072596,60.0,-18.77212142944336,-0.0,-6.977445110578628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069763183594,0.0,0.0,9.494476398685948e-05,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2866516113281,0.0,0.0,9.998138557421044e-05,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987976074219,0.0,0.0,7.384592754533514e-05,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,9.998141467804088e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,0.0004742686578538,288.0091857910156,294.1499938964844,259.2743530273437,258.7600402832031,260.4275207519531,259.2677917480469,286.4063720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011622720398,1.6155655657712489e-06,0.001010007224977,-0.0179735664278268,0.0,0.0,0.0,-0.008393065072596,60.0,-18.77212142944336,-0.0,-6.977445110578628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30059814453125,0.0,0.0,9.489237709203736e-05,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803955078125,0.0,0.0,9.992622653953732e-05,290.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,7.380518945865333e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,9.992624836741017e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,0.0004740069853141,288.00274658203125,294.1499938964844,259.2721252441406,258.7584228515625,260.41717529296875,259.26837158203125,286.3993835449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110646253451,1.6009688579288197e-06,0.0010094636818394,-0.0178026463836431,0.0,0.0,0.0,-0.0083607165142893,60.0,-18.75727653503418,-0.0,-6.969747801122139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.294189453125,0.0,0.0,9.48432643781416e-05,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2741394042969,0.0,0.0,9.987450175685808e-05,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,7.376698340522125e-05,290.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,9.987453086068854e-05,291.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740783691406,0.0,0.0,0.0004737616400234,287.996337890625,294.1499938964844,259.26922607421875,258.7559814453125,260.4068908691406,259.2684936523437,286.3923645019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010105412220582,1.5872816447881632e-06,0.0010089540155604,-0.0176423750817775,0.0,0.0,0.0,-0.0083303842693567,60.0,-18.7435359954834,-0.0,-6.962534371268704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28143310546875,0.0,0.0,9.475438127992676e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616271972656,0.0,0.0,9.978090383810924e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,7.36978545319289e-05,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.978092566598208e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,0.0004733176319859,287.98345947265625,294.1499938964844,259.2611999511719,258.7484130859375,260.3865051269531,259.26739501953125,286.37841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095941834151,1.5625139440089697e-06,0.0010080316569656,-0.0173523537814617,0.0,0.0,0.0,-0.0082754967734217,60.0,-18.71917152404785,-0.0,-6.949490938268357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28143310546875,0.0,0.0,9.475438127992676e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616271972656,0.0,0.0,9.978090383810924e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,7.36978545319289e-05,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.978092566598208e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,0.0004733176319859,287.98345947265625,294.1499938964844,259.2611999511719,258.7484130859375,260.3865051269531,259.26739501953125,286.37841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095941834151,1.5625139440089697e-06,0.0010080316569656,-0.0173523537814617,0.0,0.0,0.0,-0.0082754967734217,60.0,-18.71917152404785,-0.0,-6.949490938268357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,9.467805648455396e-05,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.970053361030295e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26080322265625,0.0,0.0,7.363848999375477e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,9.97005554381758e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,0.0004729364009108,287.9706115722656,294.1499938964844,259.25,258.73712158203125,260.3663330078125,259.2640380859375,286.3644714355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010087810223922,1.5412464335895493e-06,0.0010072397999465,-0.0171033162623643,0.0,0.0,0.0,-0.0082283653318881,60.0,-18.699737548828125,-0.0,-6.93830060072287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,9.467805648455396e-05,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.970053361030295e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26080322265625,0.0,0.0,7.363848999375477e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,9.97005554381758e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,0.0004729364009108,287.9706115722656,294.1499938964844,259.25,258.73712158203125,260.3663330078125,259.2640380859375,286.3644714355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010087810223922,1.5412464335895493e-06,0.0010072397999465,-0.0171033162623643,0.0,0.0,0.0,-0.0082283653318881,60.0,-18.699737548828125,-0.0,-6.93830060072287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25592041015625,0.0,0.0,9.46145664784126e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,9.963368211174384e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,7.358911534538493e-05,290.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,9.963370393961668e-05,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0004726192855741,287.9577331542969,294.1499938964844,259.23663330078125,258.72320556640625,260.3463134765625,259.2584533691406,286.3505554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001008104532957,1.523556306892715e-06,0.0010065810056403,-0.0168961659073829,0.0,0.0,0.0,-0.0081891622394323,60.0,-18.684541702270508,-0.0,-6.928999596311769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25592041015625,0.0,0.0,9.46145664784126e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,9.963368211174384e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,7.358911534538493e-05,290.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,9.963370393961668e-05,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0004726192855741,287.9577331542969,294.1499938964844,259.23663330078125,258.72320556640625,260.3463134765625,259.2584533691406,286.3505554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001008104532957,1.523556306892715e-06,0.0010065810056403,-0.0168961659073829,0.0,0.0,0.0,-0.0081891622394323,60.0,-18.684541702270508,-0.0,-6.928999596311769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431335449219,0.0,0.0,9.456463158130646e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,9.958109149010852e-05,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,7.355027628364041e-05,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,9.958111331798136e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,0.0004723698366433,287.94488525390625,294.1499938964844,259.2223205566406,258.7080993652344,260.3263854980469,259.2510681152344,286.3367004394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010075725149363,1.50964149270294e-06,0.0010060628410428,-0.0167332235723733,0.0,0.0,0.0,-0.0081583252176642,60.0,-18.67289924621582,-0.0,-6.921687401018063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431335449219,0.0,0.0,9.456463158130646e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,9.958109149010852e-05,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,7.355027628364041e-05,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,9.958111331798136e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,0.0004723698366433,287.94488525390625,294.1499938964844,259.2223205566406,258.7080993652344,260.3263854980469,259.2510681152344,286.3367004394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010075725149363,1.50964149270294e-06,0.0010060628410428,-0.0167332235723733,0.0,0.0,0.0,-0.0081583252176642,60.0,-18.67289924621582,-0.0,-6.921687401018063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367553710937,0.0,0.0,9.454396786168218e-05,291.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.95593291008845e-05,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,7.353419641731307e-05,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.955935092875734e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,0.0004722666053567,287.9384460449219,294.1499938964844,259.21484375,258.7001647949219,260.31646728515625,259.24664306640625,286.32977294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010073522571474,1.503882913311827e-06,0.00100584840402,-0.0166657883673906,0.0,0.0,0.0,-0.0081455642357468,60.0,-18.66841125488281,-0.0,-6.918662620591931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,9.452610538573936e-05,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115478515625,0.0,0.0,9.954052075045185e-05,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,7.352030661422759e-05,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.954054257832468e-05,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,0.0004721773730125,287.9320068359375,294.1499938964844,259.2071533203125,258.69195556640625,260.3065795898437,259.2418518066406,286.3228454589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071619180962,1.4989057035563746e-06,0.0010056630708277,-0.016607504338026,0.0,0.0,0.0,-0.0081345336511731,60.0,-18.664644241333008,-0.0,-6.916049244409805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,9.4497503596358e-05,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990051269531,0.0,0.0,9.951039828592911e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,7.349805673584342e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.951042738975956e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,0.0004720345023088,287.91912841796875,294.1499938964844,259.19122314453125,258.6747741699219,260.2868347167969,259.2312316894531,286.3090209960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001006857259199,1.4909364836057648e-06,0.0010053663281723,-0.0165141839534044,0.0,0.0,0.0,-0.0081168729811906,60.0,-18.658979415893555,-0.0,-6.911864858238914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,9.4497503596358e-05,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990051269531,0.0,0.0,9.951039828592911e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,7.349805673584342e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.951042738975956e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,0.0004720345023088,287.91912841796875,294.1499938964844,259.19122314453125,258.6747741699219,260.2868347167969,259.2312316894531,286.3090209960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001006857259199,1.4909364836057648e-06,0.0010053663281723,-0.0165141839534044,0.0,0.0,0.0,-0.0081168729811906,60.0,-18.658979415893555,-0.0,-6.911864858238914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,9.447753836866468e-05,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864624023437,0.0,0.0,9.948938532033937e-05,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,7.348253711825237e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,9.94894071482122e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864013671875,0.0,0.0,0.0004719347925856,287.90625,294.1499938964844,259.174560546875,258.6566772460937,260.26715087890625,259.2192687988281,286.29522705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001006644568406,1.4853753782517742e-06,0.0010051592253148,-0.016449062153697,0.0,0.0,0.0,-0.0081045487895607,60.0,-18.65574073791504,-0.0,-6.908945948680413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,9.447753836866468e-05,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864624023437,0.0,0.0,9.948938532033937e-05,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,7.348253711825237e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,9.94894071482122e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864013671875,0.0,0.0,0.0004719347925856,287.90625,294.1499938964844,259.174560546875,258.6566772460937,260.26715087890625,259.2192687988281,286.29522705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001006644568406,1.4853753782517742e-06,0.0010051592253148,-0.016449062153697,0.0,0.0,0.0,-0.0081045487895607,60.0,-18.65574073791504,-0.0,-6.908945948680413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,9.446495823794976e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.947612852556632e-05,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18475341796875,0.0,0.0,7.347274367930368e-05,290.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845703125,0.0,0.0,9.947615035343917e-05,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.0004718719283118,287.89337158203125,294.1499938964844,259.15728759765625,258.63775634765625,260.2475280761719,259.2061767578125,286.2814636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010065104579553,1.4818688214290887e-06,0.0010050286073237,-0.016407998278737,0.0,0.0,0.0,-0.0080967778339982,60.0,-18.6545352935791,-0.0,-6.907105642994793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,9.446495823794976e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.947612852556632e-05,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18475341796875,0.0,0.0,7.347274367930368e-05,290.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845703125,0.0,0.0,9.947615035343917e-05,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.0004718719283118,287.89337158203125,294.1499938964844,259.15728759765625,258.63775634765625,260.2475280761719,259.2061767578125,286.2814636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010065104579553,1.4818688214290887e-06,0.0010050286073237,-0.016407998278737,0.0,0.0,0.0,-0.0080967778339982,60.0,-18.6545352935791,-0.0,-6.907105642994793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,9.44592320593074e-05,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,9.947010403266177e-05,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17205810546875,0.0,0.0,7.346829806920141e-05,290.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,9.94701258605346e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,0.0004718433483503,287.8804626464844,294.1499938964844,259.1394348144531,258.6180725097656,260.2279357910156,259.1919860839844,286.2677307128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010064495727419,1.4802757277720955e-06,0.0010049692355096,-0.0163893438875675,0.0,0.0,0.0,-0.0080932471901178,60.0,-18.6552677154541,-0.0,-6.906269334194803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
