time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450840,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,9.44592320593074e-05,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,9.947010403266177e-05,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17205810546875,0.0,0.0,7.346829806920141e-05,290.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,9.94701258605346e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,0.0004718433483503,287.8804626464844,294.1499938964844,259.1394348144531,258.6180725097656,260.2279357910156,259.1919860839844,286.2677307128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010064495727419,1.4802757277720955e-06,0.0010049692355096,-0.0163893438875675,0.0,0.0,0.0,-0.0080932471901178,60.0,-18.6552677154541,-0.0,-6.906269334194803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728515625,0.0,0.0,9.4458315288648e-05,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,9.946913633029908e-05,290.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,7.34675777493976e-05,290.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,9.946915815817192e-05,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,0.0004718387499451,287.8740234375,294.1499938964844,259.1303405761719,258.6080017089844,260.2181396484375,259.1845703125,286.2608642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010064396774396,1.4800190228925203e-06,0.0010049596894532,-0.0163863375782966,0.0,0.0,0.0,-0.0080926781520247,60.0,-18.65618896484375,-0.0,-6.906135041617746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,9.445908654015513e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,9.946995123755188e-05,290.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15936279296875,0.0,0.0,7.346818165387958e-05,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591796875,0.0,0.0,9.946997306542472e-05,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,0.0004718426207546,287.8675842285156,294.1499938964844,259.1211242675781,258.5977478027344,260.2083740234375,259.1769104003906,286.2540283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010064479429274,1.480234800510516e-06,0.0010049677221104,-0.0163888651877641,0.0,0.0,0.0,-0.008093156851828,60.0,-18.657533645629883,-0.0,-6.90624801791273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.446417243452744e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,9.947530634235592e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,7.347213249886408e-05,290.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,9.947532817022876e-05,291.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,0.0004718679992947,287.8546447753906,294.1499938964844,259.1023864746094,258.57684326171875,260.1888122558594,259.1610412597656,286.2403259277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010065021924674,1.4816528164374176e-06,0.0010050204582512,-0.0164054688066244,0.0,0.0,0.0,-0.0080962991341948,60.0,-18.661178588867188,-0.0,-6.906991956157071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.446417243452744e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,9.947530634235592e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,7.347213249886408e-05,290.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,9.947532817022876e-05,291.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,0.0004718679992947,287.8546447753906,294.1499938964844,259.1023864746094,258.57684326171875,260.1888122558594,259.1610412597656,286.2403259277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010065021924674,1.4816528164374176e-06,0.0010050204582512,-0.0164054688066244,0.0,0.0,0.0,-0.0080962991341948,60.0,-18.661178588867188,-0.0,-6.906991956157071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.447419870411976e-05,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,9.948586375685407e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,7.34799396013841e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,9.948588558472692e-05,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0004719181160908,287.8417358398437,294.1499938964844,259.0833435058594,258.5554504394531,260.1692810058594,259.1443786621094,286.2266540527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010066090617328,1.4844489442111808e-06,0.0010051246499642,-0.0164382141083478,0.0,0.0,0.0,-0.0081024952232837,60.0,-18.66619300842285,-0.0,-6.908459226906416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.447419870411976e-05,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,9.948586375685407e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,7.34799396013841e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,9.948588558472692e-05,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0004719181160908,287.8417358398437,294.1499938964844,259.0833435058594,258.5554504394531,260.1692810058594,259.1443786621094,286.2266540527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010066090617328,1.4844489442111808e-06,0.0010051246499642,-0.0164382141083478,0.0,0.0,0.0,-0.0081024952232837,60.0,-18.66619300842285,-0.0,-6.908459226906416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.448800847167148e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,9.950040112016724e-05,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,7.349067163886502e-05,290.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,9.950042294804008e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,0.0004719870630651,287.82879638671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1497497558594,259.12713623046875,286.2129821777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010067562106996,1.4882964478601934e-06,0.0010052678408101,-0.0164832696318626,0.0,0.0,0.0,-0.0081110224127769,60.0,-18.67215347290039,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,9.448800847167148e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,9.950040112016724e-05,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,7.349067163886502e-05,290.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,9.950042294804008e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,0.0004719870630651,287.82879638671875,294.1499938964844,259.06402587890625,258.5336303710937,260.1497497558594,259.12713623046875,286.2129821777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010067562106996,1.4882964478601934e-06,0.0010052678408101,-0.0164832696318626,0.0,0.0,0.0,-0.0081110224127769,60.0,-18.67215347290039,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,9.45057181525044e-05,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,9.951905667549e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084289550781,0.0,0.0,7.350445230258629e-05,290.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.951907850336283e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982971191406,0.0,0.0,0.0004720755678135,287.8158569335937,294.1499938964844,259.0445556640625,258.5115051269531,260.1302185058594,259.1092834472656,286.1993713378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010069449199363,1.4932334124750923e-06,0.0010054516606032,-0.0165410805493593,0.0,0.0,0.0,-0.0081219626590609,60.0,-18.679183959960938,-0.0,-6.913070649261499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,9.45057181525044e-05,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,9.951905667549e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084289550781,0.0,0.0,7.350445230258629e-05,290.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.951907850336283e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982971191406,0.0,0.0,0.0004720755678135,287.8158569335937,294.1499938964844,259.0445556640625,258.5115051269531,260.1302185058594,259.1092834472656,286.1993713378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010069449199363,1.4932334124750923e-06,0.0010054516606032,-0.0165410805493593,0.0,0.0,0.0,-0.0081219626590609,60.0,-18.679183959960938,-0.0,-6.913070649261499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,9.451564255869016e-05,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,9.952950495062396e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,7.351216481765732e-05,290.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,9.95295267784968e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,0.000472125102533,287.8093566894531,294.1499938964844,259.0347595214844,258.5003662109375,260.1204528808594,259.1001892089844,286.19256591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010070506250485,1.4959981626816443e-06,0.0010055545717477,-0.0165734570473432,0.0,0.0,0.0,-0.0081280898302793,60.0,-18.682971954345703,-0.0,-6.914522288070657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,9.452640370000154e-05,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,9.954084089258686e-05,290.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,7.352053944487125e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.95408627204597e-05,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,0.0004721788864117,287.8028869628906,294.1499938964844,259.02496337890625,258.4891662597656,260.11065673828125,259.09100341796875,286.18572998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071652941405,1.49899824464228e-06,0.0010056663304567,-0.0166085883975029,0.0,0.0,0.0,-0.0081347385421395,60.0,-18.68694877624512,-0.0,-6.916097561315837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,9.454980317968877e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.95654845610261e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,7.353874389082193e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.956550638889894e-05,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,0.0004722957964986,287.7899169921875,294.1499938964844,259.0053405761719,258.4666442871094,260.09112548828125,259.07232666015625,286.1721496582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074146557599,1.5055204585223692e-06,0.001005909172818,-0.0166849642992019,0.0,0.0,0.0,-0.0081491917371749,60.0,-18.69534683227539,-0.0,-6.919523087844939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,9.454980317968877e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.95654845610261e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,7.353874389082193e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.956550638889894e-05,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,0.0004722957964986,287.7899169921875,294.1499938964844,259.0053405761719,258.4666442871094,260.09112548828125,259.07232666015625,286.1721496582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074146557599,1.5055204585223692e-06,0.001005909172818,-0.0166849642992019,0.0,0.0,0.0,-0.0081491917371749,60.0,-18.69534683227539,-0.0,-6.919523087844939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.45751671679318e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.959218732547016e-05,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,7.355846173595637e-05,290.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,9.9592209153343e-05,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,0.0004724224563688,287.77691650390625,294.1499938964844,258.9858093261719,258.4440612792969,260.0715637207031,259.0533752441406,286.1585388183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010076849721372,1.5125878007893334e-06,0.0010061723878607,-0.0167677253484725,0.0,0.0,0.0,-0.0081648537889122,60.0,-18.70420455932617,-0.0,-6.923235673639283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.45751671679318e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.959218732547016e-05,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,7.355846173595637e-05,290.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,9.9592209153343e-05,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,0.0004724224563688,287.77691650390625,294.1499938964844,258.9858093261719,258.4440612792969,260.0715637207031,259.0533752441406,286.1585388183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010076849721372,1.5125878007893334e-06,0.0010061723878607,-0.0167677253484725,0.0,0.0,0.0,-0.0081648537889122,60.0,-18.70420455932617,-0.0,-6.923235673639283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.46020008996129e-05,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,9.962044714484364e-05,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,7.357933645835146e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.962046897271648e-05,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0004725565086118,287.7639465332031,294.1499938964844,258.96636962890625,258.4214782714844,260.052001953125,259.0341796875,286.1449890136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079708881676,1.5200665757220122e-06,0.0010064508533105,-0.0168553013354539,0.0,0.0,0.0,-0.0081814276054501,60.0,-18.713367462158203,-0.0,-6.927165685510772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.46020008996129e-05,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,9.962044714484364e-05,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,7.357933645835146e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.962046897271648e-05,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0004725565086118,287.7639465332031,294.1499938964844,258.96636962890625,258.4214782714844,260.052001953125,259.0341796875,286.1449890136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079708881676,1.5200665757220122e-06,0.0010064508533105,-0.0168553013354539,0.0,0.0,0.0,-0.0081814276054501,60.0,-18.713367462158203,-0.0,-6.927165685510772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.462951129535212e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.96494127321057e-05,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,7.360073504969478e-05,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,9.964943455997854e-05,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.0004726939368993,287.7509155273437,294.1499938964844,258.9471435546875,258.3990173339844,260.0324401855469,259.0149230957031,286.13140869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082640219479,1.5277333886842823e-06,0.0010067363036796,-0.0169450789690017,0.0,0.0,0.0,-0.0081984177231788,60.0,-18.72263526916504,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.462951129535212e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.96494127321057e-05,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,7.360073504969478e-05,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,9.964943455997854e-05,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.0004726939368993,287.7509155273437,294.1499938964844,258.9471435546875,258.3990173339844,260.0324401855469,259.0149230957031,286.13140869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082640219479,1.5277333886842823e-06,0.0010067363036796,-0.0169450789690017,0.0,0.0,0.0,-0.0081984177231788,60.0,-18.72263526916504,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444030761719,0.0,0.0,9.464339382248e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,9.96640374069102e-05,290.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,7.361153257079422e-05,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.966405923478304e-05,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,0.0004727632913272,287.7444152832031,294.1499938964844,258.9376220703125,258.3878479003906,260.0226745605469,259.0052490234375,286.1246337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001008411985822,1.5316029475798132e-06,0.001006880425848,-0.0169903915375471,0.0,0.0,0.0,-0.0082069933414459,60.0,-18.72727394104004,-0.0,-6.93322945721775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.46571381064132e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223388671875,0.0,0.0,9.96785020106472e-05,290.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,7.362222095252946e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,9.967852383852004e-05,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02227783203125,0.0,0.0,0.0004728319181594,287.7379150390625,294.1499938964844,258.9281921386719,258.3767395019531,260.0129089355469,258.99560546875,286.11785888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010085584362968,1.5354318065874395e-06,0.0010070229182019,-0.0170352272689342,0.0,0.0,0.0,-0.0082154786214232,60.0,-18.731863021850582,-0.0,-6.935243135330893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,9.468376083532348e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.970655082724988e-05,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,7.364292832789943e-05,290.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,9.970656537916513e-05,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,0.0004729649226646,287.724853515625,294.1499938964844,258.9095764160156,258.354736328125,259.99334716796875,258.9763488769531,286.10430908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010088421404361,1.5428532833539066e-06,0.001007299288176,-0.0171221327036619,0.0,0.0,0.0,-0.0082319248467683,60.0,-18.740753173828125,-0.0,-6.939146146578423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,9.468376083532348e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.970655082724988e-05,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,7.364292832789943e-05,290.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,9.970656537916513e-05,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,0.0004729649226646,287.724853515625,294.1499938964844,258.9095764160156,258.354736328125,259.99334716796875,258.9763488769531,286.10430908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010088421404361,1.5428532833539066e-06,0.001007299288176,-0.0171221327036619,0.0,0.0,0.0,-0.0082319248467683,60.0,-18.740753173828125,-0.0,-6.939146146578423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.470909571973608e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.973322448786348e-05,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060119628906,0.0,0.0,7.366263162111863e-05,290.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.973323903977872e-05,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,0.0004730914661195,287.7118225097656,294.1499938964844,258.89141845703125,258.3330993652344,259.97381591796875,258.9572448730469,286.0907897949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091121075674,1.5499122127948797e-06,0.0010075621539726,-0.0172047913074493,0.0,0.0,0.0,-0.0082475682720541,60.0,-18.749237060546875,-0.0,-6.942859442915505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.470909571973608e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.973322448786348e-05,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060119628906,0.0,0.0,7.366263162111863e-05,290.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.973323903977872e-05,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,0.0004730914661195,287.7118225097656,294.1499938964844,258.89141845703125,258.3330993652344,259.97381591796875,258.9572448730469,286.0907897949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091121075674,1.5499122127948797e-06,0.0010075621539726,-0.0172047913074493,0.0,0.0,0.0,-0.0082475682720541,60.0,-18.749237060546875,-0.0,-6.942859442915505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.473151294514536e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.97568349703215e-05,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,7.368007209151983e-05,290.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.975684952223672e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,0.0004732034576591,287.6987609863281,294.1499938964844,258.8737487792969,258.3118591308594,259.9543151855469,258.9384155273437,286.0772399902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010093509918078,1.5561611235170858e-06,0.001007794868201,-0.0172779653221368,0.0,0.0,0.0,-0.0082614161074161,60.0,-18.75690078735352,-0.0,-6.946147834696603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.473151294514536e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.97568349703215e-05,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,7.368007209151983e-05,290.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.975684952223672e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,0.0004732034576591,287.6987609863281,294.1499938964844,258.8737487792969,258.3118591308594,259.9543151855469,258.9384155273437,286.0772399902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010093509918078,1.5561611235170858e-06,0.001007794868201,-0.0172779653221368,0.0,0.0,0.0,-0.0082614161074161,60.0,-18.75690078735352,-0.0,-6.946147834696603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,9.47507214732468e-05,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.977705485653132e-05,290.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,7.369500235654414e-05,290.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.977707668440416e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0004732993838842,287.6856994628906,294.1499938964844,258.8566589355469,258.2911682128906,259.93487548828125,258.919921875,286.063720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095556499436,1.5615130450896686e-06,0.0010079941712319,-0.0173406340181827,0.0,0.0,0.0,-0.0082732774317264,60.0,-18.763648986816406,-0.0,-6.948964426101156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,9.47507214732468e-05,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.977705485653132e-05,290.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,7.369500235654414e-05,290.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.977707668440416e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0004732993838842,287.6856994628906,294.1499938964844,258.8566589355469,258.2911682128906,259.93487548828125,258.919921875,286.063720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095556499436,1.5615130450896686e-06,0.0010079941712319,-0.0173406340181827,0.0,0.0,0.0,-0.0082732774317264,60.0,-18.763648986816406,-0.0,-6.948964426101156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,9.475896513322368e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,9.978573507396504e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,7.370141975115985e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,9.978575690183789e-05,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,0.0004733405658043,287.6791687011719,294.1499938964844,258.8483581542969,258.2810363769531,259.9251403808594,258.9107971191406,286.0569763183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096435435116,1.5638107697668602e-06,0.0010080797364935,-0.0173675399273633,0.0,0.0,0.0,-0.0082783689722418,60.0,-18.766664505004883,-0.0,-6.95017376983742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.476551349507643e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.979263268178328e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,7.370651292148978e-05,290.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.979265450965612e-05,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,0.0004733733076136,287.6726379394531,294.1499938964844,258.8402404785156,258.2710876464844,259.9154663085937,258.90185546875,286.0502014160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010097132762894,1.565636694067507e-06,0.0010081477230414,-0.0173889230936765,0.0,0.0,0.0,-0.0082824155688285,60.0,-18.76921844482422,-0.0,-6.951135134158903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,9.477498679189011e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,9.980261529562996e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,7.371388346655294e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,9.980262984754518e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,0.0004734206304419,287.6595458984375,294.1499938964844,258.8245544433594,258.2516784667969,259.8961181640625,258.88427734375,286.0367126464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098143247887,1.5682779803682934e-06,0.0010082460939884,-0.0174198504537343,0.0,0.0,0.0,-0.00828826893121,60.0,-18.773361206054688,-0.0,-6.952525666292787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,9.477498679189011e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,9.980261529562996e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,7.371388346655294e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,9.980262984754518e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,0.0004734206304419,287.6595458984375,294.1499938964844,258.8245544433594,258.2516784667969,259.8961181640625,258.88427734375,286.0367126464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098143247887,1.5682779803682934e-06,0.0010082460939884,-0.0174198504537343,0.0,0.0,0.0,-0.00828826893121,60.0,-18.773361206054688,-0.0,-6.952525666292787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.477850107941777e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,9.980631148209795e-05,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,7.371661195065826e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,9.980632603401318e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,0.0004734381509479,287.6464538574219,294.1499938964844,258.8096618652344,258.2330322265625,259.8768310546875,258.8672790527344,286.023193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098518105223,1.5692564829805633e-06,0.0010082825319841,-0.0174313075840473,0.0,0.0,0.0,-0.0082904370501637,60.0,-18.775922775268555,-0.0,-6.953040809776212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.477850107941777e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,9.980631148209795e-05,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,7.371661195065826e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,9.980632603401318e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,0.0004734381509479,287.6464538574219,294.1499938964844,258.8096618652344,258.2330322265625,259.8768310546875,258.8672790527344,286.023193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098518105223,1.5692564829805633e-06,0.0010082825319841,-0.0174313075840473,0.0,0.0,0.0,-0.0082904370501637,60.0,-18.775922775268555,-0.0,-6.953040809776212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93438720703125,0.0,0.0,9.477488492848352e-05,291.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.980250615626574e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,7.371380343101919e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,9.980252070818096e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,0.000473420106573,287.6333312988281,294.1499938964844,258.795654296875,258.2152404785156,259.857666015625,258.8509521484375,286.0096740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098132770508,1.568250354466727e-06,0.0010082450462505,-0.0174195282161235,0.0,0.0,0.0,-0.0082882083952426,60.0,-18.776609420776367,-0.0,-6.952510744895335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
