time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453120,290.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93438720703125,0.0,0.0,9.477488492848352e-05,291.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.980250615626574e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,7.371380343101919e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,9.980252070818096e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,0.000473420106573,287.6333312988281,294.1499938964844,258.795654296875,258.2152404785156,259.857666015625,258.8509521484375,286.0096740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098132770508,1.568250354466727e-06,0.0010082450462505,-0.0174195282161235,0.0,0.0,0.0,-0.0082882083952426,60.0,-18.776609420776367,-0.0,-6.952510744895335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,9.476362902205436e-05,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.979064634535462e-05,290.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158020019531,0.0,0.0,7.370504317805171e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,9.979066817322746e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,0.0004733638779725,287.6202392578125,294.1499938964844,258.7826232910156,258.1983947753906,259.83856201171875,258.8353271484375,285.9961853027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096933692693,1.5651137346139876e-06,0.0010081282816827,-0.0173827987164258,0.0,0.0,0.0,-0.0082812570035457,60.0,-18.77530860900879,-0.0,-6.950859443577428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,9.476362902205436e-05,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.979064634535462e-05,290.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158020019531,0.0,0.0,7.370504317805171e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,9.979066817322746e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,0.0004733638779725,287.6202392578125,294.1499938964844,258.7826232910156,258.1983947753906,259.83856201171875,258.8353271484375,285.9961853027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096933692693,1.5651137346139876e-06,0.0010081282816827,-0.0173827987164258,0.0,0.0,0.0,-0.0082812570035457,60.0,-18.77530860900879,-0.0,-6.950859443577428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.475494152866304e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,9.97815004666336e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,7.369829108938575e-05,290.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.978151501854882e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,0.0004733204841613,287.6136779785156,294.1499938964844,258.7764892578125,258.1903686523437,259.8290710449219,258.82781982421875,285.98944091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096008190885,1.562693114465219e-06,0.0010080381762236,-0.0173544529825449,0.0,0.0,0.0,-0.0082758925855159,60.0,-18.773780822753903,-0.0,-6.94958544045221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.474389662500472e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,9.976987348636612e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,7.36896981834434e-05,290.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,9.976988803828136e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,0.0004732653032988,287.60711669921875,294.1499938964844,258.7705993652344,258.1825866699219,259.8196105957031,258.820556640625,285.9826965332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094832396134,1.559615952828608e-06,0.0010079236235469,-0.0173184219747781,0.0,0.0,0.0,-0.0082690734416246,60.0,-18.771625518798828,-0.0,-6.947966113557413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,9.47150037973188e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.97394454316236e-05,290.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,7.36672300263308e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.973945998353884e-05,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,0.0004731209774035,287.5940246582031,294.1499938964844,258.7597045898437,258.1678466796875,259.80078125,258.8066711425781,285.9691772460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091754375025,1.5515649920416763e-06,0.0010076238540932,-0.017224146053195,0.0,0.0,0.0,-0.0082512320950627,60.0,-18.76555061340332,-0.0,-6.943729147224077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,9.47150037973188e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.97394454316236e-05,290.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,7.36672300263308e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.973945998353884e-05,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,0.0004731209774035,287.5940246582031,294.1499938964844,258.7597045898437,258.1678466796875,259.80078125,258.8066711425781,285.9691772460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091754375025,1.5515649920416763e-06,0.0010076238540932,-0.017224146053195,0.0,0.0,0.0,-0.0082512320950627,60.0,-18.76555061340332,-0.0,-6.943729147224077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.050000000745058,9.46773507166654e-05,291.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.050000000745058,9.969979873858392e-05,290.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8770751953125,0.0,0.050000000745058,7.363794429693371e-05,290.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.050000000745058,9.969981329049916e-05,291.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.050000000745058,0.0004729329084511,287.5809020996094,291.1499938964844,258.75,258.1543273925781,259.7821350097656,258.7937927246094,285.9556884765625,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010087742703035,1.5410739706567256e-06,0.0010072332806885,-0.0171012971550226,0.0,0.0,0.0,-0.00822798255831,60.0,-18.756872177124023,-0.0,-6.938210361795427e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.050000000745058,9.46773507166654e-05,291.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.050000000745058,9.969979873858392e-05,290.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8770751953125,0.0,0.050000000745058,7.363794429693371e-05,290.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.050000000745058,9.969981329049916e-05,291.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.050000000745058,0.0004729329084511,287.5809020996094,291.1499938964844,258.75,258.1543273925781,259.7821350097656,258.7937927246094,285.9556884765625,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010087742703035,1.5410739706567256e-06,0.0010072332806885,-0.0171012971550226,0.0,0.0,0.0,-0.00822798255831,60.0,-18.756872177124023,-0.0,-6.938210361795427e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692138671875,0.635552704334259,0.050000000745058,0.040835190564394,291.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.635552704334259,0.050000000745058,0.0430014207959175,290.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.635552704334259,0.050000000745058,0.0317607037723064,290.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.635552704334259,0.050000000745058,0.0430014207959175,291.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.635552704334259,0.050000000745058,0.2039802223443985,286.337890625,291.1499938964844,258.7456359863281,258.1480407714844,279.67236328125,284.5444030761719,285.7624816894531,1.0,0.1097089126706123,0.2000000029802322,0.050000000745058,0.922058403491974,1.0,-0.4350582361221313,5.1252893172204494e-05,0.4350069761276245,-0.11976308375597,0.0,0.0,0.0,10.187582969665527,60.0,-540.7940673828125,-0.0,12.27645778656006,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59326171875,0.6326095461845398,0.050000000745058,0.045231208205223,290.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.6326095461845398,0.050000000745058,0.0476306416094303,290.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.6326095461845398,0.050000000745058,0.0351798273622989,290.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.6326095461845398,0.050000000745058,0.0476306416094303,291.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.6326095461845398,0.050000000745058,0.2259392440319061,285.5151672363281,291.1499938964844,258.7416381835937,258.1420593261719,282.3480834960937,290.924560546875,285.2331237792969,1.0,0.121091604232788,0.4000000059604645,0.050000000745058,0.8441168665885925,1.0,-0.4819457828998565,5.891416731174104e-05,0.4818868637084961,-0.1312250047922134,0.0,0.0,0.0,12.49956512451172,60.0,-877.0579833984375,-0.0,16.67900276184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,301.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383272258719615e-21,-7.542530093291143e-21,2.604203069367572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.0456753447651863,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.048098336905241,290.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.035525269806385,290.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.048098336905241,291.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.2281578034162521,284.7256774902344,291.1499938964844,258.7347412109375,258.1310729980469,282.4013061523437,291.2237854003906,284.5913391113281,1.0,0.1406088322401046,0.800000011920929,0.050000000745058,0.6882336735725403,1.0,-0.4866801798343658,6.749224849045277e-05,0.4866126775741577,-0.1321621984243393,0.0,0.0,1.0,19.99796867370605,60.0,-741.8356323242188,-3129.829345703125,23.19033432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180358886719,301.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,4241.4130859375,18000.0,0.0,0.0,5.261284968582913e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519165843725204,0.0519176125526428,-1.0287377563145128e-06,0.0,5.339535391613026e-08,0.0,0.0,0.5229117274284363,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.0456753447651863,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.048098336905241,290.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.035525269806385,290.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.048098336905241,291.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.5719177722930908,0.050000000745058,0.2281578034162521,284.7256774902344,291.1499938964844,258.7347412109375,258.1310729980469,282.4013061523437,291.2237854003906,284.5913391113281,1.0,0.1406088322401046,0.800000011920929,0.050000000745058,0.6882336735725403,1.0,-0.4866801798343658,6.749224849045277e-05,0.4866126775741577,-0.1321621984243393,0.0,0.0,1.0,19.99796867370605,60.0,-741.8356323242188,-3129.829345703125,23.19033432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180358886719,301.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,4241.4130859375,18000.0,0.0,0.0,5.261284968582913e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519165843725204,0.0519176125526428,-1.0287377563145128e-06,0.0,5.339535391613026e-08,0.0,0.0,0.5229117274284363,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.5500981211662292,0.050000000745058,0.0458118580281734,290.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.5500981211662292,0.050000000745058,0.0482420958578586,290.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.5500981211662292,0.050000000745058,0.0356314480304718,290.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.5500981211662292,0.050000000745058,0.0482420958578586,291.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.5500981211662292,0.050000000745058,0.2288397252559662,284.7626342773437,291.1499938964844,258.7317810058594,258.1260070800781,282.4072265625,291.21710205078125,285.236572265625,1.0,0.1490274965763092,1.0,0.050000000745058,0.6102921366691589,1.0,-0.4881346523761749,7.918709161458537e-05,0.4880554676055908,-0.132361501455307,0.0,0.0,1.0,23.64666557312012,60.0,2005.828857421875,-6785.23046875,26.34772300720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8504943847656,309.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,4373.04345703125,19080.0,0.0,0.0,0.012908118776977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403648853302002,0.6403683423995972,-3.4790907648130087e-06,0.0,1.3100099749863148e-05,0.0,0.0,29.851289749145508,0.0,0.0,0.0,0.3973399698734283,4.0,0.0,1.0
453960,290.447265625,297.1499938964844,293.1499938964844,0.0010439046891406,-93.2007064819336,287.3300170898437,0.5330760478973389,0.050000000745058,0.0459438040852546,290.9490051269531,297.1499938964844,293.1499938964844,0.0008431234164163,-79.2679672241211,287.0443420410156,0.5330760478973389,0.050000000745058,0.0483810380101203,290.4009704589844,297.1499938964844,293.1499938964844,0.000531792466063,-36.50564193725586,286.46063232421875,0.5330760478973389,0.050000000745058,0.0357340723276138,290.1939697265625,297.1499938964844,293.1499938964844,0.0006839326233603,-64.30132293701172,286.5960998535156,0.5330760478973389,0.050000000745058,0.0483810380101203,291.218017578125,297.1499938964844,293.1499938964844,0.0006541042821481,-291.7150573730469,286.7669677734375,0.5330760478973389,0.050000000745058,0.2294988185167312,286.0743103027344,291.1499938964844,258.7291259765625,258.1212463378906,282.4199523925781,291.2164611816406,286.8500366210937,1.0,0.1565987765789032,1.0,0.050000000745058,0.6876592636108398,1.0,-0.4895411431789398,6.90090746502392e-05,0.4894721508026123,-0.1325468271970749,0.0,0.0,1.0,27.176572799682617,60.0,3057.4697265625,-6958.6767578125,29.383649826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5609741210937,308.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,9855.5244140625,19080.0,0.0,0.0,0.0297307036817073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083022117614746,1.0083105564117432,-8.402561434195377e-06,0.0,3.017288508999627e-05,0.0,0.0,114.05118560791016,0.0,0.0,0.0,0.5677257776260376,4.0,0.0,1.0
454020,290.4901428222656,297.1499938964844,293.1499938964844,0.0019692936912178,-163.63510131835938,291.08612060546875,0.510010838508606,0.050000000745058,0.0461834818124771,290.9701232910156,297.1499938964844,293.1499938964844,0.0016362221213057,-143.17506408691406,290.6160583496094,0.510010838508606,0.050000000745058,0.0486334301531314,290.44110107421875,297.1499938964844,293.1499938964844,0.0015229595592245,-98.42865753173828,290.39764404296875,0.510010838508606,0.050000000745058,0.0359204858541488,290.23492431640625,297.1499938964844,293.1499938964844,0.0016928385011851,-148.1289520263672,290.6356506347656,0.510010838508606,0.050000000745058,0.0486334301531314,291.24810791015625,297.1499938964844,293.1499938964844,0.0013358579017221,-554.487548828125,290.19171142578125,0.510010838508606,0.050000000745058,0.2306960523128509,288.4354553222656,291.1499938964844,258.72479248046875,258.1125183105469,282.46954345703125,291.2423095703125,288.8464660644531,1.0,0.1694443523883819,1.0,0.050000000745058,0.8423935770988464,1.0,-0.492095023393631,6.0552276408998296e-05,0.4920344650745392,-0.1327682882547378,0.0,0.0,1.0,33.58984375,60.0,2699.776123046875,-6673.060546875,34.960147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59039306640625,307.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,16178.3466796875,19080.0,0.0,0.0,0.06399717181921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936887741088867,1.2937026023864746,-1.3821831089444458e-05,0.0,6.494898843811825e-05,0.0,0.0,240.73814392089844,0.0,0.0,0.0,0.7111313939094543,4.0,0.0,1.0
454080,290.4901428222656,297.1499938964844,293.1499938964844,0.0019692936912178,-163.63510131835938,291.08612060546875,0.510010838508606,0.050000000745058,0.0461834818124771,290.9701232910156,297.1499938964844,293.1499938964844,0.0016362221213057,-143.17506408691406,290.6160583496094,0.510010838508606,0.050000000745058,0.0486334301531314,290.44110107421875,297.1499938964844,293.1499938964844,0.0015229595592245,-98.42865753173828,290.39764404296875,0.510010838508606,0.050000000745058,0.0359204858541488,290.23492431640625,297.1499938964844,293.1499938964844,0.0016928385011851,-148.1289520263672,290.6356506347656,0.510010838508606,0.050000000745058,0.0486334301531314,291.24810791015625,297.1499938964844,293.1499938964844,0.0013358579017221,-554.487548828125,290.19171142578125,0.510010838508606,0.050000000745058,0.2306960523128509,288.4354553222656,291.1499938964844,258.72479248046875,258.1125183105469,282.46954345703125,291.2423095703125,288.8464660644531,1.0,0.1694443523883819,1.0,0.050000000745058,0.8423935770988464,1.0,-0.492095023393631,6.0552276408998296e-05,0.4920344650745392,-0.1327682882547378,0.0,0.0,1.0,33.58984375,60.0,2699.776123046875,-6673.060546875,34.960147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59039306640625,307.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,16178.3466796875,19080.0,0.0,0.0,0.06399717181921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936887741088867,1.2937026023864746,-1.3821831089444458e-05,0.0,6.494898843811825e-05,0.0,0.0,240.73814392089844,0.0,0.0,0.0,0.7111313939094543,4.0,0.0,1.0
454140,290.5484924316406,297.1499938964844,293.1499938964844,0.0027690813876688,-219.20578002929688,293.5674743652344,0.4957889914512634,0.050000000745058,0.0463876761496067,291.0042724609375,297.1499938964844,293.1499938964844,0.0023268207442015,-194.07823181152344,292.9633178710937,0.4957889914512634,0.050000000745058,0.048848457634449,290.49365234375,297.1499938964844,293.1499938964844,0.0023853718303143,-146.9464111328125,293.00933837890625,0.4957889914512634,0.050000000745058,0.0360793061554431,290.2869567871094,297.1499938964844,293.1499938964844,0.0026244730688631,-218.8369140625,293.3335266113281,0.4957889914512634,0.050000000745058,0.048848457634449,291.2919921875,297.1499938964844,293.1499938964844,0.0019207879668101,-760.0781860351562,292.4094543457031,0.4957889914512634,0.050000000745058,0.231716051697731,289.8643493652344,291.1499938964844,258.7215881347656,258.1047668457031,282.5362854003906,291.2848205566406,290.1690979003906,1.0,0.179621085524559,1.0,0.050000000745058,0.9971279501914978,1.0,-0.4942708909511566,5.852121103089303e-05,0.4942123591899872,-0.1327977627515792,0.0,0.0,1.0,39.05525970458984,60.0,2036.572509765625,-6408.9267578125,39.76592254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3804931640625,306.26495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.55078125,20160.0,0.0,0.0,0.0969962179660797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374083399772644,1.3740990161895752,-1.5593081116094254e-05,0.0,9.843883162830024e-05,0.0,0.0,288.4662780761719,0.0,0.0,0.0,0.7664891481399536,4.0,0.0,1.0
454200,290.5484924316406,297.1499938964844,293.1499938964844,0.0027690813876688,-219.20578002929688,293.5674743652344,0.4957889914512634,0.050000000745058,0.0463876761496067,291.0042724609375,297.1499938964844,293.1499938964844,0.0023268207442015,-194.07823181152344,292.9633178710937,0.4957889914512634,0.050000000745058,0.048848457634449,290.49365234375,297.1499938964844,293.1499938964844,0.0023853718303143,-146.9464111328125,293.00933837890625,0.4957889914512634,0.050000000745058,0.0360793061554431,290.2869567871094,297.1499938964844,293.1499938964844,0.0026244730688631,-218.8369140625,293.3335266113281,0.4957889914512634,0.050000000745058,0.048848457634449,291.2919921875,297.1499938964844,293.1499938964844,0.0019207879668101,-760.0781860351562,292.4094543457031,0.4957889914512634,0.050000000745058,0.231716051697731,289.8643493652344,291.1499938964844,258.7215881347656,258.1047668457031,282.5362854003906,291.2848205566406,290.1690979003906,1.0,0.179621085524559,1.0,0.050000000745058,0.9971279501914978,1.0,-0.4942708909511566,5.852121103089303e-05,0.4942123591899872,-0.1327977627515792,0.0,0.0,1.0,39.05525970458984,60.0,2036.572509765625,-6408.9267578125,39.76592254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3804931640625,306.26495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.55078125,20160.0,0.0,0.0,0.0969962179660797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374083399772644,1.3740990161895752,-1.5593081116094254e-05,0.0,9.843883162830024e-05,0.0,0.0,288.4662780761719,0.0,0.0,0.0,0.7664891481399536,4.0,0.0,1.0
454260,290.6089782714844,297.1499938964844,293.1499938964844,0.0034400792792439,-261.07965087890625,295.461181640625,0.4860707223415375,0.050000000745058,0.0465565249323844,291.0418395996094,297.1499938964844,293.1499938964844,0.0029037347994744,-232.6253662109375,294.7607116699219,0.4860707223415375,0.050000000745058,0.0490262620151042,290.548828125,297.1499938964844,293.1499938964844,0.0031052893027663,-183.61788940429688,295.0029602050781,0.4860707223415375,0.050000000745058,0.0362106300890445,290.3412475585937,297.1499938964844,293.1499938964844,0.0034094466827809,-272.5342102050781,295.39654541015625,0.4860707223415375,0.050000000745058,0.0490262620151042,291.33984375,297.1499938964844,293.1499938964844,0.0023986387532204,-912.2994995117188,294.0971374511719,0.4860707223415375,0.050000000745058,0.2325594872236251,290.9799499511719,291.1499938964844,258.7194519042969,258.0979309082031,282.6118469238281,291.3324279785156,291.2257080078125,1.0,0.1875948160886764,1.0,0.050000000745058,0.9961257576942444,1.0,-0.4960701465606689,5.8685734984464943e-05,0.4960114657878876,-0.1326451599597931,0.0,0.0,1.0,43.57641220092773,48.0,1535.4337158203125,-6290.62353515625,43.7756233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8302307128906,305.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,19753.5703125,20160.0,0.0,0.0,0.1268784552812576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295053482055664,1.4295222759246826,-1.6876307199709117e-05,0.0,0.0001287655031774,0.0,0.0,324.79815673828125,0.0,0.0,0.0,0.7810372114181519,4.0,0.0,1.0
454320,290.6089782714844,297.1499938964844,293.1499938964844,0.0034400792792439,-261.07965087890625,295.461181640625,0.4860707223415375,0.050000000745058,0.0465565249323844,291.0418395996094,297.1499938964844,293.1499938964844,0.0029037347994744,-232.6253662109375,294.7607116699219,0.4860707223415375,0.050000000745058,0.0490262620151042,290.548828125,297.1499938964844,293.1499938964844,0.0031052893027663,-183.61788940429688,295.0029602050781,0.4860707223415375,0.050000000745058,0.0362106300890445,290.3412475585937,297.1499938964844,293.1499938964844,0.0034094466827809,-272.5342102050781,295.39654541015625,0.4860707223415375,0.050000000745058,0.0490262620151042,291.33984375,297.1499938964844,293.1499938964844,0.0023986387532204,-912.2994995117188,294.0971374511719,0.4860707223415375,0.050000000745058,0.2325594872236251,290.9799499511719,291.1499938964844,258.7194519042969,258.0979309082031,282.6118469238281,291.3324279785156,291.2257080078125,1.0,0.1875948160886764,1.0,0.050000000745058,0.9961257576942444,1.0,-0.4960701465606689,5.8685734984464943e-05,0.4960114657878876,-0.1326451599597931,0.0,0.0,1.0,43.57641220092773,48.0,1535.4337158203125,-6290.62353515625,43.7756233215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8302307128906,305.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,19753.5703125,20160.0,0.0,0.0,0.1268784552812576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295053482055664,1.4295222759246826,-1.6876307199709117e-05,0.0,0.0001287655031774,0.0,0.0,324.79815673828125,0.0,0.0,0.0,0.7810372114181519,4.0,0.0,1.0
454380,290.6666564941406,297.1499938964844,293.1499938964844,0.004013177473098,-293.07916259765625,296.9648132324219,0.4837836027145386,0.050000000745058,0.0465986169874668,291.0787048339844,297.1499938964844,293.1499938964844,0.0033908132463693,-262.19293212890625,296.1923522949219,0.4837836027145386,0.050000000745058,0.0490705892443656,290.60235595703125,297.1499938964844,293.1499938964844,0.003716834122315,-211.76109313964844,296.5841369628906,0.4837836027145386,0.050000000745058,0.0362433679401874,290.39373779296875,297.1499938964844,293.1499938964844,0.0040857908315956,-313.93572998046875,297.03485107421875,0.4837836027145386,0.050000000745058,0.0490705892443656,291.3870544433594,297.1499938964844,293.1499938964844,0.0027913232333958,-1026.279541015625,295.4339904785156,0.4837836027145386,0.050000000745058,0.2327697426080703,291.8876342773437,291.1499938964844,258.7182922363281,258.0919494628906,282.6922302246094,291.37994384765625,292.0880126953125,1.0,0.1890495270490646,1.0,0.050000000745058,0.9951236248016356,1.0,-0.4965190291404724,5.869384767720476e-05,0.4964603185653686,-0.132058173418045,0.0,0.0,0.8397631645202637,44.70906066894531,36.0,1181.472412109375,-6237.923828125,44.78425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.822021484375,305.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,21663.916015625,20160.0,0.0,0.0,0.1524178683757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487918376922607,1.3488078117370603,-1.5946599887683988e-05,0.0,0.0001546847634017,0.0,0.0,284.1045837402344,0.0,0.0,0.0,0.7401001453399658,4.0,0.0,1.0
454440,290.6666564941406,297.1499938964844,293.1499938964844,0.004013177473098,-293.07916259765625,296.9648132324219,0.4837836027145386,0.050000000745058,0.0465986169874668,291.0787048339844,297.1499938964844,293.1499938964844,0.0033908132463693,-262.19293212890625,296.1923522949219,0.4837836027145386,0.050000000745058,0.0490705892443656,290.60235595703125,297.1499938964844,293.1499938964844,0.003716834122315,-211.76109313964844,296.5841369628906,0.4837836027145386,0.050000000745058,0.0362433679401874,290.39373779296875,297.1499938964844,293.1499938964844,0.0040857908315956,-313.93572998046875,297.03485107421875,0.4837836027145386,0.050000000745058,0.0490705892443656,291.3870544433594,297.1499938964844,293.1499938964844,0.0027913232333958,-1026.279541015625,295.4339904785156,0.4837836027145386,0.050000000745058,0.2327697426080703,291.8876342773437,291.1499938964844,258.7182922363281,258.0919494628906,282.6922302246094,291.37994384765625,292.0880126953125,1.0,0.1890495270490646,1.0,0.050000000745058,0.9951236248016356,1.0,-0.4965190291404724,5.869384767720476e-05,0.4964603185653686,-0.132058173418045,0.0,0.0,0.8397631645202637,44.70906066894531,36.0,1181.472412109375,-6237.923828125,44.78425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.822021484375,305.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,21663.916015625,20160.0,0.0,0.0,0.1524178683757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487918376922607,1.3488078117370603,-1.5946599887683988e-05,0.0,0.0001546847634017,0.0,0.0,284.1045837402344,0.0,0.0,0.0,0.7401001453399658,4.0,0.0,1.0
454500,290.69384765625,297.1499938964844,293.1499938964844,0.004272864665836,-306.4922790527344,297.605224609375,0.4850012958049774,0.050000000745058,0.0465761385858058,291.09625244140625,297.1499938964844,293.1499938964844,0.0036092214286327,-274.6263427734375,296.80279541015625,0.4850012958049774,0.050000000745058,0.0490469187498092,290.6274719238281,297.1499938964844,293.1499938964844,0.0039937836118042,-223.616943359375,297.2578125,0.4850012958049774,0.050000000745058,0.0362258851528167,290.41876220703125,297.1499938964844,293.1499938964844,0.0043949168175458,-331.3658752441406,297.73272705078125,0.4850012958049774,0.050000000745058,0.0490469187498092,291.40966796875,297.1499938964844,293.1499938964844,0.0029635420069098,-1073.350830078125,296.0010986328125,0.4850012958049774,0.050000000745058,0.2326574623584747,292.2757263183594,291.1499938964844,258.7180480957031,258.0892028808594,282.7334899902344,291.4027709960937,292.4548645019531,1.0,0.187861680984497,1.0,0.050000000745058,0.9946225881576538,1.0,-0.4962795972824096,5.8631379943108186e-05,0.496220976114273,-0.1316166222095489,0.0,0.0,0.7256655693054199,44.1118392944336,36.0,1034.0855712890625,-6186.01220703125,44.25176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9894104003906,305.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,23552.375,19080.0,0.0,0.0,0.163250058889389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1879736185073853,1.1879874467849731,-1.3896350537834223e-05,0.0,0.0001656780514167,0.0,0.0,210.54624938964844,0.0,0.0,0.0,0.6489636301994324,4.0,0.0,1.0
454560,290.7197570800781,297.1499938964844,293.1499938964844,0.0045212926343083,-318.9045104980469,298.1820983886719,0.4875126779079437,0.050000000745058,0.046530295163393,291.1130065917969,297.1499938964844,293.1499938964844,0.0038163296412676,-286.1301574707031,297.35211181640625,0.4875126779079437,0.050000000745058,0.0489986427128315,290.6512145996094,297.1499938964844,293.1499938964844,0.0042583565227687,-234.56773376464844,297.8650207519531,0.4875126779079437,0.050000000745058,0.0361902303993701,290.44256591796875,297.1499938964844,293.1499938964844,0.004692590329796,-347.4879150390625,298.3625793457031,0.4875126779079437,0.050000000745058,0.0489986427128315,291.4313049316406,297.1499938964844,293.1499938964844,0.0031244119163602,-1116.4390869140625,296.5085144042969,0.4875126779079437,0.050000000745058,0.2324284613132476,292.61822509765625,291.1499938964844,258.7179870605469,258.086669921875,282.7752685546875,291.4247436523437,292.77117919921875,1.0,0.1855867207050323,1.0,0.050000000745058,0.9941226840019226,1.0,-0.4957912266254425,5.853297625435516e-05,0.495732694864273,-0.1310929358005523,0.0,0.0,0.5932515263557434,42.89003372192383,25.0,871.4876708984375,-6027.6103515625,43.16415023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2632751464844,305.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,24605.369140625,19080.0,0.0,0.0,0.1725765764713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952211141586304,0.8952315449714661,-1.0431113878439646e-05,0.0,0.0001751432864693,0.0,0.0,110.70818328857422,0.0,0.0,0.0,0.5340486764907837,4.0,0.0,1.0
454620,290.7665710449219,297.1499938964844,293.1499938964844,0.0050335833802819,-345.6798400878906,299.1412048339844,0.4956913590431213,0.050000000745058,0.0463892482221126,291.1436462402344,297.1499938964844,293.1499938964844,0.0042346166446805,-310.6899719238281,298.25030517578125,0.4956913590431213,0.050000000745058,0.0488501116633415,290.6942138671875,297.1499938964844,293.1499938964844,0.0047968737781047,-257.4889831542969,298.87384033203125,0.4956913590431213,0.050000000745058,0.036080528050661,290.4856872558594,297.1499938964844,293.1499938964844,0.0053073838353157,-381.3715515136719,299.4194030761719,0.4956913590431213,0.050000000745058,0.0488501116633415,291.4710998535156,297.1499938964844,293.1499938964844,0.0034423077013343,-1207.6915283203125,297.317138671875,0.4956913590431213,0.050000000745058,0.2317239046096801,293.0826416015625,291.1499938964844,258.718505859375,258.08203125,282.8598022460937,291.4652709960937,293.132568359375,1.0,0.1786305904388427,1.0,0.050000000745058,0.9931228160858154,1.0,-0.4942884147167206,5.8259538491256535e-05,0.4942301511764526,-0.1298618167638778,0.0,0.0,0.3002975285053253,39.12701416015625,25.0,322.2227478027344,-5050.44287109375,39.82764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14752197265625,304.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,22977.560546875,19080.0,0.0,0.0,0.1856678873300552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226394355297088,0.3226453363895416,-5.8722512221720535e-06,0.0,0.0001884293014882,0.0,0.0,18.3936824798584,0.0,0.0,0.0,0.3370380699634552,4.0,0.0,1.0
454680,290.7665710449219,297.1499938964844,293.1499938964844,0.0050335833802819,-345.6798400878906,299.1412048339844,0.4956913590431213,0.050000000745058,0.0463892482221126,291.1436462402344,297.1499938964844,293.1499938964844,0.0042346166446805,-310.6899719238281,298.25030517578125,0.4956913590431213,0.050000000745058,0.0488501116633415,290.6942138671875,297.1499938964844,293.1499938964844,0.0047968737781047,-257.4889831542969,298.87384033203125,0.4956913590431213,0.050000000745058,0.036080528050661,290.4856872558594,297.1499938964844,293.1499938964844,0.0053073838353157,-381.3715515136719,299.4194030761719,0.4956913590431213,0.050000000745058,0.0488501116633415,291.4710998535156,297.1499938964844,293.1499938964844,0.0034423077013343,-1207.6915283203125,297.317138671875,0.4956913590431213,0.050000000745058,0.2317239046096801,293.0826416015625,291.1499938964844,258.718505859375,258.08203125,282.8598022460937,291.4652709960937,293.132568359375,1.0,0.1786305904388427,1.0,0.050000000745058,0.9931228160858154,1.0,-0.4942884147167206,5.8259538491256535e-05,0.4942301511764526,-0.1298618167638778,0.0,0.0,0.3002975285053253,39.12701416015625,25.0,322.2227478027344,-5050.44287109375,39.82764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14752197265625,304.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,22977.560546875,19080.0,0.0,0.0,0.1856678873300552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226394355297088,0.3226453363895416,-5.8722512221720535e-06,0.0,0.0001884293014882,0.0,0.0,18.3936824798584,0.0,0.0,0.0,0.3370380699634552,4.0,0.0,1.0
454740,290.805419921875,297.1499938964844,293.1499938964844,0.005731105338782,-389.669921875,299.7953796386719,0.5030683875083923,0.050000000745058,0.0462765395641326,291.169189453125,297.1499938964844,293.1499938964844,0.004784517455846,-350.4954833984375,298.8016052246094,0.5030683875083923,0.050000000745058,0.0487314239144325,290.7301940917969,297.1499938964844,293.1499938964844,0.0055062021128833,-292.9862670898437,299.55975341796875,0.5030683875083923,0.050000000745058,0.0359928645193576,290.5219421386719,297.1499938964844,293.1499938964844,0.006135041359812,-433.9743957519531,300.1778259277344,0.5030683875083923,0.050000000745058,0.0487314239144325,291.50457763671875,297.1499938964844,293.1499938964844,0.0038517315406352,-1357.2200927734375,297.7359924316406,0.5030683875083923,0.050000000745058,0.231160894036293,292.9681396484375,291.1499938964844,258.7196960449219,258.0779724121094,282.9437866210937,291.4998474121094,292.8389892578125,1.0,0.1732521802186966,1.0,0.050000000745058,0.992123007774353,1.0,-0.4930873513221741,5.802384839626029e-05,0.4930293262004852,-0.1286610066890716,0.0,0.0,0.0573515333235263,36.122215270996094,25.0,-581.1051025390625,-3557.986328125,37.177391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.464599609375,302.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,20114.951171875,18000.0,0.0,0.0,0.1899923384189605,0.0,0.0,0.0,0.0,1.0,0.0001486944238422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085181608796119,0.1085963398218154,-7.818248559487984e-05,0.0,0.0001928180718095,0.0,0.0,4.677731037139893,0.0,0.0,0.0,0.2687885761260986,4.0,0.0,1.0
454800,290.805419921875,297.1499938964844,293.1499938964844,0.005731105338782,-389.669921875,299.7953796386719,0.5030683875083923,0.050000000745058,0.0462765395641326,291.169189453125,297.1499938964844,293.1499938964844,0.004784517455846,-350.4954833984375,298.8016052246094,0.5030683875083923,0.050000000745058,0.0487314239144325,290.7301940917969,297.1499938964844,293.1499938964844,0.0055062021128833,-292.9862670898437,299.55975341796875,0.5030683875083923,0.050000000745058,0.0359928645193576,290.5219421386719,297.1499938964844,293.1499938964844,0.006135041359812,-433.9743957519531,300.1778259277344,0.5030683875083923,0.050000000745058,0.0487314239144325,291.50457763671875,297.1499938964844,293.1499938964844,0.0038517315406352,-1357.2200927734375,297.7359924316406,0.5030683875083923,0.050000000745058,0.231160894036293,292.9681396484375,291.1499938964844,258.7196960449219,258.0779724121094,282.9437866210937,291.4998474121094,292.8389892578125,1.0,0.1732521802186966,1.0,0.050000000745058,0.992123007774353,1.0,-0.4930873513221741,5.802384839626029e-05,0.4930293262004852,-0.1286610066890716,0.0,0.0,0.0573515333235263,36.122215270996094,25.0,-581.1051025390625,-3557.986328125,37.177391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.464599609375,302.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,20114.951171875,18000.0,0.0,0.0,0.1899923384189605,0.0,0.0,0.0,0.0,1.0,0.0001486944238422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085181608796119,0.1085963398218154,-7.818248559487984e-05,0.0,0.0001928180718095,0.0,0.0,4.677731037139893,0.0,0.0,0.0,0.2687885761260986,4.0,0.0,1.0
454860,290.8358764648437,297.1499938964844,293.1499938964844,0.0067012421786785,-453.8214111328125,300.2686767578125,0.5093848705291748,0.050000000745058,0.0461913682520389,291.1888732910156,297.1499938964844,293.1499938964844,0.005522612016648,-408.621337890625,299.1188049316406,0.5093848705291748,0.050000000745058,0.0486417338252067,290.7586364746094,297.1499938964844,293.1499938964844,0.0064746723510324,-343.719970703125,300.0527648925781,0.5093848705291748,0.050000000745058,0.0359266214072704,290.5510559082031,297.1499938964844,293.1499938964844,0.0072945146821439,-508.9596252441406,300.7752990722656,0.5093848705291748,0.050000000745058,0.0486417338252067,291.53057861328125,297.1499938964844,293.1499938964844,0.0043906145729124,-1578.6956787109375,297.8635559082031,0.5093848705291748,0.050000000745058,0.2307354509830474,292.3074645996094,291.1499938964844,258.72149658203125,258.0743713378906,283.025634765625,291.5269470214844,292.0951538085937,1.0,0.168956309556961,1.0,0.050000000745058,0.9911231398582458,1.0,-0.492179811000824,5.7825262047117576e-05,0.4921219646930694,-0.1274953335523605,0.0,0.0,0.0,33.85416793823242,25.0,-1404.2860107421875,-447.74310302734375,35.18511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1235656738281,297.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18362.798828125,18000.0,0.0,0.0,0.1848705857992172,0.0,0.0,0.0,0.0,1.0,0.0083496011793613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037496157456189,0.058698009699583,-0.0549483932554721,0.0,0.0001876201422419,0.0,0.0,2.222499132156372,0.0,0.0,0.0,0.2634763419628143,4.0,0.0,1.0
454920,290.8358764648437,297.1499938964844,293.1499938964844,0.0067012421786785,-453.8214111328125,300.2686767578125,0.5093848705291748,0.050000000745058,0.0461913682520389,291.1888732910156,297.1499938964844,293.1499938964844,0.005522612016648,-408.621337890625,299.1188049316406,0.5093848705291748,0.050000000745058,0.0486417338252067,290.7586364746094,297.1499938964844,293.1499938964844,0.0064746723510324,-343.719970703125,300.0527648925781,0.5093848705291748,0.050000000745058,0.0359266214072704,290.5510559082031,297.1499938964844,293.1499938964844,0.0072945146821439,-508.9596252441406,300.7752990722656,0.5093848705291748,0.050000000745058,0.0486417338252067,291.53057861328125,297.1499938964844,293.1499938964844,0.0043906145729124,-1578.6956787109375,297.8635559082031,0.5093848705291748,0.050000000745058,0.2307354509830474,292.3074645996094,291.1499938964844,258.72149658203125,258.0743713378906,283.025634765625,291.5269470214844,292.0951538085937,1.0,0.168956309556961,1.0,0.050000000745058,0.9911231398582458,1.0,-0.492179811000824,5.7825262047117576e-05,0.4921219646930694,-0.1274953335523605,0.0,0.0,0.0,33.85416793823242,25.0,-1404.2860107421875,-447.74310302734375,35.18511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1235656738281,297.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18362.798828125,18000.0,0.0,0.0,0.1848705857992172,0.0,0.0,0.0,0.0,1.0,0.0083496011793613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037496157456189,0.058698009699583,-0.0549483932554721,0.0,0.0001876201422419,0.0,0.0,2.222499132156372,0.0,0.0,0.0,0.2634763419628143,4.0,0.0,1.0
454980,290.8583679199219,297.1499938964844,293.1499938964844,0.0083623342216014,-567.2901611328125,300.5390625,0.5148876309394836,0.050000000745058,0.0461247973144054,291.20233154296875,297.1499938964844,293.1499938964844,0.0067057101987302,-511.1053771972656,299.1162109375,0.5148876309394836,0.050000000745058,0.0485716313123703,290.7797241210937,297.1499938964844,293.1499938964844,0.0081015322357416,-432.1326599121094,300.328125,0.5148876309394836,0.050000000745058,0.0358748435974121,290.5697326660156,297.1499938964844,293.1499938964844,0.0093583781272172,-640.5187377929688,301.23828125,0.5148876309394836,0.050000000745058,0.0485716313123703,291.5484619140625,297.1499938964844,293.1499938964844,0.0052117803134024,-1970.91455078125,297.542236328125,0.5148876309394836,0.050000000745058,0.2304029166698455,290.6185607910156,291.1499938964844,258.72381591796875,258.0711364746094,283.10400390625,291.5462341308594,290.2577819824219,1.0,0.1655183881521225,1.0,0.050000000745058,0.9901232719421388,1.0,-0.491470456123352,5.765170863014646e-05,0.4914128184318542,-0.1263531893491745,0.0,0.0,0.1127344220876693,32.0837516784668,25.0,-1501.6524658203125,-3739.656982421875,33.63479995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2190246582031,300.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.947265625,18000.0,0.0,0.0,0.1568912118673324,0.0,0.0,0.0,0.0,1.0,0.006391339469701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791013315320015,0.1232942789793014,-0.0441929511725902,0.0,0.0001592246408108,0.0,0.0,4.678621768951416,0.0,0.0,0.0,0.2700574994087219,4.0,0.0,1.0
