time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455040,290.8583679199219,297.1499938964844,293.1499938964844,0.0083623342216014,-567.2901611328125,300.5390625,0.5148876309394836,0.050000000745058,0.0461247973144054,291.20233154296875,297.1499938964844,293.1499938964844,0.0067057101987302,-511.1053771972656,299.1162109375,0.5148876309394836,0.050000000745058,0.0485716313123703,290.7797241210937,297.1499938964844,293.1499938964844,0.0081015322357416,-432.1326599121094,300.328125,0.5148876309394836,0.050000000745058,0.0358748435974121,290.5697326660156,297.1499938964844,293.1499938964844,0.0093583781272172,-640.5187377929688,301.23828125,0.5148876309394836,0.050000000745058,0.0485716313123703,291.5484619140625,297.1499938964844,293.1499938964844,0.0052117803134024,-1970.91455078125,297.542236328125,0.5148876309394836,0.050000000745058,0.2304029166698455,290.6185607910156,291.1499938964844,258.72381591796875,258.0711364746094,283.10400390625,291.5462341308594,290.2577819824219,1.0,0.1655183881521225,1.0,0.050000000745058,0.9901232719421388,1.0,-0.491470456123352,5.765170863014646e-05,0.4914128184318542,-0.1263531893491745,0.0,0.0,0.1127344220876693,32.0837516784668,25.0,-1501.6524658203125,-3739.656982421875,33.63479995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2190246582031,300.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.947265625,18000.0,0.0,0.0,0.1568912118673324,0.0,0.0,0.0,0.0,1.0,0.006391339469701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791013315320015,0.1232942789793014,-0.0441929511725902,0.0,0.0001592246408108,0.0,0.0,4.678621768951416,0.0,0.0,0.0,0.2700574994087219,4.0,0.0,1.0
455100,290.86785888671875,297.1499938964844,293.1499938964844,0.0089182537049055,-590.4215087890625,300.8854064941406,0.517352283000946,0.050000000745058,0.0460970215499401,291.2076721191406,297.1499938964844,293.1499938964844,0.0071016489528119,-533.1734008789062,299.38409423828125,0.517352283000946,0.050000000745058,0.048542384058237,290.7885131835937,297.1499938964844,293.1499938964844,0.0086625078693032,-450.9718017578125,300.688232421875,0.517352283000946,0.050000000745058,0.035853236913681,290.5743713378906,297.1499938964844,293.1499938964844,0.0101016703993082,-668.5977172851562,301.6654052734375,0.517352283000946,0.050000000745058,0.048542384058237,291.55535888671875,297.1499938964844,293.1499938964844,0.0054913931526243,-2060.735595703125,297.7135314941406,0.517352283000946,0.050000000745058,0.2302641719579696,290.3824462890625,291.1499938964844,258.7251281738281,258.06964111328125,283.141845703125,291.5531616210937,290.5513610839844,1.0,0.1640623956918716,1.0,0.050000000745058,0.9896233677864076,1.0,-0.4911745190620422,5.7572517107473686e-05,0.4911169409751892,-0.1257910281419754,0.0,0.0,0.1940616220235824,31.345956802368164,25.0,-150.86676025390625,-4536.08642578125,32.98997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2861022949219,305.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.740234375,18000.0,0.0,0.0,0.1428182274103164,0.0,0.0,0.0,0.0,1.0,0.0022612090688198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250470727682113,0.1345439553260803,-0.0094968872144818,0.0,0.0001449423434678,0.0,0.0,5.222317218780518,0.0,0.0,0.0,0.2738108336925506,4.0,0.0,1.0
455160,290.8781433105469,297.1499938964844,293.1499938964844,0.009231237694621,-593.828369140625,301.3654479980469,0.5196360349655151,0.050000000745058,0.0460723116993904,291.2138977050781,297.1499938964844,293.1499938964844,0.0073157618753612,-536.6253051757812,299.8551330566406,0.5196360349655151,0.050000000745058,0.0485163629055023,290.7978515625,297.1499938964844,293.1499938964844,0.0089932270348072,-454.638427734375,301.1911926269531,0.5196360349655151,0.050000000745058,0.0358340181410312,290.5780029296875,297.1499938964844,293.1499938964844,0.0105735165998339,-674.9762573242188,302.19561767578125,0.5196360349655151,0.050000000745058,0.0485163629055023,291.5632629394531,297.1499938964844,293.1499938964844,0.0056301401928067,-2073.347900390625,298.1639099121094,0.5196360349655151,0.050000000745058,0.2301407307386398,290.7671203613281,291.1499938964844,258.7265625,258.0682373046875,283.1805114746094,291.560791015625,290.9595031738281,1.0,0.1627561450004577,1.0,0.050000000745058,0.9891234636306764,1.0,-0.4909112155437469,5.7497691159369424e-05,0.4908536970615387,-0.1252354979515075,0.0,0.0,0.1817155629396438,30.69012260437012,25.0,418.5072021484375,-4783.27392578125,32.417388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71453857421875,307.4872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17912.947265625,18000.0,0.0,0.0,0.133785679936409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392662078142166,0.139270469546318,-4.255651674611727e-06,0.0,0.0001357754663331,0.0,0.0,5.471601963043213,0.0,0.0,0.0,0.2754111886024475,4.0,0.0,1.0
455220,290.8998413085937,297.1499938964844,293.1499938964844,0.0100595196709036,-613.4840698242188,302.2076721191406,0.5236945152282715,0.050000000745058,0.0460306331515312,291.2279052734375,297.1499938964844,293.1499938964844,0.007855606265366,-554.6512451171875,300.6591186523437,0.5236945152282715,0.050000000745058,0.0484724752604961,290.8175048828125,297.1499938964844,293.1499938964844,0.0098524531349539,-471.6435852050781,302.0743408203125,0.5236945152282715,0.050000000745058,0.0358016043901443,290.5834655761719,297.1499938964844,293.1499938964844,0.0118535328656435,-702.8551635742188,303.1551513671875,0.5236945152282715,0.050000000745058,0.0484724752604961,291.5805053710937,297.1499938964844,293.1499938964844,0.0059623904526233,-2138.49609375,298.9029235839844,0.5236945152282715,0.050000000745058,0.2299325466156005,291.2805480957031,291.1499938964844,258.7296447753906,258.0655212402344,283.2593078613281,291.5778503417969,291.3372497558594,1.0,0.1605296730995178,1.0,0.050000000745058,0.9881235957145692,1.0,-0.4904671609401703,5.735963713959791e-05,0.490409791469574,-0.1241476535797119,0.0,0.0,0.1237465217709541,29.58555793762207,25.0,433.171875,-4466.78466796875,31.45431137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1560974121094,307.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.708984375,18000.0,0.0,0.0,0.1181474030017852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144687011837959,0.1144729480147361,-4.250899110047612e-06,0.0,0.0001199045946123,0.0,0.0,4.467775821685791,0.0,0.0,0.0,0.2722737193107605,4.0,0.0,1.0
455280,290.8998413085937,297.1499938964844,293.1499938964844,0.0100595196709036,-613.4840698242188,302.2076721191406,0.5236945152282715,0.050000000745058,0.0460306331515312,291.2279052734375,297.1499938964844,293.1499938964844,0.007855606265366,-554.6512451171875,300.6591186523437,0.5236945152282715,0.050000000745058,0.0484724752604961,290.8175048828125,297.1499938964844,293.1499938964844,0.0098524531349539,-471.6435852050781,302.0743408203125,0.5236945152282715,0.050000000745058,0.0358016043901443,290.5834655761719,297.1499938964844,293.1499938964844,0.0118535328656435,-702.8551635742188,303.1551513671875,0.5236945152282715,0.050000000745058,0.0484724752604961,291.5805053710937,297.1499938964844,293.1499938964844,0.0059623904526233,-2138.49609375,298.9029235839844,0.5236945152282715,0.050000000745058,0.2299325466156005,291.2805480957031,291.1499938964844,258.7296447753906,258.0655212402344,283.2593078613281,291.5778503417969,291.3372497558594,1.0,0.1605296730995178,1.0,0.050000000745058,0.9881235957145692,1.0,-0.4904671609401703,5.735963713959791e-05,0.490409791469574,-0.1241476535797119,0.0,0.0,0.1237465217709541,29.58555793762207,25.0,433.171875,-4466.78466796875,31.45431137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1560974121094,307.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.708984375,18000.0,0.0,0.0,0.1181474030017852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144687011837959,0.1144729480147361,-4.250899110047612e-06,0.0,0.0001199045946123,0.0,0.0,4.467775821685791,0.0,0.0,0.0,0.2722737193107605,4.0,0.0,1.0
455340,290.9211730957031,297.1499938964844,293.1499938964844,0.0112376445904374,-647.6181030273438,302.9443664550781,0.5271345973014832,0.050000000745058,0.0459973514080047,291.24200439453125,297.1499938964844,293.1499938964844,0.008591809310019,-585.9105224609375,301.318115234375,0.5271345973014832,0.050000000745058,0.0484374240040779,290.8368530273437,297.1499938964844,293.1499938964844,0.0110614113509655,-499.71087646484375,302.84649658203125,0.5271345973014832,0.050000000745058,0.0357757173478603,290.5870361328125,297.1499938964844,293.1499938964844,0.0137496991083025,-747.5596313476562,304.0389099121094,0.5271345973014832,0.050000000745058,0.0484374240040779,291.5972595214844,297.1499938964844,293.1499938964844,0.0064036189578473,-2255.417236328125,299.45172119140625,0.5271345973014832,0.050000000745058,0.2297662943601608,291.4090576171875,291.1499938964844,258.7329406738281,258.0629272460937,283.33721923828125,291.5947570800781,291.4225158691406,1.0,0.1587305963039398,1.0,0.050000000745058,0.9871237874031068,1.0,-0.4901125431060791,5.723530557588674e-05,0.4900552928447723,-0.1230981275439262,0.0,0.0,0.0785971954464912,28.70527458190918,25.0,213.45448303222656,-4183.099609375,30.68791389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4399719238281,306.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.001953125,18000.0,0.0,0.0,0.1026715412735939,0.0,0.0,0.0,0.0,1.0,0.00069693592377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948830023407936,0.0958861708641052,-0.0010031647980213,0.0,0.0001041985669871,0.0,0.0,3.700170993804932,0.0,0.0,0.0,0.2693315744400024,4.0,0.0,1.0
455400,290.9211730957031,297.1499938964844,293.1499938964844,0.0112376445904374,-647.6181030273438,302.9443664550781,0.5271345973014832,0.050000000745058,0.0459973514080047,291.24200439453125,297.1499938964844,293.1499938964844,0.008591809310019,-585.9105224609375,301.318115234375,0.5271345973014832,0.050000000745058,0.0484374240040779,290.8368530273437,297.1499938964844,293.1499938964844,0.0110614113509655,-499.71087646484375,302.84649658203125,0.5271345973014832,0.050000000745058,0.0357757173478603,290.5870361328125,297.1499938964844,293.1499938964844,0.0137496991083025,-747.5596313476562,304.0389099121094,0.5271345973014832,0.050000000745058,0.0484374240040779,291.5972595214844,297.1499938964844,293.1499938964844,0.0064036189578473,-2255.417236328125,299.45172119140625,0.5271345973014832,0.050000000745058,0.2297662943601608,291.4090576171875,291.1499938964844,258.7329406738281,258.0629272460937,283.33721923828125,291.5947570800781,291.4225158691406,1.0,0.1587305963039398,1.0,0.050000000745058,0.9871237874031068,1.0,-0.4901125431060791,5.723530557588674e-05,0.4900552928447723,-0.1230981275439262,0.0,0.0,0.0785971954464912,28.70527458190918,25.0,213.45448303222656,-4183.099609375,30.68791389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4399719238281,306.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.001953125,18000.0,0.0,0.0,0.1026715412735939,0.0,0.0,0.0,0.0,1.0,0.00069693592377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948830023407936,0.0958861708641052,-0.0010031647980213,0.0,0.0001041985669871,0.0,0.0,3.700170993804932,0.0,0.0,0.0,0.2693315744400024,4.0,0.0,1.0
455460,290.9418334960937,297.1499938964844,293.1499938964844,0.0126854870468378,-685.3491821289062,303.6531066894531,0.5381805300712585,0.050000000745058,0.0459010414779186,291.255859375,297.1499938964844,293.1499938964844,0.0094474582001566,-620.5216674804688,301.9377746582031,0.5381805300712585,0.050000000745058,0.0483360067009925,290.8558044433594,297.1499938964844,293.1499938964844,0.0125511307269334,-530.51513671875,303.58905029296875,0.5381805300712585,0.050000000745058,0.0357008092105388,290.6234741210937,297.1499938964844,293.1499938964844,0.0409904196858406,-1309.21044921875,304.0790405273437,0.6621154546737671,0.1020134687423706,0.0851985588669776,291.6141052246094,297.1499938964844,293.1499938964844,0.006887758616358,-2384.450927734375,299.9447631835937,0.5381805300712585,0.050000000745058,0.2292851954698562,291.4245910644531,291.1499938964844,258.7364196777344,258.06036376953125,283.3782043457031,291.6115417480469,291.4066467285156,1.0,0.1579275429248809,1.0,0.050000000745058,0.9861239194869996,1.0,-0.5333138704299927,6.324271089397371e-05,0.533250629901886,-0.1335904151201248,0.0,0.0,0.0397443547844886,26.464963912963867,28.0,-26.26730155944824,-4066.193603515625,32.707427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5716247558594,304.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.845703125,18000.0,0.0,0.0,0.0878708213567733,0.0,0.0,0.0,0.0,1.0,0.0024855630472302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807461664080619,0.0920571461319923,-0.0113109853118658,0.0,8.917771629057825e-05,0.0,0.0,3.525153398513794,0.0,0.0,0.0,0.2681062519550323,4.0,0.0,1.0
455520,290.9418334960937,297.1499938964844,293.1499938964844,0.0126854870468378,-685.3491821289062,303.6531066894531,0.5381805300712585,0.050000000745058,0.0459010414779186,291.255859375,297.1499938964844,293.1499938964844,0.0094474582001566,-620.5216674804688,301.9377746582031,0.5381805300712585,0.050000000745058,0.0483360067009925,290.8558044433594,297.1499938964844,293.1499938964844,0.0125511307269334,-530.51513671875,303.58905029296875,0.5381805300712585,0.050000000745058,0.0357008092105388,290.6234741210937,297.1499938964844,293.1499938964844,0.0409904196858406,-1309.21044921875,304.0790405273437,0.6621154546737671,0.1020134687423706,0.0851985588669776,291.6141052246094,297.1499938964844,293.1499938964844,0.006887758616358,-2384.450927734375,299.9447631835937,0.5381805300712585,0.050000000745058,0.2292851954698562,291.4245910644531,291.1499938964844,258.7364196777344,258.06036376953125,283.3782043457031,291.6115417480469,291.4066467285156,1.0,0.1579275429248809,1.0,0.050000000745058,0.9861239194869996,1.0,-0.5333138704299927,6.324271089397371e-05,0.533250629901886,-0.1335904151201248,0.0,0.0,0.0397443547844886,26.464963912963867,28.0,-26.26730155944824,-4066.193603515625,32.707427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5716247558594,304.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.845703125,18000.0,0.0,0.0,0.0878708213567733,0.0,0.0,0.0,0.0,1.0,0.0024855630472302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807461664080619,0.0920571461319923,-0.0113109853118658,0.0,8.917771629057825e-05,0.0,0.0,3.525153398513794,0.0,0.0,0.0,0.2681062519550323,4.0,0.0,1.0
455580,290.9642028808594,297.1499938964844,293.1499938964844,0.0166932307183742,-793.7337036132812,304.1284484863281,0.5735723376274109,0.0659417361021041,0.0507533065974712,291.2699584960937,297.1499938964844,293.1499938964844,0.0105657866224646,-665.1021118164062,302.5230407714844,0.5498734712600708,0.050000000745058,0.048243373632431,290.87628173828125,297.1499938964844,293.1499938964844,0.0156827885657548,-597.5386352539062,304.1291198730469,0.5664411783218384,0.0638109743595123,0.0382816158235073,290.7380065917969,297.1499938964844,293.1499938964844,0.076708123087883,-1968.298583984375,304.04412841796875,0.7702019214630127,0.1428857296705246,0.1269084960222244,291.6363525390625,297.1499938964844,293.1499938964844,0.007461997680366,-2546.234619140625,300.3555603027344,0.5498734712600708,0.050000000745058,0.2288458049297332,291.240234375,291.1499938964844,258.7399597167969,258.0577392578125,283.40380859375,291.6331481933594,291.1845703125,1.0,0.1595854610204696,1.0,0.050000000745058,0.9851240515708924,1.0,-0.5916401147842407,7.178002124419436e-05,0.5915683507919312,-0.1481607556343078,0.0,0.0,0.0377244502305984,24.57470321655273,48.0,-285.4812316894531,-4092.09765625,36.59823226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4882507324219,303.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.0751069858670234,0.0,0.0,0.0,0.0,1.0,0.0033687595278024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762631595134735,0.09595438092947,-0.0196912251412868,0.0,7.622404518770054e-05,0.0,0.0,3.665090560913086,0.0,0.0,0.0,0.2681784629821777,4.0,0.0,1.0
455640,290.9642028808594,297.1499938964844,293.1499938964844,0.0166932307183742,-793.7337036132812,304.1284484863281,0.5735723376274109,0.0659417361021041,0.0507533065974712,291.2699584960937,297.1499938964844,293.1499938964844,0.0105657866224646,-665.1021118164062,302.5230407714844,0.5498734712600708,0.050000000745058,0.048243373632431,290.87628173828125,297.1499938964844,293.1499938964844,0.0156827885657548,-597.5386352539062,304.1291198730469,0.5664411783218384,0.0638109743595123,0.0382816158235073,290.7380065917969,297.1499938964844,293.1499938964844,0.076708123087883,-1968.298583984375,304.04412841796875,0.7702019214630127,0.1428857296705246,0.1269084960222244,291.6363525390625,297.1499938964844,293.1499938964844,0.007461997680366,-2546.234619140625,300.3555603027344,0.5498734712600708,0.050000000745058,0.2288458049297332,291.240234375,291.1499938964844,258.7399597167969,258.0577392578125,283.40380859375,291.6331481933594,291.1845703125,1.0,0.1595854610204696,1.0,0.050000000745058,0.9851240515708924,1.0,-0.5916401147842407,7.178002124419436e-05,0.5915683507919312,-0.1481607556343078,0.0,0.0,0.0377244502305984,24.57470321655273,48.0,-285.4812316894531,-4092.09765625,36.59823226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4882507324219,303.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.0751069858670234,0.0,0.0,0.0,0.0,1.0,0.0033687595278024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762631595134735,0.09595438092947,-0.0196912251412868,0.0,7.622404518770054e-05,0.0,0.0,3.665090560913086,0.0,0.0,0.0,0.2681784629821777,4.0,0.0,1.0
455700,290.996826171875,297.1499938964844,293.1499938964844,0.0320182330906391,-1101.0709228515625,304.10430908203125,0.6486685872077942,0.0872521474957466,0.0697926133871078,291.2777709960937,297.1499938964844,293.1499938964844,0.0112384753301739,-690.3582763671875,302.8115539550781,0.5572589039802551,0.050000000745058,0.0481908731162548,290.9022827148437,297.1499938964844,293.1499938964844,0.0308920964598655,-843.1727294921875,304.10504150390625,0.6460608839988708,0.087525762617588,0.0536215342581272,290.80780029296875,297.1499938964844,293.1499938964844,0.09124506264925,-2256.99755859375,304.0370178222656,0.8127808570861816,0.1597357243299484,0.1438272148370742,291.6507568359375,297.1499938964844,293.1499938964844,0.0077770645730197,-2635.591796875,300.5371398925781,0.5572589039802551,0.050000000745058,0.2285967469215393,291.0880432128906,291.1499938964844,258.74169921875,258.0563659667969,283.3872375488281,291.6471862792969,291.01904296875,1.0,0.1644133180379867,1.0,0.050000000745058,0.9846241474151612,1.0,-0.652835488319397,8.131311915349215e-05,0.6527541875839233,-0.1640219986438751,0.0,0.0,0.0568268224596977,23.73771095275879,48.0,-414.7679443359375,-4263.55615234375,42.29095077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3504943847656,303.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.291015625,18000.0,0.0,0.0,0.0699332952499389,0.0,0.0,0.0,0.0,1.0,0.0033173137344419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079846940934658,0.0990244895219802,-0.0191775541752576,0.0,7.097340858308598e-05,0.0,0.0,3.78647518157959,0.0,0.0,0.0,0.2686110138893127,4.0,0.0,1.0
455760,291.0486755371094,297.1499938964844,293.1499938964844,0.0492557063698768,-1389.5277099609375,304.0813903808594,0.700477123260498,0.1043576449155807,0.086844116449356,291.28631591796875,297.1499938964844,293.1499938964844,0.0120469033718109,-719.4812622070312,303.0989990234375,0.5576083660125732,0.050000000745058,0.0481882654130458,290.9460754394531,297.1499938964844,293.1499938964844,0.0506133772432804,-1098.5941162109375,304.0775451660156,0.704627513885498,0.1074137091636657,0.0686841458082199,290.8734130859375,297.1499938964844,293.1499938964844,0.105758711695671,-2545.937744140625,304.0311584472656,0.84029620885849,0.1765130758285522,0.1596943587064743,291.6683959960937,297.1499938964844,293.1499938964844,0.0081308269873261,-2737.034423828125,300.6977844238281,0.5576083660125732,0.050000000745058,0.2285843938589096,290.880126953125,291.1499938964844,258.74346923828125,258.05499267578125,283.3836364746094,291.6643981933594,290.8026733398437,1.0,0.171423390507698,1.0,0.050000000745058,0.9841243624687196,1.0,-0.710401713848114,9.080796007765456e-05,0.7103109359741211,-0.1787974536418914,0.0,0.0,0.0953559577465057,24.159019470214844,36.0,-511.4484252929688,-4527.7509765625,49.70898818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1303405761719,303.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.123046875,18000.0,0.0,0.0,0.0659398660063743,0.0,0.0,0.0,0.0,1.0,0.0027960934676229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891495943069458,0.1032502576708793,-0.0141006642952561,0.0,6.692057650070637e-05,0.0,0.0,3.960073471069336,0.0,0.0,0.0,0.2694247364997864,4.0,0.0,1.0
455820,291.1683959960937,297.1499938964844,293.1499938964844,0.0763061344623565,-1869.577880859375,304.0599060058594,0.784762978553772,0.1333388090133667,0.1141447573900222,291.3065490722656,297.1499938964844,293.1499938964844,0.0137761877849698,-771.8696899414062,303.6905517578125,0.5744329690933228,0.050000000745058,0.0480824932456016,291.0518798828125,297.1499938964844,293.1499938964844,0.0818197056651115,-1534.412841796875,304.0505065917969,0.7995603680610657,0.141822263598442,0.0937482193112373,290.995361328125,297.1499938964844,293.1499938964844,0.1357898414134979,-3119.028076171875,304.0209045410156,0.9155630469322203,0.2094526141881942,0.1909722834825515,291.7120056152344,297.1499938964844,293.1499938964844,0.0087998509407043,-2913.33056640625,301.0190734863281,0.5744329690933228,0.050000000745058,0.2280826419591903,290.5249938964844,291.1499938964844,258.746826171875,258.052001953125,283.4216003417969,291.7076110839844,290.5001525878906,1.0,0.1779408454895019,1.0,0.050000000745058,0.9831247925758362,1.0,-0.8100566267967224,0.0001085382828023,0.8099480867385864,-0.2036734223365783,0.0,0.0,0.2055089324712753,22.388776779174805,25.0,-347.9628601074219,-5483.9814453125,61.24242782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36334228515625,305.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17847.71484375,18000.0,0.0,0.0,0.0630479082465171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324318498373031,0.1324360817670822,-4.2289575503673404e-06,0.0,6.398561527021229e-05,0.0,0.0,5.162528991699219,0.0,0.0,0.0,0.2743502855300903,4.0,0.0,1.0
455880,291.1683959960937,297.1499938964844,293.1499938964844,0.0763061344623565,-1869.577880859375,304.0599060058594,0.784762978553772,0.1333388090133667,0.1141447573900222,291.3065490722656,297.1499938964844,293.1499938964844,0.0137761877849698,-771.8696899414062,303.6905517578125,0.5744329690933228,0.050000000745058,0.0480824932456016,291.0518798828125,297.1499938964844,293.1499938964844,0.0818197056651115,-1534.412841796875,304.0505065917969,0.7995603680610657,0.141822263598442,0.0937482193112373,290.995361328125,297.1499938964844,293.1499938964844,0.1357898414134979,-3119.028076171875,304.0209045410156,0.9155630469322203,0.2094526141881942,0.1909722834825515,291.7120056152344,297.1499938964844,293.1499938964844,0.0087998509407043,-2913.33056640625,301.0190734863281,0.5744329690933228,0.050000000745058,0.2280826419591903,290.5249938964844,291.1499938964844,258.746826171875,258.052001953125,283.4216003417969,291.7076110839844,290.5001525878906,1.0,0.1779408454895019,1.0,0.050000000745058,0.9831247925758362,1.0,-0.8100566267967224,0.0001085382828023,0.8099480867385864,-0.2036734223365783,0.0,0.0,0.2055089324712753,22.388776779174805,25.0,-347.9628601074219,-5483.9814453125,61.24242782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36334228515625,305.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17847.71484375,18000.0,0.0,0.0,0.0630479082465171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324318498373031,0.1324360817670822,-4.2289575503673404e-06,0.0,6.398561527021229e-05,0.0,0.0,5.162528991699219,0.0,0.0,0.0,0.2743502855300903,4.0,0.0,1.0
455940,291.2889404296875,297.1499938964844,293.1499938964844,0.0967274904251098,-2251.087646484375,304.0561828613281,0.8699026703834534,0.1591006964445114,0.1377455741167068,291.3311462402344,297.1499938964844,293.1499938964844,0.0161025878041982,-831.3992919921875,304.1390075683594,0.6144299507141113,0.0604261048138141,0.0505773499608039,291.1613464355469,297.1499938964844,293.1499938964844,0.1062750145792961,-1889.967041015625,304.043212890625,0.8931317925453186,0.172785997390747,0.1157609447836875,291.1083374023437,297.1499938964844,293.1499938964844,0.1506217271089553,-3383.10888671875,304.0426025390625,0.9858047366142272,0.2410970479249954,0.2072058618068695,291.76251220703125,297.1499938964844,293.1499938964844,0.0092732897028326,-3002.754638671875,301.3974609375,0.6028319001197815,0.050000000745058,0.2273809164762497,290.5307312011719,291.1499938964844,258.75,258.0487060546875,283.5069580078125,291.75811767578125,290.5514831542969,1.0,0.1807447075843811,1.0,0.050000000745058,0.9821252226829528,1.0,-0.8864109516143799,0.0001232889917446,0.8862876892089844,-0.2216119170188903,0.0,0.0,0.2914231419563293,19.40799331665039,43.0,31.32889175415039,-6531.6611328125,69.06940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0711364746094,305.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17758.66015625,18000.0,0.0,0.0,0.0695717558264732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915842890739441,0.1915886104106903,-4.322999302530661e-06,0.0,7.060648931656033e-05,0.0,0.0,7.762784004211426,0.0,0.0,0.0,0.2843019664287567,4.0,0.0,1.0
456000,291.2889404296875,297.1499938964844,293.1499938964844,0.0967274904251098,-2251.087646484375,304.0561828613281,0.8699026703834534,0.1591006964445114,0.1377455741167068,291.3311462402344,297.1499938964844,293.1499938964844,0.0161025878041982,-831.3992919921875,304.1390075683594,0.6144299507141113,0.0604261048138141,0.0505773499608039,291.1613464355469,297.1499938964844,293.1499938964844,0.1062750145792961,-1889.967041015625,304.043212890625,0.8931317925453186,0.172785997390747,0.1157609447836875,291.1083374023437,297.1499938964844,293.1499938964844,0.1506217271089553,-3383.10888671875,304.0426025390625,0.9858047366142272,0.2410970479249954,0.2072058618068695,291.76251220703125,297.1499938964844,293.1499938964844,0.0092732897028326,-3002.754638671875,301.3974609375,0.6028319001197815,0.050000000745058,0.2273809164762497,290.5307312011719,291.1499938964844,258.75,258.0487060546875,283.5069580078125,291.75811767578125,290.5514831542969,1.0,0.1807447075843811,1.0,0.050000000745058,0.9821252226829528,1.0,-0.8864109516143799,0.0001232889917446,0.8862876892089844,-0.2216119170188903,0.0,0.0,0.2914231419563293,19.40799331665039,43.0,31.32889175415039,-6531.6611328125,69.06940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0711364746094,305.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17758.66015625,18000.0,0.0,0.0,0.0695717558264732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915842890739441,0.1915886104106903,-4.322999302530661e-06,0.0,7.060648931656033e-05,0.0,0.0,7.762784004211426,0.0,0.0,0.0,0.2843019664287567,4.0,0.0,1.0
456060,291.4056701660156,297.1499938964844,293.1499938964844,0.1143021807074546,-2571.384765625,304.0581970214844,0.9219962358474731,0.1825824975967407,0.1593023687601089,291.3923034667969,297.1499938964844,293.1499938964844,0.0431270226836204,-1347.821533203125,304.0970458984375,0.7284462451934814,0.0942238420248031,0.0824302732944488,291.2686462402344,297.1499938964844,293.1499938964844,0.1281780451536178,-2194.54052734375,304.0423583984375,0.9555561542510986,0.2014143466949463,0.1361188292503357,291.1623229980469,297.1499938964844,293.1499938964844,0.1440518945455551,-3253.1962890625,304.0873413085937,0.9830199480056764,0.2818056344985962,0.20109723508358,291.8150939941406,297.1499938964844,293.1499938964844,0.0096760941669344,-3058.8310546875,301.7797241210937,0.607124924659729,0.050000000745058,0.227285161614418,290.7013244628906,291.1499938964844,258.7528686523437,258.04498291015625,283.5912475585937,291.8110046386719,290.7155456542969,1.0,0.192201167345047,1.0,0.050000000745058,0.9811260104179382,1.0,-0.9675198793411256,0.0001402456691721,0.967379629611969,-0.2405433356761932,0.0,0.0,0.339403748512268,19.76639938354492,61.0,156.13255310058594,-7123.12109375,84.27362823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,305.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17787.103515625,18000.0,0.0,0.0,0.0834398046135902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367950826883316,0.2367995232343673,-4.4362645894580055e-06,0.0,8.468079613521695e-05,0.0,0.0,10.004361152648926,0.0,0.0,0.0,0.2935115098953247,4.0,0.0,1.0
456120,291.4056701660156,297.1499938964844,293.1499938964844,0.1143021807074546,-2571.384765625,304.0581970214844,0.9219962358474731,0.1825824975967407,0.1593023687601089,291.3923034667969,297.1499938964844,293.1499938964844,0.0431270226836204,-1347.821533203125,304.0970458984375,0.7284462451934814,0.0942238420248031,0.0824302732944488,291.2686462402344,297.1499938964844,293.1499938964844,0.1281780451536178,-2194.54052734375,304.0423583984375,0.9555561542510986,0.2014143466949463,0.1361188292503357,291.1623229980469,297.1499938964844,293.1499938964844,0.1440518945455551,-3253.1962890625,304.0873413085937,0.9830199480056764,0.2818056344985962,0.20109723508358,291.8150939941406,297.1499938964844,293.1499938964844,0.0096760941669344,-3058.8310546875,301.7797241210937,0.607124924659729,0.050000000745058,0.227285161614418,290.7013244628906,291.1499938964844,258.7528686523437,258.04498291015625,283.5912475585937,291.8110046386719,290.7155456542969,1.0,0.192201167345047,1.0,0.050000000745058,0.9811260104179382,1.0,-0.9675198793411256,0.0001402456691721,0.967379629611969,-0.2405433356761932,0.0,0.0,0.339403748512268,19.76639938354492,61.0,156.13255310058594,-7123.12109375,84.27362823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,305.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17787.103515625,18000.0,0.0,0.0,0.0834398046135902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367950826883316,0.2367995232343673,-4.4362645894580055e-06,0.0,8.468079613521695e-05,0.0,0.0,10.004361152648926,0.0,0.0,0.0,0.2935115098953247,4.0,0.0,1.0
456180,291.51727294921875,297.1499938964844,293.1499938964844,0.1319080293178558,-2883.533203125,304.0594482421875,0.9386736154556274,0.204141229391098,0.1791367083787918,291.4867553710937,297.1499938964844,293.1499938964844,0.0646590366959571,-1742.1160888671875,304.0789794921875,0.7768597602844238,0.1196406260132789,0.1080758348107338,291.37213134765625,297.1499938964844,293.1499938964844,0.150382399559021,-2493.394775390625,304.0412292480469,0.974843442440033,0.2280936241149902,0.155112937092781,291.2187194824219,297.1499938964844,293.1499938964844,0.163016602396965,-3592.993408203125,304.0755310058594,0.9917105436325072,0.3207955956459045,0.2229603677988052,291.8684997558594,297.1499938964844,293.1499938964844,0.0101777901872992,-3142.748291015625,302.1125183105469,0.591606616973877,0.050000000745058,0.2276357114315033,290.7453918457031,291.1499938964844,258.7553405761719,258.0408020019531,283.7220764160156,291.8647155761719,290.7478942871094,1.0,0.2109113484621048,1.0,0.050000000745058,0.9801267385482788,1.0,-1.0715553760528564,0.0001639539405005,1.071391463279724,-0.2633980810642242,0.0,0.0,0.3893484771251678,22.8708438873291,79.0,73.27091217041016,-7659.93505859375,111.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2358703613281,304.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17726.701171875,18000.0,0.0,0.0,0.1021231859922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283542275428772,0.2835468351840973,-4.5548540583695285e-06,0.0,0.0001036420508171,0.0,0.0,12.534704208374023,0.0,0.0,0.0,0.3040384948253631,4.0,0.0,1.0
456240,291.51727294921875,297.1499938964844,293.1499938964844,0.1319080293178558,-2883.533203125,304.0594482421875,0.9386736154556274,0.204141229391098,0.1791367083787918,291.4867553710937,297.1499938964844,293.1499938964844,0.0646590366959571,-1742.1160888671875,304.0789794921875,0.7768597602844238,0.1196406260132789,0.1080758348107338,291.37213134765625,297.1499938964844,293.1499938964844,0.150382399559021,-2493.394775390625,304.0412292480469,0.974843442440033,0.2280936241149902,0.155112937092781,291.2187194824219,297.1499938964844,293.1499938964844,0.163016602396965,-3592.993408203125,304.0755310058594,0.9917105436325072,0.3207955956459045,0.2229603677988052,291.8684997558594,297.1499938964844,293.1499938964844,0.0101777901872992,-3142.748291015625,302.1125183105469,0.591606616973877,0.050000000745058,0.2276357114315033,290.7453918457031,291.1499938964844,258.7553405761719,258.0408020019531,283.7220764160156,291.8647155761719,290.7478942871094,1.0,0.2109113484621048,1.0,0.050000000745058,0.9801267385482788,1.0,-1.0715553760528564,0.0001639539405005,1.071391463279724,-0.2633980810642242,0.0,0.0,0.3893484771251678,22.8708438873291,79.0,73.27091217041016,-7659.93505859375,111.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2358703613281,304.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17726.701171875,18000.0,0.0,0.0,0.1021231859922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283542275428772,0.2835468351840973,-4.5548540583695285e-06,0.0,0.0001036420508171,0.0,0.0,12.534704208374023,0.0,0.0,0.0,0.3040384948253631,4.0,0.0,1.0
456300,291.5712280273437,297.1499938964844,293.1499938964844,0.1404424160718917,-3031.546142578125,304.0603942871094,0.9347062706947328,0.2142293602228164,0.1884619742631912,291.5375366210937,297.1499938964844,293.1499938964844,0.0739404335618019,-1917.93115234375,304.0750427246094,0.78631192445755,0.1307432800531387,0.1191045567393302,291.4224548339844,297.1499938964844,293.1499938964844,0.1612825095653534,-2636.510498046875,304.04119873046875,0.9732652306556702,0.2407308965921402,0.1641416251659393,291.2610168457031,297.1499938964844,293.1499938964844,0.1797843873500824,-3888.42626953125,304.0585021972656,0.9965721368789672,0.3369619250297546,0.241789773106575,291.8960876464844,297.1499938964844,293.1499938964844,0.0104435076937079,-3186.471435546875,302.26666259765625,0.5777889490127563,0.050000000745058,0.2279838621616363,290.7555236816406,291.1499938964844,258.7563781738281,258.0385131835937,283.8118591308594,291.8924255371094,290.75830078125,1.0,0.222562700510025,1.0,0.050000000745058,0.9796271324157716,1.0,-1.1298366785049438,0.0001782384642865,1.1296584606170654,-0.2753446102142334,0.0,0.0,0.4146433174610138,25.486072540283203,79.0,54.3559684753418,-7963.109375,131.34378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6002197265625,304.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17677.09765625,18000.0,0.0,0.0,0.1129505187273025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117586970329284,0.3117633163928985,-4.635525783669436e-06,0.0,0.0001146304130088,0.0,0.0,14.200278282165527,0.0,0.0,0.0,0.3109446763992309,4.0,0.0,1.0
456360,291.6240234375,297.1499938964844,293.1499938964844,0.1487321108579635,-3173.3583984375,304.0616149902344,0.9242543578147888,0.22385835647583,0.1974005997180938,291.589111328125,297.1499938964844,293.1499938964844,0.0823261365294456,-2080.888671875,304.0734558105469,0.7882338166236877,0.1410385370254516,0.1293295472860336,291.4719543457031,297.1499938964844,293.1499938964844,0.1719669699668884,-2774.66357421875,304.04156494140625,0.9658397436141968,0.2528955936431885,0.1728612333536148,291.313720703125,297.1499938964844,293.1499938964844,0.1998219341039657,-4234.3671875,304.0386962890625,0.9990000128746032,0.3505515158176422,0.2638815939426422,291.92462158203125,297.1499938964844,293.1499938964844,0.0107161495834589,-3230.3125,302.4130554199219,0.5608175992965698,0.050000000745058,0.2284711003303527,290.7654113769531,291.1499938964844,258.75732421875,258.0360412597656,283.906494140625,291.9210205078125,290.7675476074219,1.0,0.2354728579521179,1.0,0.050000000745058,0.9791276454925536,1.0,-1.190404176712036,0.0001939188805408,1.1902103424072266,-0.2875123023986816,0.0,0.0,0.4392803311347961,28.920902252197266,97.0,40.07309341430664,-8265.837890625,154.88461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0069580078125,304.1943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17629.146484375,18000.0,0.0,0.0,0.1245842054486274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416067063808441,0.3416114449501037,-4.732583875011187e-06,0.0,0.0001264371239813,0.0,0.0,16.10236358642578,0.0,0.0,0.0,0.3188345432281494,4.0,0.0,1.0
456420,291.7264099121094,297.1499938964844,293.1499938964844,0.164631500840187,-3440.494140625,304.0646057128906,0.894289493560791,0.2417577654123306,0.214138925075531,291.6935119628906,297.1499938964844,293.1499938964844,0.0972684323787689,-2375.0087890625,304.0741882324219,0.7778224349021912,0.1594259440898895,0.1477158665657043,291.5686340332031,297.1499938964844,293.1499938964844,0.1927278935909271,-3037.696533203125,304.04315185546875,0.9379820823669434,0.2758040428161621,0.1893751472234726,291.444580078125,297.1499938964844,293.1499938964844,0.2468378096818924,-5019.73779296875,303.9973449707031,0.9990000128746032,0.3706134259700775,0.3140468895435333,291.98486328125,297.1499938964844,293.1499938964844,0.0112877590581774,-3320.1337890625,302.6799011230469,0.5239028334617615,0.050000000745058,0.2299027740955352,290.77655029296875,291.1499938964844,258.7587280273437,258.0306396484375,284.07879638671875,291.9813842773437,290.77789306640625,1.0,0.2641839683055877,1.0,0.050000000745058,0.9781286120414734,1.0,-1.3143230676651,0.0002288404648425,1.3140941858291626,-0.3124981522560119,0.0,0.0,0.4882530272006988,38.41348648071289,115.0,20.81955337524414,-8891.7685546875,215.51364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9704284667969,303.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17518.1796875,18000.0,0.0,0.0,0.1496634781360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075610041618347,0.4075659811496734,-4.987614829587983e-06,0.0,0.0001518894132459,0.0,0.0,20.88496780395508,0.0,0.0,0.0,0.3381121456623077,4.0,0.0,1.0
456480,291.7264099121094,297.1499938964844,293.1499938964844,0.164631500840187,-3440.494140625,304.0646057128906,0.894289493560791,0.2417577654123306,0.214138925075531,291.6935119628906,297.1499938964844,293.1499938964844,0.0972684323787689,-2375.0087890625,304.0741882324219,0.7778224349021912,0.1594259440898895,0.1477158665657043,291.5686340332031,297.1499938964844,293.1499938964844,0.1927278935909271,-3037.696533203125,304.04315185546875,0.9379820823669434,0.2758040428161621,0.1893751472234726,291.444580078125,297.1499938964844,293.1499938964844,0.2468378096818924,-5019.73779296875,303.9973449707031,0.9990000128746032,0.3706134259700775,0.3140468895435333,291.98486328125,297.1499938964844,293.1499938964844,0.0112877590581774,-3320.1337890625,302.6799011230469,0.5239028334617615,0.050000000745058,0.2299027740955352,290.77655029296875,291.1499938964844,258.7587280273437,258.0306396484375,284.07879638671875,291.9813842773437,290.77789306640625,1.0,0.2641839683055877,1.0,0.050000000745058,0.9781286120414734,1.0,-1.3143230676651,0.0002288404648425,1.3140941858291626,-0.3124981522560119,0.0,0.0,0.4882530272006988,38.41348648071289,115.0,20.81955337524414,-8891.7685546875,215.51364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9704284667969,303.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17518.1796875,18000.0,0.0,0.0,0.1496634781360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075610041618347,0.4075659811496734,-4.987614829587983e-06,0.0,0.0001518894132459,0.0,0.0,20.88496780395508,0.0,0.0,0.0,0.3381121456623077,4.0,0.0,1.0
456540,291.824462890625,297.1499938964844,293.1499938964844,0.1794213056564331,-3683.430419921875,304.0684509277344,0.8592496514320374,0.2579385340213775,0.2294510304927826,291.7989196777344,297.1499938964844,293.1499938964844,0.110296294093132,-2626.8984375,304.0777893066406,0.7559066414833069,0.17495758831501,0.1635206192731857,291.6623229980469,297.1499938964844,293.1499938964844,0.2123874127864837,-3280.54150390625,304.0460205078125,0.9001152515411377,0.2968713343143463,0.2047000974416732,291.5997314453125,297.1499938964844,293.1499938964844,0.2920328080654144,-5740.2021484375,303.9755859375,0.9872370958328248,0.3823818564414978,0.3600672483444214,292.0494079589844,297.1499938964844,293.1499938964844,0.0118980575352907,-3412.08837890625,302.91278076171875,0.4904594123363495,0.050000000745058,0.2321420460939407,290.7908630371094,291.1499938964844,258.75946044921875,258.02447509765625,284.2290344238281,292.0460205078125,290.7941589355469,1.0,0.2951275706291199,1.0,0.050000000745058,0.9771296381950378,1.0,-1.4280192852020264,0.0002643403131514,1.4277549982070925,-0.3353158235549927,0.0,0.0,0.5353543162345886,52.250450134277344,118.0,28.928823471069336,-9518.7978515625,293.1948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15045166015625,303.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17416.888671875,18000.0,0.0,0.0,0.176296129822731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481823056936264,0.4818283915519714,-5.352401785785332e-06,0.0,0.0001789181696949,0.0,0.0,27.43967628479004,0.0,0.0,0.0,0.3617663085460663,4.0,0.0,1.0
456600,291.824462890625,297.1499938964844,293.1499938964844,0.1794213056564331,-3683.430419921875,304.0684509277344,0.8592496514320374,0.2579385340213775,0.2294510304927826,291.7989196777344,297.1499938964844,293.1499938964844,0.110296294093132,-2626.8984375,304.0777893066406,0.7559066414833069,0.17495758831501,0.1635206192731857,291.6623229980469,297.1499938964844,293.1499938964844,0.2123874127864837,-3280.54150390625,304.0460205078125,0.9001152515411377,0.2968713343143463,0.2047000974416732,291.5997314453125,297.1499938964844,293.1499938964844,0.2920328080654144,-5740.2021484375,303.9755859375,0.9872370958328248,0.3823818564414978,0.3600672483444214,292.0494079589844,297.1499938964844,293.1499938964844,0.0118980575352907,-3412.08837890625,302.91278076171875,0.4904594123363495,0.050000000745058,0.2321420460939407,290.7908630371094,291.1499938964844,258.75946044921875,258.02447509765625,284.2290344238281,292.0460205078125,290.7941589355469,1.0,0.2951275706291199,1.0,0.050000000745058,0.9771296381950378,1.0,-1.4280192852020264,0.0002643403131514,1.4277549982070925,-0.3353158235549927,0.0,0.0,0.5353543162345886,52.250450134277344,118.0,28.928823471069336,-9518.7978515625,293.1948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15045166015625,303.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17416.888671875,18000.0,0.0,0.0,0.176296129822731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481823056936264,0.4818283915519714,-5.352401785785332e-06,0.0,0.0001789181696949,0.0,0.0,27.43967628479004,0.0,0.0,0.0,0.3617663085460663,4.0,0.0,1.0
456660,291.91796875,297.1499938964844,293.1499938964844,0.1922540962696075,-3888.953857421875,304.07427978515625,0.8336837291717529,0.2725580334663391,0.2434133142232895,291.9000244140625,297.1499938964844,293.1499938964844,0.1214466392993927,-2835.97998046875,304.0832824707031,0.7387524247169495,0.18867889046669,0.1773847937583923,291.7526550292969,297.1499938964844,293.1499938964844,0.2298880368471145,-3491.0126953125,304.05157470703125,0.8738698363304138,0.3162450492382049,0.2188824564218521,291.7176818847656,297.1499938964844,293.1499938964844,0.3058037161827087,-5938.3125,304.0101318359375,0.9505231380462646,0.3976624310016632,0.3734882771968841,292.1161193847656,297.1499938964844,293.1499938964844,0.0124672232195734,-3487.90625,303.1200866699219,0.461055725812912,0.050000000745058,0.2347207367420196,290.8587341308594,291.1499938964844,258.75946044921875,258.0174865722656,284.32525634765625,292.11285400390625,290.86480712890625,1.0,0.3197234869003296,1.0,0.050000000745058,0.9761312007904052,1.0,-1.4976547956466677,0.0002878163359127,1.4973669052124023,-0.3496434092521667,0.0,0.0,0.5700209140777588,67.251953125,121.0,79.38416290283203,-9990.9609375,363.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5978088378906,303.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17448.96484375,18000.0,0.0,0.0,0.2030255943536758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503113865852356,0.5503171682357788,-5.78519984628656e-06,0.0,0.0002060451661236,0.0,0.0,34.91215896606445,0.0,0.0,0.0,0.3856116235256195,4.0,0.0,1.0
456720,291.91796875,297.1499938964844,293.1499938964844,0.1922540962696075,-3888.953857421875,304.07427978515625,0.8336837291717529,0.2725580334663391,0.2434133142232895,291.9000244140625,297.1499938964844,293.1499938964844,0.1214466392993927,-2835.97998046875,304.0832824707031,0.7387524247169495,0.18867889046669,0.1773847937583923,291.7526550292969,297.1499938964844,293.1499938964844,0.2298880368471145,-3491.0126953125,304.05157470703125,0.8738698363304138,0.3162450492382049,0.2188824564218521,291.7176818847656,297.1499938964844,293.1499938964844,0.3058037161827087,-5938.3125,304.0101318359375,0.9505231380462646,0.3976624310016632,0.3734882771968841,292.1161193847656,297.1499938964844,293.1499938964844,0.0124672232195734,-3487.90625,303.1200866699219,0.461055725812912,0.050000000745058,0.2347207367420196,290.8587341308594,291.1499938964844,258.75946044921875,258.0174865722656,284.32525634765625,292.11285400390625,290.86480712890625,1.0,0.3197234869003296,1.0,0.050000000745058,0.9761312007904052,1.0,-1.4976547956466677,0.0002878163359127,1.4973669052124023,-0.3496434092521667,0.0,0.0,0.5700209140777588,67.251953125,121.0,79.38416290283203,-9990.9609375,363.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5978088378906,303.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17448.96484375,18000.0,0.0,0.0,0.2030255943536758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503113865852356,0.5503171682357788,-5.78519984628656e-06,0.0,0.0002060451661236,0.0,0.0,34.91215896606445,0.0,0.0,0.0,0.3856116235256195,4.0,0.0,1.0
