time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456780,292.0064392089844,297.1499938964844,293.1499938964844,0.2037538588047027,-4070.01708984375,304.0803527832031,0.8223650455474854,0.285825103521347,0.2559807002544403,291.9942626953125,297.1499938964844,293.1499938964844,0.1315633505582809,-3021.707763671875,304.0886535644531,0.7328357100486755,0.2012326270341873,0.1899275034666061,291.8391418457031,297.1499938964844,293.1499938964844,0.2459320425987243,-3680.32470703125,304.0576477050781,0.8632140159606934,0.3341048061847687,0.2318720072507858,291.8099670410156,297.1499938964844,293.1499938964844,0.3222523033618927,-6179.90283203125,304.02911376953125,0.9324501156806946,0.4152170121669769,0.3901966512203216,292.1832580566406,297.1499938964844,293.1499938964844,0.0129646863788366,-3548.61962890625,303.3007507324219,0.4394146800041199,0.050000000745058,0.2367439717054367,290.9286804199219,291.1499938964844,258.75860595703125,258.0095520019531,284.4151306152344,292.1801452636719,290.9346618652344,1.0,0.3399534523487091,1.0,0.050000000745058,0.9751327633857728,1.0,-1.5658822059631348,0.0003120844485238,1.5655701160430908,-0.3637700080871582,0.0,0.0,0.5948925614356995,79.32952880859375,124.0,93.04324340820312,-10425.474609375,430.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3418273925781,303.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17538.48046875,18000.0,0.0,0.0,0.2283984273672104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603736162185669,0.6037423610687256,-6.179726369737182e-06,0.0,0.0002317953621968,0.0,0.0,41.81275939941406,0.0,0.0,0.0,0.4055549204349518,4.0,0.0,1.0
456840,292.0064392089844,297.1499938964844,293.1499938964844,0.2037538588047027,-4070.01708984375,304.0803527832031,0.8223650455474854,0.285825103521347,0.2559807002544403,291.9942626953125,297.1499938964844,293.1499938964844,0.1315633505582809,-3021.707763671875,304.0886535644531,0.7328357100486755,0.2012326270341873,0.1899275034666061,291.8391418457031,297.1499938964844,293.1499938964844,0.2459320425987243,-3680.32470703125,304.0576477050781,0.8632140159606934,0.3341048061847687,0.2318720072507858,291.8099670410156,297.1499938964844,293.1499938964844,0.3222523033618927,-6179.90283203125,304.02911376953125,0.9324501156806946,0.4152170121669769,0.3901966512203216,292.1832580566406,297.1499938964844,293.1499938964844,0.0129646863788366,-3548.61962890625,303.3007507324219,0.4394146800041199,0.050000000745058,0.2367439717054367,290.9286804199219,291.1499938964844,258.75860595703125,258.0095520019531,284.4151306152344,292.1801452636719,290.9346618652344,1.0,0.3399534523487091,1.0,0.050000000745058,0.9751327633857728,1.0,-1.5658822059631348,0.0003120844485238,1.5655701160430908,-0.3637700080871582,0.0,0.0,0.5948925614356995,79.32952880859375,124.0,93.04324340820312,-10425.474609375,430.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3418273925781,303.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17538.48046875,18000.0,0.0,0.0,0.2283984273672104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603736162185669,0.6037423610687256,-6.179726369737182e-06,0.0,0.0002317953621968,0.0,0.0,41.81275939941406,0.0,0.0,0.0,0.4055549204349518,4.0,0.0,1.0
456900,292.0486145019531,297.1499938964844,293.1499938964844,0.2090359479188919,-4152.19482421875,304.0834045410156,0.8191479444503784,0.2920262515544891,0.2618263363838196,292.0387878417969,297.1499938964844,293.1499938964844,0.1362693309783935,-3106.865478515625,304.0912475585937,0.7317776679992676,0.2071276158094406,0.1957930773496627,291.8807373046875,297.1499938964844,293.1499938964844,0.2534233629703522,-3767.554931640625,304.0608215332031,0.8606220483779907,0.3425414264202118,0.2379822582006454,291.85211181640625,297.1499938964844,293.1499938964844,0.3303714096546173,-6298.67724609375,304.03631591796875,0.9274611473083496,0.4239088296890259,0.3986061811447143,292.2162170410156,297.1499938964844,293.1499938964844,0.0131898885592818,-3574.13427734375,303.3833923339844,0.432216614484787,0.050000000745058,0.2375998944044113,290.9657592773437,291.1499938964844,258.7578125,258.0052490234375,284.4568176269531,292.2132263183594,290.9717712402344,1.0,0.3487508893013,1.0,0.050000000745058,0.974633514881134,1.0,-1.5984021425247192,0.0003240957157686,1.5980781316757202,-0.3705373406410217,0.0,0.0,0.6034657955169678,84.53096008300781,124.0,97.97063446044922,-10637.41796875,463.0715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3167724609375,303.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17603.14453125,18000.0,0.0,0.0,0.2403002083301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624599814414978,0.624606192111969,-6.349972863972653e-06,0.0,0.0002438741503283,0.0,0.0,44.80307388305664,0.0,0.0,0.0,0.4136178195476532,4.0,0.0,1.0
456960,292.0893859863281,297.1499938964844,293.1499938964844,0.21404629945755,-4229.609375,304.0863952636719,0.8169687390327454,0.2979720532894134,0.2674152851104736,292.0816650390625,297.1499938964844,293.1499938964844,0.14075767993927,-3187.396484375,304.0937805175781,0.7314860820770264,0.2127804160118103,0.2014079093933105,291.9211120605469,297.1499938964844,293.1499938964844,0.2606049478054046,-3850.534912109375,304.06396484375,0.8591660857200623,0.3506883680820465,0.2438669502735138,291.8925476074219,297.1499938964844,293.1499938964844,0.3382530808448791,-6413.46337890625,304.0426330566406,0.9241779446601868,0.4324075579643249,0.4068475067615509,292.2483825683594,297.1499938964844,293.1499938964844,0.0134021686390042,-3597.103515625,303.46197509765625,0.4265393018722534,0.050000000745058,0.2383688688278198,291.0035095214844,291.1499938964844,258.7567749023437,258.00067138671875,284.49615478515625,292.2455139160156,291.00946044921875,1.0,0.3568198382854461,1.0,0.050000000745058,0.9741342663764954,1.0,-1.6297365427017212,0.0003359408583492,1.629400610923767,-0.3770800828933716,0.0,0.0,0.6094483733177185,89.25961303710938,127.0,101.06227111816406,-10843.212890625,494.6866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.35406494140625,303.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17680.775390625,18000.0,0.0,0.0,0.2515650987625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6407746076583862,0.6407811045646667,-6.491816293419106e-06,0.0,0.000255306600593,0.0,0.0,47.26360321044922,0.0,0.0,0.0,0.4200087189674377,4.0,0.0,1.0
457020,292.1666564941406,297.1499938964844,293.1499938964844,0.2233689725399017,-4372.3916015625,304.092041015625,0.8147579431533813,0.3091685175895691,0.2779010236263275,292.1630554199219,297.1499938964844,293.1499938964844,0.1491093933582306,-3335.55810546875,304.0986022949219,0.7323382496833801,0.2233371287584304,0.2118948400020599,291.99810791015625,297.1499938964844,293.1499938964844,0.2741770148277282,-4005.789306640625,304.07000732421875,0.8585418462753296,0.3662008941173553,0.2550325989723205,291.9690856933594,297.1499938964844,293.1499938964844,0.3532551229000091,-6630.50439453125,304.0533447265625,0.9210214018821716,0.4487379789352417,0.422677993774414,292.30938720703125,297.1499938964844,293.1499938964844,0.0138019099831581,-3637.931640625,303.6099853515625,0.4182175397872925,0.050000000745058,0.239687904715538,291.0780639648437,291.1499938964844,258.75396728515625,257.9906616210937,284.5679626464844,292.306884765625,291.0835266113281,1.0,0.3711419999599457,1.0,0.050000000745058,0.9731357097625732,1.0,-1.6889137029647827,0.0003590380074456,1.6885546445846558,-0.3894943594932556,0.0,0.0,0.6140235066413879,97.5180892944336,130.0,101.514892578125,-11232.3134765625,555.3479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5948181152344,303.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17855.830078125,18000.0,0.0,0.0,0.2719254493713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585053205490112,0.6585119962692261,-6.671297342109028e-06,0.0,0.0002759697672445,0.0,0.0,50.19384002685547,0.0,0.0,0.0,0.4272748827934265,4.0,0.0,1.0
457080,292.1666564941406,297.1499938964844,293.1499938964844,0.2233689725399017,-4372.3916015625,304.092041015625,0.8147579431533813,0.3091685175895691,0.2779010236263275,292.1630554199219,297.1499938964844,293.1499938964844,0.1491093933582306,-3335.55810546875,304.0986022949219,0.7323382496833801,0.2233371287584304,0.2118948400020599,291.99810791015625,297.1499938964844,293.1499938964844,0.2741770148277282,-4005.789306640625,304.07000732421875,0.8585418462753296,0.3662008941173553,0.2550325989723205,291.9690856933594,297.1499938964844,293.1499938964844,0.3532551229000091,-6630.50439453125,304.0533447265625,0.9210214018821716,0.4487379789352417,0.422677993774414,292.30938720703125,297.1499938964844,293.1499938964844,0.0138019099831581,-3637.931640625,303.6099853515625,0.4182175397872925,0.050000000745058,0.239687904715538,291.0780639648437,291.1499938964844,258.75396728515625,257.9906616210937,284.5679626464844,292.306884765625,291.0835266113281,1.0,0.3711419999599457,1.0,0.050000000745058,0.9731357097625732,1.0,-1.6889137029647827,0.0003590380074456,1.6885546445846558,-0.3894943594932556,0.0,0.0,0.6140235066413879,97.5180892944336,130.0,101.514892578125,-11232.3134765625,555.3479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5948181152344,303.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17855.830078125,18000.0,0.0,0.0,0.2719254493713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585053205490112,0.6585119962692261,-6.671297342109028e-06,0.0,0.0002759697672445,0.0,0.0,50.19384002685547,0.0,0.0,0.0,0.4272748827934265,4.0,0.0,1.0
457140,292.2383117675781,297.1499938964844,293.1499938964844,0.2319769859313964,-4503.02734375,304.09698486328125,0.8143962025642395,0.3195426166057586,0.2875750660896301,292.2384948730469,297.1499938964844,293.1499938964844,0.1567331254482269,-3469.10693359375,304.1029968261719,0.7342544198036194,0.2330370992422104,0.2214432209730148,292.0699462890625,297.1499938964844,293.1499938964844,0.2869628369808197,-4150.46337890625,304.0753479003906,0.8598503470420837,0.3808123171329498,0.2655036449432373,292.0403747558594,297.1499938964844,293.1499938964844,0.3674258887767792,-6834.02490234375,304.0618896484375,0.9207157492637634,0.4641943573951721,0.4376241564750671,292.3647155761719,297.1499938964844,293.1499938964844,0.0141891576349735,-3675.605712890625,303.7507629394531,0.4124110043048858,0.050000000745058,0.2407731860876083,291.1455383300781,291.1499938964844,258.75,257.9794921875,284.6304931640625,292.3625183105469,291.1500549316406,1.0,0.3835413753986358,1.0,0.050000000745058,0.9721371531486512,1.0,-1.7438150644302368,0.0003813126240856,1.743433713912964,-0.4010776579380035,0.0,0.0,0.6099979281425476,104.48695373535156,133.0,92.8916244506836,-11582.576171875,612.8750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02117919921875,303.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.65234375,18000.0,0.0,0.0,0.2890805900096893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575456857681274,0.6575524210929871,-6.702259724988835e-06,0.0,0.0002933800278697,0.0,0.0,50.27507019042969,0.0,0.0,0.0,0.4272666275501251,4.0,0.0,1.0
457200,292.2383117675781,297.1499938964844,293.1499938964844,0.2319769859313964,-4503.02734375,304.09698486328125,0.8143962025642395,0.3195426166057586,0.2875750660896301,292.2384948730469,297.1499938964844,293.1499938964844,0.1567331254482269,-3469.10693359375,304.1029968261719,0.7342544198036194,0.2330370992422104,0.2214432209730148,292.0699462890625,297.1499938964844,293.1499938964844,0.2869628369808197,-4150.46337890625,304.0753479003906,0.8598503470420837,0.3808123171329498,0.2655036449432373,292.0403747558594,297.1499938964844,293.1499938964844,0.3674258887767792,-6834.02490234375,304.0618896484375,0.9207157492637634,0.4641943573951721,0.4376241564750671,292.3647155761719,297.1499938964844,293.1499938964844,0.0141891576349735,-3675.605712890625,303.7507629394531,0.4124110043048858,0.050000000745058,0.2407731860876083,291.1455383300781,291.1499938964844,258.75,257.9794921875,284.6304931640625,292.3625183105469,291.1500549316406,1.0,0.3835413753986358,1.0,0.050000000745058,0.9721371531486512,1.0,-1.7438150644302368,0.0003813126240856,1.743433713912964,-0.4010776579380035,0.0,0.0,0.6099979281425476,104.48695373535156,133.0,92.8916244506836,-11582.576171875,612.8750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02117919921875,303.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.65234375,18000.0,0.0,0.0,0.2890805900096893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575456857681274,0.6575524210929871,-6.702259724988835e-06,0.0,0.0002933800278697,0.0,0.0,50.27507019042969,0.0,0.0,0.0,0.4272666275501251,4.0,0.0,1.0
457260,292.3047180175781,297.1499938964844,293.1499938964844,0.2401147633790969,-4625.7763671875,304.10107421875,0.8151264190673828,0.3291715979576111,0.2965306341648102,292.3067932128906,297.1499938964844,293.1499938964844,0.1640597581863403,-3596.381591796875,304.1064147949219,0.7369834184646606,0.2422710806131363,0.2304466664791107,292.13671875,297.1499938964844,293.1499938964844,0.2992765605449676,-4288.66552734375,304.0796813964844,0.862309992313385,0.3946314752101898,0.2753775417804718,292.1067810058594,297.1499938964844,293.1499938964844,0.3810904920101166,-7029.27587890625,304.0684509277344,0.9221085906028748,0.4788338243961334,0.4517470896244049,292.4141845703125,297.1499938964844,293.1499938964844,0.0145834516733884,-3713.536376953125,303.8868408203125,0.4080913364887237,0.050000000745058,0.2416777163743972,291.1990051269531,291.1499938964844,258.7434387207031,257.9647216796875,284.6847229003906,292.41229248046875,291.2022399902344,1.0,0.3945027589797973,1.0,0.050000000745058,0.9711387753486632,1.0,-1.7952786684036257,0.0004029244300909,1.7948757410049438,-0.4119778573513031,0.0,0.0,0.5997186899185181,110.4584732055664,136.0,75.39261627197266,-11887.783203125,667.9094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5889892578125,304.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.9140625,18000.0,0.0,0.0,0.3028176128864288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415895223617554,0.6415961384773254,-6.606292572541861e-06,0.0,0.0003073214029427,0.0,0.0,48.01382064819336,0.0,0.0,0.0,0.4213889241218567,4.0,0.0,1.0
457320,292.3047180175781,297.1499938964844,293.1499938964844,0.2401147633790969,-4625.7763671875,304.10107421875,0.8151264190673828,0.3291715979576111,0.2965306341648102,292.3067932128906,297.1499938964844,293.1499938964844,0.1640597581863403,-3596.381591796875,304.1064147949219,0.7369834184646606,0.2422710806131363,0.2304466664791107,292.13671875,297.1499938964844,293.1499938964844,0.2992765605449676,-4288.66552734375,304.0796813964844,0.862309992313385,0.3946314752101898,0.2753775417804718,292.1067810058594,297.1499938964844,293.1499938964844,0.3810904920101166,-7029.27587890625,304.0684509277344,0.9221085906028748,0.4788338243961334,0.4517470896244049,292.4141845703125,297.1499938964844,293.1499938964844,0.0145834516733884,-3713.536376953125,303.8868408203125,0.4080913364887237,0.050000000745058,0.2416777163743972,291.1990051269531,291.1499938964844,258.7434387207031,257.9647216796875,284.6847229003906,292.41229248046875,291.2022399902344,1.0,0.3945027589797973,1.0,0.050000000745058,0.9711387753486632,1.0,-1.7952786684036257,0.0004029244300909,1.7948757410049438,-0.4119778573513031,0.0,0.0,0.5997186899185181,110.4584732055664,136.0,75.39261627197266,-11887.783203125,667.9094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5889892578125,304.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.9140625,18000.0,0.0,0.0,0.3028176128864288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415895223617554,0.6415961384773254,-6.606292572541861e-06,0.0,0.0003073214029427,0.0,0.0,48.01382064819336,0.0,0.0,0.0,0.4213889241218567,4.0,0.0,1.0
457380,292.3663024902344,297.1499938964844,293.1499938964844,0.2479408979415893,-4743.32666015625,304.10430908203125,0.8163965344429016,0.3380910456180572,0.3048179447650909,292.3686828613281,297.1499938964844,293.1499938964844,0.1712633222341537,-3720.71337890625,304.1089172363281,0.7401635050773621,0.2510741651058197,0.2390168160200119,292.1987609863281,297.1499938964844,293.1499938964844,0.3113293945789337,-4423.05615234375,304.0830078125,0.8653646111488342,0.4077131748199463,0.2847084403038025,292.1687316894531,297.1499938964844,293.1499938964844,0.394496887922287,-7220.07861328125,304.0732421875,0.9244294762611388,0.4927002191543579,0.4651034772396087,292.4582214355469,297.1499938964844,293.1499938964844,0.0149992620572447,-3753.903076171875,304.0195617675781,0.4046624600887298,0.050000000745058,0.2424515932798385,291.23468017578125,291.1499938964844,258.73309326171875,257.9441833496094,284.73162841796875,292.4565734863281,291.2366027832031,1.0,0.4043797850608825,1.0,0.050000000745058,0.9701403379440308,1.0,-1.843692183494568,0.0004238927504047,1.8432682752609253,-0.4222500920295715,0.0,0.0,0.5858513712882996,115.70187377929688,139.0,52.640586853027344,-12147.9013671875,720.9555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2541198730469,304.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18235.373046875,18000.0,0.0,0.0,0.3131003379821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162317395210266,0.6162381768226624,-6.429898803617107e-06,0.0,0.0003177570470143,0.0,0.0,44.41683197021485,0.0,0.0,0.0,0.4119222462177276,4.0,0.0,1.0
457440,292.3663024902344,297.1499938964844,293.1499938964844,0.2479408979415893,-4743.32666015625,304.10430908203125,0.8163965344429016,0.3380910456180572,0.3048179447650909,292.3686828613281,297.1499938964844,293.1499938964844,0.1712633222341537,-3720.71337890625,304.1089172363281,0.7401635050773621,0.2510741651058197,0.2390168160200119,292.1987609863281,297.1499938964844,293.1499938964844,0.3113293945789337,-4423.05615234375,304.0830078125,0.8653646111488342,0.4077131748199463,0.2847084403038025,292.1687316894531,297.1499938964844,293.1499938964844,0.394496887922287,-7220.07861328125,304.0732421875,0.9244294762611388,0.4927002191543579,0.4651034772396087,292.4582214355469,297.1499938964844,293.1499938964844,0.0149992620572447,-3753.903076171875,304.0195617675781,0.4046624600887298,0.050000000745058,0.2424515932798385,291.23468017578125,291.1499938964844,258.73309326171875,257.9441833496094,284.73162841796875,292.4565734863281,291.2366027832031,1.0,0.4043797850608825,1.0,0.050000000745058,0.9701403379440308,1.0,-1.843692183494568,0.0004238927504047,1.8432682752609253,-0.4222500920295715,0.0,0.0,0.5858513712882996,115.70187377929688,139.0,52.640586853027344,-12147.9013671875,720.9555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2541198730469,304.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18235.373046875,18000.0,0.0,0.0,0.3131003379821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162317395210266,0.6162381768226624,-6.429898803617107e-06,0.0,0.0003177570470143,0.0,0.0,44.41683197021485,0.0,0.0,0.0,0.4119222462177276,4.0,0.0,1.0
457500,292.3954772949219,297.1499938964844,293.1499938964844,0.2517558932304382,-4800.46630859375,304.1056823730469,0.8171079754829407,0.3422871232032776,0.3087181150913238,292.3975524902344,297.1499938964844,293.1499938964844,0.1748242080211639,-3781.89208984375,304.10992431640625,0.7418115139007568,0.255301833152771,0.2431337088346481,292.2281799316406,297.1499938964844,293.1499938964844,0.3172878324985504,-4489.1875,304.0843505859375,0.8669874668121338,0.4139865338802337,0.2891799211502075,292.1981506347656,297.1499938964844,293.1499938964844,0.4011400640010834,-7314.34033203125,304.0751037597656,0.9257654547691344,0.4993524551391601,0.4715065956115722,292.4783935546875,297.1499938964844,293.1499938964844,0.0152177233248949,-3775.263427734375,304.0848999023437,0.4031645357608795,0.050000000745058,0.2428029179573059,291.245849609375,291.1499938964844,258.7265625,257.9319152832031,284.7526550292969,292.4768371582031,291.2471923828125,1.0,0.4089914560317993,1.0,0.050000000745058,0.9696411490440368,1.0,-1.866799235343933,0.0004341158200986,1.8663650751113887,-0.4271563589572906,0.0,0.0,0.57832270860672,118.12110137939452,139.0,40.84452819824219,-12262.658203125,746.8352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6095886230469,304.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18253.169921875,18000.0,0.0,0.0,0.31698077917099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018114686012268,0.601817786693573,-6.327262781269383e-06,0.0,0.0003216951736249,0.0,0.0,42.43355178833008,0.0,0.0,0.0,0.4065667688846588,4.0,0.0,1.0
457560,292.4236755371094,297.1499938964844,293.1499938964844,0.2555024325847626,-4856.4697265625,304.10693359375,0.8178234696388245,0.346305251121521,0.3124562203884125,292.4251708984375,297.1499938964844,293.1499938964844,0.1783511191606521,-3842.299560546875,304.1107788085937,0.7434542775154114,0.2594051957130432,0.2471323013305664,292.2565612792969,297.1499938964844,293.1499938964844,0.3232026994228363,-4554.62939453125,304.0855407714844,0.8686270117759705,0.4200839102268219,0.2935253977775574,292.2265930175781,297.1499938964844,293.1499938964844,0.4077457785606384,-7407.85888671875,304.07672119140625,0.9271550178527832,0.5058201551437378,0.4777311384677887,292.4974060058594,297.1499938964844,293.1499938964844,0.015396730042994,-3793.005859375,304.1479187011719,0.40177983045578,0.0501322746276855,0.243149533867836,291.2529602050781,291.1499938964844,258.7192077636719,257.9183959960937,284.772216796875,292.4960021972656,291.2537841796875,1.0,0.4134173691272735,1.0,0.050000000745058,0.9691420197486876,1.0,-1.889198303222656,0.0004441573400981,1.88875412940979,-0.4319166839122772,0.0,0.0,0.5707250237464905,120.43368530273438,142.0,29.518007278442383,-12368.625,772.3268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97314453125,304.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18259.5546875,18000.0,0.0,0.0,0.3200579583644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870479941368103,0.5870542526245117,-6.22212428424973e-06,0.0,0.0003248181310482,0.0,0.0,40.45880889892578,0.0,0.0,0.0,0.4011200666427612,4.0,0.0,1.0
457620,292.477783203125,297.1499938964844,293.1499938964844,0.263096809387207,-4970.193359375,304.10858154296875,0.8240542411804199,0.3537317514419555,0.3192489147186279,292.4776306152344,297.1499938964844,293.1499938964844,0.1854532361030578,-3963.83935546875,304.11199951171875,0.751121997833252,0.2671289443969726,0.2545407712459564,292.311279296875,297.1499938964844,293.1499938964844,0.3353262841701507,-4688.60009765625,304.0867614746094,0.8774952292442322,0.4316246509552002,0.3016732037067413,292.2814025878906,297.1499938964844,293.1499938964844,0.4214310944080353,-7601.689453125,304.0782470703125,0.9369044303894044,0.5181006789207458,0.4894305765628814,292.5377197265625,297.1499938964844,293.1499938964844,0.0191347226500511,-4255.650390625,304.1422119140625,0.4234036803245544,0.0585186779499053,0.2726619243621826,291.23492431640625,291.1499938964844,258.7021484375,257.8878173828125,284.81304931640625,292.5360412597656,291.23309326171875,1.0,0.4232008159160614,1.0,0.050000000745058,0.9681437015533448,1.0,-1.965497612953186,0.0004792903782799,1.965018391609192,-0.448527991771698,0.0,0.0,0.5599353909492493,121.75086975097656,145.0,-18.303340911865234,-12673.361328125,841.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68927001953125,305.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.705078125,18000.0,0.0,0.0,0.3241547346115112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616658329963684,0.5616718530654907,-6.031560587871354e-06,0.0,0.0003289758460596,0.0,0.0,37.14438247680664,0.0,0.0,0.0,0.391812264919281,4.0,0.0,1.0
457680,292.477783203125,297.1499938964844,293.1499938964844,0.263096809387207,-4970.193359375,304.10858154296875,0.8240542411804199,0.3537317514419555,0.3192489147186279,292.4776306152344,297.1499938964844,293.1499938964844,0.1854532361030578,-3963.83935546875,304.11199951171875,0.751121997833252,0.2671289443969726,0.2545407712459564,292.311279296875,297.1499938964844,293.1499938964844,0.3353262841701507,-4688.60009765625,304.0867614746094,0.8774952292442322,0.4316246509552002,0.3016732037067413,292.2814025878906,297.1499938964844,293.1499938964844,0.4214310944080353,-7601.689453125,304.0782470703125,0.9369044303894044,0.5181006789207458,0.4894305765628814,292.5377197265625,297.1499938964844,293.1499938964844,0.0191347226500511,-4255.650390625,304.1422119140625,0.4234036803245544,0.0585186779499053,0.2726619243621826,291.23492431640625,291.1499938964844,258.7021484375,257.8878173828125,284.81304931640625,292.5360412597656,291.23309326171875,1.0,0.4232008159160614,1.0,0.050000000745058,0.9681437015533448,1.0,-1.965497612953186,0.0004792903782799,1.965018391609192,-0.448527991771698,0.0,0.0,0.5599353909492493,121.75086975097656,145.0,-18.303340911865234,-12673.361328125,841.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68927001953125,305.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.705078125,18000.0,0.0,0.0,0.3241547346115112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616658329963684,0.5616718530654907,-6.031560587871354e-06,0.0,0.0003289758460596,0.0,0.0,37.14438247680664,0.0,0.0,0.0,0.391812264919281,4.0,0.0,1.0
457740,292.5287475585937,297.1499938964844,293.1499938964844,0.270177274942398,-5075.38818359375,304.1106262207031,0.8282930850982666,0.3604243397712707,0.325412392616272,292.5262145996094,297.1499938964844,293.1499938964844,0.1922241151332855,-4078.704345703125,304.1134033203125,0.7570284008979797,0.2743046581745147,0.2614530622959137,292.3639221191406,297.1499938964844,293.1499938964844,0.3468212783336639,-4814.3056640625,304.0887145996094,0.884101152420044,0.4421975016593933,0.3091978132724762,292.3336181640625,297.1499938964844,293.1499938964844,0.4345500767230987,-7785.7001953125,304.0803527832031,0.943899929523468,0.5295153260231018,0.5003606677055359,292.58465576171875,297.1499938964844,293.1499938964844,0.0235363952815532,-4719.30517578125,304.1375732421875,0.4457860887050628,0.0645175203680992,0.3019618988037109,291.2131042480469,291.1499938964844,258.68218994140625,257.85284423828125,284.8625793457031,292.5829467773437,291.2123718261719,1.0,0.4334558248519897,1.0,0.050000000745058,0.9671454429626464,1.0,-2.03855848312378,0.0005142188747413,2.0380444526672363,-0.4641169905662536,0.0,0.0,0.5531806349754333,124.12134552001952,148.0,-24.047849655151367,-13006.4033203125,914.6227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3236694335937,305.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,18125.546875,18000.0,0.0,0.0,0.3263481855392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473756194114685,0.5473815202713013,-5.918678198213456e-06,0.0,0.0003312019107397,0.0,0.0,35.324100494384766,0.0,0.0,0.0,0.3864249289035797,4.0,0.0,1.0
457800,292.5287475585937,297.1499938964844,293.1499938964844,0.270177274942398,-5075.38818359375,304.1106262207031,0.8282930850982666,0.3604243397712707,0.325412392616272,292.5262145996094,297.1499938964844,293.1499938964844,0.1922241151332855,-4078.704345703125,304.1134033203125,0.7570284008979797,0.2743046581745147,0.2614530622959137,292.3639221191406,297.1499938964844,293.1499938964844,0.3468212783336639,-4814.3056640625,304.0887145996094,0.884101152420044,0.4421975016593933,0.3091978132724762,292.3336181640625,297.1499938964844,293.1499938964844,0.4345500767230987,-7785.7001953125,304.0803527832031,0.943899929523468,0.5295153260231018,0.5003606677055359,292.58465576171875,297.1499938964844,293.1499938964844,0.0235363952815532,-4719.30517578125,304.1375732421875,0.4457860887050628,0.0645175203680992,0.3019618988037109,291.2131042480469,291.1499938964844,258.68218994140625,257.85284423828125,284.8625793457031,292.5829467773437,291.2123718261719,1.0,0.4334558248519897,1.0,0.050000000745058,0.9671454429626464,1.0,-2.03855848312378,0.0005142188747413,2.0380444526672363,-0.4641169905662536,0.0,0.0,0.5531806349754333,124.12134552001952,148.0,-24.047849655151367,-13006.4033203125,914.6227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3236694335937,305.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,18125.546875,18000.0,0.0,0.0,0.3263481855392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473756194114685,0.5473815202713013,-5.918678198213456e-06,0.0,0.0003312019107397,0.0,0.0,35.324100494384766,0.0,0.0,0.0,0.3864249289035797,4.0,0.0,1.0
457860,292.5768737792969,297.1499938964844,293.1499938964844,0.2765513658523559,-5169.228515625,304.1131286621094,0.8301621675491333,0.3664045333862304,0.3309785425662994,292.57159423828125,297.1499938964844,293.1499938964844,0.1985145509243011,-4184.400390625,304.1151123046875,0.7606574296951294,0.2809013426303863,0.2678802013397217,292.4147644042969,297.1499938964844,293.1499938964844,0.3573564291000366,-4928.22509765625,304.09161376953125,0.887826144695282,0.4518022239208221,0.3160741925239563,292.3836975097656,297.1499938964844,293.1499938964844,0.4467211961746216,-7954.5830078125,304.0832824707031,0.9475758075714112,0.5400371551513672,0.5105004906654358,292.632080078125,297.1499938964844,293.1499938964844,0.0273734387010335,-5079.732421875,304.1353454589844,0.461997389793396,0.069225400686264,0.3246681094169616,291.1980895996094,291.1499938964844,258.65966796875,257.81402587890625,284.9075927734375,292.6304626464844,291.197509765625,1.0,0.4433972537517547,1.0,0.050000000745058,0.9661476016044616,1.0,-2.100672483444214,0.0005449187592603,2.100127458572388,-0.4774176776409149,0.0,0.0,0.5478073358535767,127.67383575439452,151.0,-21.4635009765625,-13281.94140625,986.1104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85870361328125,305.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.578125,18000.0,0.0,0.0,0.3271990716457367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361950993537903,0.5362009406089783,-5.837873231939739e-06,0.0,0.0003320654504932,0.0,0.0,33.9738655090332,0.0,0.0,0.0,0.3823654651641845,4.0,0.0,1.0
457920,292.5768737792969,297.1499938964844,293.1499938964844,0.2765513658523559,-5169.228515625,304.1131286621094,0.8301621675491333,0.3664045333862304,0.3309785425662994,292.57159423828125,297.1499938964844,293.1499938964844,0.1985145509243011,-4184.400390625,304.1151123046875,0.7606574296951294,0.2809013426303863,0.2678802013397217,292.4147644042969,297.1499938964844,293.1499938964844,0.3573564291000366,-4928.22509765625,304.09161376953125,0.887826144695282,0.4518022239208221,0.3160741925239563,292.3836975097656,297.1499938964844,293.1499938964844,0.4467211961746216,-7954.5830078125,304.0832824707031,0.9475758075714112,0.5400371551513672,0.5105004906654358,292.632080078125,297.1499938964844,293.1499938964844,0.0273734387010335,-5079.732421875,304.1353454589844,0.461997389793396,0.069225400686264,0.3246681094169616,291.1980895996094,291.1499938964844,258.65966796875,257.81402587890625,284.9075927734375,292.6304626464844,291.197509765625,1.0,0.4433972537517547,1.0,0.050000000745058,0.9661476016044616,1.0,-2.100672483444214,0.0005449187592603,2.100127458572388,-0.4774176776409149,0.0,0.0,0.5478073358535767,127.67383575439452,151.0,-21.4635009765625,-13281.94140625,986.1104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85870361328125,305.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.578125,18000.0,0.0,0.0,0.3271990716457367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361950993537903,0.5362009406089783,-5.837873231939739e-06,0.0,0.0003320654504932,0.0,0.0,33.9738655090332,0.0,0.0,0.0,0.3823654651641845,4.0,0.0,1.0
457980,292.6220703125,297.1499938964844,293.1499938964844,0.2823323905467987,-5253.73291015625,304.11578369140625,0.8308084607124329,0.37175452709198,0.3359861075878143,292.614013671875,297.1499938964844,293.1499938964844,0.2043605595827102,-4281.8388671875,304.11700439453125,0.7630152702331543,0.286953330039978,0.2738059163093567,292.463134765625,297.1499938964844,293.1499938964844,0.3671265542507171,-5032.93505859375,304.09478759765625,0.8900410532951355,0.4606199860572815,0.3223891854286194,292.431396484375,297.1499938964844,293.1499938964844,0.458107590675354,-8111.20751953125,304.0865478515625,0.9495944380760192,0.5497793555259705,0.5199025273323059,292.6772155761719,297.1499938964844,293.1499938964844,0.0308719482272863,-5384.82421875,304.13433837890625,0.4727306067943573,0.0731934309005737,0.343673437833786,291.1852722167969,291.1499938964844,258.6348876953125,257.7717590332031,284.94775390625,292.6757507324219,291.184814453125,1.0,0.4528263509273529,1.0,0.050000000745058,0.9651497602462769,1.0,-2.155510663986206,0.0005727902171202,2.154937744140625,-0.4891828000545501,0.0,0.0,0.5439668297767639,131.68821716308594,154.0,-18.62060737609864,-13520.2412109375,1055.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29412841796875,306.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.89453125,18000.0,0.0,0.0,0.3271067142486572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280942916870117,0.5281000733375549,-5.779726961918641e-06,0.0,0.0003319717361591,0.0,0.0,33.016849517822266,0.0,0.0,0.0,0.379443496465683,4.0,0.0,1.0
458040,292.6220703125,297.1499938964844,293.1499938964844,0.2823323905467987,-5253.73291015625,304.11578369140625,0.8308084607124329,0.37175452709198,0.3359861075878143,292.614013671875,297.1499938964844,293.1499938964844,0.2043605595827102,-4281.8388671875,304.11700439453125,0.7630152702331543,0.286953330039978,0.2738059163093567,292.463134765625,297.1499938964844,293.1499938964844,0.3671265542507171,-5032.93505859375,304.09478759765625,0.8900410532951355,0.4606199860572815,0.3223891854286194,292.431396484375,297.1499938964844,293.1499938964844,0.458107590675354,-8111.20751953125,304.0865478515625,0.9495944380760192,0.5497793555259705,0.5199025273323059,292.6772155761719,297.1499938964844,293.1499938964844,0.0308719482272863,-5384.82421875,304.13433837890625,0.4727306067943573,0.0731934309005737,0.343673437833786,291.1852722167969,291.1499938964844,258.6348876953125,257.7717590332031,284.94775390625,292.6757507324219,291.184814453125,1.0,0.4528263509273529,1.0,0.050000000745058,0.9651497602462769,1.0,-2.155510663986206,0.0005727902171202,2.154937744140625,-0.4891828000545501,0.0,0.0,0.5439668297767639,131.68821716308594,154.0,-18.62060737609864,-13520.2412109375,1055.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29412841796875,306.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.89453125,18000.0,0.0,0.0,0.3271067142486572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280942916870117,0.5281000733375549,-5.779726961918641e-06,0.0,0.0003319717361591,0.0,0.0,33.016849517822266,0.0,0.0,0.0,0.379443496465683,4.0,0.0,1.0
458100,292.64361572265625,297.1499938964844,293.1499938964844,0.2849214971065521,-5291.2646484375,304.1173095703125,0.8308624029159546,0.3742119073867798,0.3382944464683532,292.6341247558594,297.1499938964844,293.1499938964844,0.2070557475090026,-4326.40673828125,304.1181030273437,0.7638956904411316,0.2897900342941284,0.2765896320343017,292.4862670898437,297.1499938964844,293.1499938964844,0.3716417253017425,-5080.92041015625,304.0966186523437,0.8908212184906006,0.464776873588562,0.3253664076328277,292.4542541503906,297.1499938964844,293.1499938964844,0.4633842408657074,-8183.1572265625,304.0885009765625,0.950255572795868,0.5543894171714783,0.5243539810180664,292.6985778808594,297.1499938964844,293.1499938964844,0.0324009135365486,-5516.51025390625,304.1343994140625,0.4764425456523895,0.0749831348657608,0.3522320091724396,291.1830139160156,291.1499938964844,258.6217346191406,257.7494812011719,284.96612548828125,292.6971740722656,291.1832275390625,1.0,0.4573281705379486,1.0,0.050000000745058,0.9646508693695068,1.0,-2.180830240249634,0.0005859022494405,2.180244207382202,-0.4946180284023285,0.0,0.0,0.5420354008674622,133.7557373046875,154.0,-11.18221664428711,-13647.6552734375,1089.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4720153808594,306.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.849609375,18000.0,0.0,0.0,0.326854407787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248454809188843,0.5248512625694275,-5.757481176260626e-06,0.0,0.0003317156806588,0.0,0.0,32.642677307128906,0.0,0.0,0.0,0.3782691657543182,4.0,0.0,1.0
458160,292.6644287109375,297.1499938964844,293.1499938964844,0.2875463366508484,-5329.47265625,304.11846923828125,0.8307909965515137,0.3765336275100708,0.3404799401760101,292.653564453125,297.1499938964844,293.1499938964844,0.2097726613283157,-4371.39404296875,304.11895751953125,0.7646312713623047,0.2925091683864593,0.2792612612247467,292.5086669921875,297.1499938964844,293.1499938964844,0.3762217164039612,-5129.689453125,304.0979919433594,0.8914524912834167,0.4687831103801727,0.3282359540462494,292.4764709472656,297.1499938964844,293.1499938964844,0.4687584340572357,-8256.6298828125,304.0898742675781,0.9507615566253662,0.5588400363922119,0.5286522507667542,292.7191162109375,297.1499938964844,293.1499938964844,0.0339491888880729,-5646.5341796875,304.1344299316406,0.4795348048210144,0.0766683146357536,0.3602927625179291,291.1752319335937,291.1499938964844,258.6081237792969,257.7265319824219,284.9833984375,292.7177734375,291.1735534667969,1.0,0.461688220500946,1.0,0.050000000745058,0.9641519784927368,1.0,-2.204956531524658,0.0005985397729091,2.204357862472534,-0.4997974038124084,0.0,0.0,0.5410279631614685,135.83335876464844,157.0,-21.91391944885254,-13705.748046875,1122.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62713623046875,306.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.34765625,18000.0,0.0,0.0,0.32650026679039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215851664543152,0.5215908885002136,-5.735427293984685e-06,0.0,0.0003313562774565,0.0,0.0,32.270992279052734,0.0,0.0,0.0,0.3771486580371856,4.0,0.0,1.0
458220,292.7040710449219,297.1499938964844,293.1499938964844,0.2923851311206817,-5399.498046875,304.1209411621094,0.8303626775741577,0.3807941675186157,0.3445039987564087,292.6903686523437,297.1499938964844,293.1499938964844,0.2148898392915725,-4455.6279296875,304.12078857421875,0.7657579183578491,0.297614187002182,0.2842855155467987,292.5513000488281,297.1499938964844,293.1499938964844,0.38492152094841,-5221.75048828125,304.1008605957031,0.8923836946487427,0.4763809442520141,0.3336801528930664,292.5188903808594,297.1499938964844,293.1499938964844,0.4789918959140777,-8395.615234375,304.0929260253906,0.9514362215995787,0.5673002600669861,0.5368257761001587,292.7576599121094,297.1499938964844,293.1499938964844,0.0368404760956764,-5885.76025390625,304.1347961425781,0.4844910204410553,0.0797651037573814,0.3751279711723327,291.1602783203125,291.1499938964844,258.5797424316406,257.6788024902344,285.0149230957031,292.7564697265625,291.1599426269531,1.0,0.4699916541576385,1.0,0.050000000745058,0.9631543159484864,1.0,-2.2500033378601074,0.0006225113174878,2.249380826950073,-0.5094653367996216,0.0,0.0,0.54102623462677,139.97317504882812,160.0,-16.650291442871094,-13905.2939453125,1187.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87371826171875,306.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.666015625,18000.0,0.0,0.0,0.3255973756313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207459330558777,0.5207516551017761,-5.720952231058618e-06,0.0,0.0003304399433545,0.0,0.0,32.13418960571289,0.0,0.0,0.0,0.3767136931419372,4.0,0.0,1.0
458280,292.7040710449219,297.1499938964844,293.1499938964844,0.2923851311206817,-5399.498046875,304.1209411621094,0.8303626775741577,0.3807941675186157,0.3445039987564087,292.6903686523437,297.1499938964844,293.1499938964844,0.2148898392915725,-4455.6279296875,304.12078857421875,0.7657579183578491,0.297614187002182,0.2842855155467987,292.5513000488281,297.1499938964844,293.1499938964844,0.38492152094841,-5221.75048828125,304.1008605957031,0.8923836946487427,0.4763809442520141,0.3336801528930664,292.5188903808594,297.1499938964844,293.1499938964844,0.4789918959140777,-8395.615234375,304.0929260253906,0.9514362215995787,0.5673002600669861,0.5368257761001587,292.7576599121094,297.1499938964844,293.1499938964844,0.0368404760956764,-5885.76025390625,304.1347961425781,0.4844910204410553,0.0797651037573814,0.3751279711723327,291.1602783203125,291.1499938964844,258.5797424316406,257.6788024902344,285.0149230957031,292.7564697265625,291.1599426269531,1.0,0.4699916541576385,1.0,0.050000000745058,0.9631543159484864,1.0,-2.2500033378601074,0.0006225113174878,2.249380826950073,-0.5094653367996216,0.0,0.0,0.54102623462677,139.97317504882812,160.0,-16.650291442871094,-13905.2939453125,1187.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87371826171875,306.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.666015625,18000.0,0.0,0.0,0.3255973756313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207459330558777,0.5207516551017761,-5.720952231058618e-06,0.0,0.0003304399433545,0.0,0.0,32.13418960571289,0.0,0.0,0.0,0.3767136931419372,4.0,0.0,1.0
458340,292.7412109375,297.1499938964844,293.1499938964844,0.2966894209384918,-5461.423828125,304.1234436035156,0.8296127319335938,0.3845574557781219,0.3480794131755829,292.7247009277344,297.1499938964844,293.1499938964844,0.2196001559495926,-4532.671875,304.1226806640625,0.7664940357208252,0.3022929728031158,0.2889034152030945,292.5912170410156,297.1499938964844,293.1499938964844,0.393027514219284,-5306.97509765625,304.1037292480469,0.8929503560066223,0.48344886302948,0.338750809431076,292.5588073730469,297.1499938964844,293.1499938964844,0.4885487258434295,-8524.552734375,304.09600830078125,0.9517433643341064,0.5751895308494568,0.5444568991661072,292.79296875,297.1499938964844,293.1499938964844,0.0394673086702823,-6100.7421875,304.135498046875,0.4883363246917724,0.0825380310416221,0.3884648084640503,291.1488647460937,291.1499938964844,258.54998779296875,257.6290283203125,285.0428161621094,292.7919006347656,291.1484680175781,1.0,0.4777606427669525,1.0,0.050000000745058,0.9621565937995912,1.0,-2.2911248207092285,0.0006448232452385,2.290480136871338,-0.518282413482666,0.0,0.0,0.5419468283653259,144.06512451171875,163.0,-15.93265438079834,-14070.630859375,1249.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293884277344,306.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.3248064219951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212147831916809,0.5212205052375793,-5.719548425986432e-06,0.0,0.0003296372306067,0.0,0.0,32.165740966796875,0.0,0.0,0.0,0.3768395781517029,4.0,0.0,1.0
458400,292.7412109375,297.1499938964844,293.1499938964844,0.2966894209384918,-5461.423828125,304.1234436035156,0.8296127319335938,0.3845574557781219,0.3480794131755829,292.7247009277344,297.1499938964844,293.1499938964844,0.2196001559495926,-4532.671875,304.1226806640625,0.7664940357208252,0.3022929728031158,0.2889034152030945,292.5912170410156,297.1499938964844,293.1499938964844,0.393027514219284,-5306.97509765625,304.1037292480469,0.8929503560066223,0.48344886302948,0.338750809431076,292.5588073730469,297.1499938964844,293.1499938964844,0.4885487258434295,-8524.552734375,304.09600830078125,0.9517433643341064,0.5751895308494568,0.5444568991661072,292.79296875,297.1499938964844,293.1499938964844,0.0394673086702823,-6100.7421875,304.135498046875,0.4883363246917724,0.0825380310416221,0.3884648084640503,291.1488647460937,291.1499938964844,258.54998779296875,257.6290283203125,285.0428161621094,292.7919006347656,291.1484680175781,1.0,0.4777606427669525,1.0,0.050000000745058,0.9621565937995912,1.0,-2.2911248207092285,0.0006448232452385,2.290480136871338,-0.518282413482666,0.0,0.0,0.5419468283653259,144.06512451171875,163.0,-15.93265438079834,-14070.630859375,1249.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293884277344,306.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.3248064219951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212147831916809,0.5212205052375793,-5.719548425986432e-06,0.0,0.0003296372306067,0.0,0.0,32.165740966796875,0.0,0.0,0.0,0.3768395781517029,4.0,0.0,1.0
458460,292.7760009765625,297.1499938964844,293.1499938964844,0.3005090951919555,-5516.0830078125,304.1259155273437,0.8285883069038391,0.3878528475761413,0.3512322902679443,292.7567443847656,297.1499938964844,293.1499938964844,0.2239380627870559,-4603.21923828125,304.1245422363281,0.7668920159339905,0.3065686225891113,0.2931375503540039,292.6285705566406,297.1499938964844,293.1499938964844,0.400605708360672,-5386.18505859375,304.10650634765625,0.8932121396064758,0.49002406001091,0.3434747755527496,292.59637451171875,297.1499938964844,293.1499938964844,0.4975036382675171,-8644.640625,304.0990905761719,0.951745331287384,0.5825459361076355,0.5515814423561096,292.8253173828125,297.1499938964844,293.1499938964844,0.0418422520160675,-6294.36572265625,304.1363830566406,0.4913865327835083,0.085019551217556,0.4004659056663513,291.1391296386719,291.1499938964844,258.51922607421875,257.57763671875,285.0675048828125,292.8243408203125,291.1387634277344,1.0,0.485026478767395,1.0,0.050000000745058,0.9611589908599854,1.0,-2.3286497592926025,0.0006655441829934,2.32798433303833,-0.5263171195983887,0.0,0.0,0.5440590381622314,148.09671020507812,166.0,-14.154985427856444,-14222.8203125,1308.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,306.6229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3828125,18000.0,0.0,0.0,0.3243329524993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242059230804443,0.5242116451263428,-5.734103524446255e-06,0.0,0.000329156697262,0.0,0.0,32.479042053222656,0.0,0.0,0.0,0.3778273165225982,4.0,0.0,1.0
