time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458520,292.7760009765625,297.1499938964844,293.1499938964844,0.3005090951919555,-5516.0830078125,304.1259155273437,0.8285883069038391,0.3878528475761413,0.3512322902679443,292.7567443847656,297.1499938964844,293.1499938964844,0.2239380627870559,-4603.21923828125,304.1245422363281,0.7668920159339905,0.3065686225891113,0.2931375503540039,292.6285705566406,297.1499938964844,293.1499938964844,0.400605708360672,-5386.18505859375,304.10650634765625,0.8932121396064758,0.49002406001091,0.3434747755527496,292.59637451171875,297.1499938964844,293.1499938964844,0.4975036382675171,-8644.640625,304.0990905761719,0.951745331287384,0.5825459361076355,0.5515814423561096,292.8253173828125,297.1499938964844,293.1499938964844,0.0418422520160675,-6294.36572265625,304.1363830566406,0.4913865327835083,0.085019551217556,0.4004659056663513,291.1391296386719,291.1499938964844,258.51922607421875,257.57763671875,285.0675048828125,292.8243408203125,291.1387634277344,1.0,0.485026478767395,1.0,0.050000000745058,0.9611589908599854,1.0,-2.3286497592926025,0.0006655441829934,2.32798433303833,-0.5263171195983887,0.0,0.0,0.5440590381622314,148.09671020507812,166.0,-14.154985427856444,-14222.8203125,1308.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,306.6229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3828125,18000.0,0.0,0.0,0.3243329524993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242059230804443,0.5242116451263428,-5.734103524446255e-06,0.0,0.000329156697262,0.0,0.0,32.479042053222656,0.0,0.0,0.0,0.3778273165225982,4.0,0.0,1.0
458580,292.8086853027344,297.1499938964844,293.1499938964844,0.3038692474365234,-5563.92626953125,304.1283569335937,0.8273108005523682,0.3906999230384826,0.3539817929267883,292.78668212890625,297.1499938964844,293.1499938964844,0.2279199063777923,-4667.64208984375,304.1264038085937,0.7669786214828491,0.3104567527770996,0.2970040738582611,292.66357421875,297.1499938964844,293.1499938964844,0.4076875448226928,-5459.81494140625,304.10919189453125,0.893197238445282,0.496131956577301,0.3478707373142242,292.6317443847656,297.1499938964844,293.1499938964844,0.5058911442756653,-8756.5078125,304.1020812988281,0.9514695405960084,0.5893957614898682,0.5582255125045776,292.8549499511719,297.1499938964844,293.1499938964844,0.0439763441681861,-6468.408203125,304.1373596191406,0.4937962889671325,0.0872319415211677,0.4112395048141479,291.1305847167969,291.1499938964844,258.4877319335937,257.52508544921875,285.0893249511719,292.85406494140625,291.1303100585937,1.0,0.4918182790279388,1.0,0.050000000745058,0.9601613283157348,1.0,-2.3628039360046387,0.0006847059703432,2.362119197845459,-0.5336171388626099,0.0,0.0,0.5472349524497986,152.06849670410156,169.0,-12.22637176513672,-14362.6083984375,1365.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,306.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.345703125,18000.0,0.0,0.0,0.3243340253829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292370319366455,0.5292428135871887,-5.762250566476723e-06,0.0,0.0003291578323114,0.0,0.0,33.02769088745117,0.0,0.0,0.0,0.3795407116413116,4.0,0.0,1.0
458640,292.8086853027344,297.1499938964844,293.1499938964844,0.3038692474365234,-5563.92626953125,304.1283569335937,0.8273108005523682,0.3906999230384826,0.3539817929267883,292.78668212890625,297.1499938964844,293.1499938964844,0.2279199063777923,-4667.64208984375,304.1264038085937,0.7669786214828491,0.3104567527770996,0.2970040738582611,292.66357421875,297.1499938964844,293.1499938964844,0.4076875448226928,-5459.81494140625,304.10919189453125,0.893197238445282,0.496131956577301,0.3478707373142242,292.6317443847656,297.1499938964844,293.1499938964844,0.5058911442756653,-8756.5078125,304.1020812988281,0.9514695405960084,0.5893957614898682,0.5582255125045776,292.8549499511719,297.1499938964844,293.1499938964844,0.0439763441681861,-6468.408203125,304.1373596191406,0.4937962889671325,0.0872319415211677,0.4112395048141479,291.1305847167969,291.1499938964844,258.4877319335937,257.52508544921875,285.0893249511719,292.85406494140625,291.1303100585937,1.0,0.4918182790279388,1.0,0.050000000745058,0.9601613283157348,1.0,-2.3628039360046387,0.0006847059703432,2.362119197845459,-0.5336171388626099,0.0,0.0,0.5472349524497986,152.06849670410156,169.0,-12.22637176513672,-14362.6083984375,1365.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,306.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.345703125,18000.0,0.0,0.0,0.3243340253829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292370319366455,0.5292428135871887,-5.762250566476723e-06,0.0,0.0003291578323114,0.0,0.0,33.02769088745117,0.0,0.0,0.0,0.3795407116413116,4.0,0.0,1.0
458700,292.82427978515625,297.1499938964844,293.1499938964844,0.3053749799728393,-5585.27587890625,304.1295471191406,0.8265804052352905,0.3919595181941986,0.3552092909812927,292.8009338378906,297.1499938964844,293.1499938964844,0.2297751307487487,-4697.541015625,304.1273193359375,0.7669102549552917,0.3122588992118835,0.2988029718399048,292.6802673339844,297.1499938964844,293.1499938964844,0.4110406935214996,-5494.53857421875,304.11053466796875,0.8930918574333191,0.4990177750587463,0.3499508202075958,292.6486511230469,297.1499938964844,293.1499938964844,0.5098691582679749,-8809.345703125,304.1035461425781,0.951232612133026,0.5926381349563599,0.5613746047019958,292.8688049316406,297.1499938964844,293.1499938964844,0.0449555628001689,-6548.3916015625,304.13787841796875,0.494790256023407,0.0882430076599121,0.4161931276321411,291.1269836425781,291.1499938964844,258.4718322753906,257.49853515625,285.09930419921875,292.86798095703125,291.1267395019531,1.0,0.4950447380542755,1.0,0.050000000745058,0.9596624970436096,1.0,-2.3786733150482178,0.0006937084253877,2.377979755401612,-0.537003755569458,0.0,0.0,0.5491348505020142,154.0333251953125,169.0,-11.125701904296877,-14428.34375,1393.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,306.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.048828125,18000.0,0.0,0.0,0.3245434165000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323940515518188,0.5323998332023621,-5.780853371106787e-06,0.0,0.0003293703193776,0.0,0.0,33.37929916381836,0.0,0.0,0.0,0.3806301653385162,4.0,0.0,1.0
458760,292.8393859863281,297.1499938964844,293.1499938964844,0.3067660629749298,-5604.94189453125,304.1307373046875,0.8257915377616882,0.3931145370006561,0.3563415706157684,292.8147277832031,297.1499938964844,293.1499938964844,0.2315402626991272,-4725.91650390625,304.12823486328125,0.7667706608772278,0.313969075679779,0.3005143105983734,292.6964111328125,297.1499938964844,293.1499938964844,0.4142695963382721,-5527.8896484375,304.11181640625,0.8929243683815002,0.5017943382263184,0.3519546389579773,292.6650695800781,297.1499938964844,293.1499938964844,0.5137040615081787,-8860.146484375,304.1050109863281,0.9509324431419371,0.595761775970459,0.5644116401672363,292.8821105957031,297.1499938964844,293.1499938964844,0.0458780638873577,-6623.85107421875,304.1383972167969,0.495655208826065,0.0891932249069213,0.4208706319332123,291.1238098144531,291.1499938964844,258.4558410644531,257.47186279296875,285.1086730957031,292.8813171386719,291.1236267089844,1.0,0.4981622397899627,1.0,0.050000000745058,0.9591636657714844,1.0,-2.393765687942505,0.000702328979969,2.393063306808472,-0.5402209758758545,0.0,0.0,0.5512019395828247,155.98446655273438,172.0,-9.948314666748049,-14491.580078125,1419.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,306.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.5546875,18000.0,0.0,0.0,0.3249013721942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359116196632385,0.5359174013137817,-5.802107352792518e-06,0.0,0.0003297335933893,0.0,0.0,33.7762451171875,0.0,0.0,0.0,0.3818528354167938,4.0,0.0,1.0
458820,292.8681335449219,297.1499938964844,293.1499938964844,0.3092281520366668,-5639.60205078125,304.133056640625,0.824061930179596,0.3951484560966491,0.3583481013774872,292.8409729003906,297.1499938964844,293.1499938964844,0.2348119765520095,-4778.32275390625,304.1300354003906,0.7662996649742126,0.3171363472938537,0.3036916851997375,292.7272033691406,297.1499938964844,293.1499938964844,0.4203599095344543,-5590.556640625,304.1143798828125,0.8924169540405273,0.5070322751998901,0.3557416796684265,292.6965026855469,297.1499938964844,293.1499938964844,0.5209498405456543,-8955.75390625,304.1079406738281,0.9501558542251588,0.6016663908958435,0.5701615810394287,292.9070129394531,297.1499938964844,293.1499938964844,0.0475605279207229,-6761.80419921875,304.13946533203125,0.4970320165157318,0.090921476483345,0.4294413030147552,291.1189270019531,291.1499938964844,258.423828125,257.4183654785156,285.12579345703125,292.90631103515625,291.1188049316406,1.0,0.5040867924690247,1.0,0.050000000745058,0.9581660628318788,1.0,-2.421748876571656,0.0007184669957496,2.4210305213928223,-0.5461766719818115,0.0,0.0,0.5556958317756653,159.84548950195312,175.0,-7.429378986358643,-14611.2001953125,1470.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,306.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.193359375,18000.0,0.0,0.0,0.3260616660118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437920093536377,0.5437978506088257,-5.85126281293924e-06,0.0,0.0003309111343696,0.0,0.0,34.683292388916016,0.0,0.0,0.0,0.3846194744110107,4.0,0.0,1.0
458880,292.8681335449219,297.1499938964844,293.1499938964844,0.3092281520366668,-5639.60205078125,304.133056640625,0.824061930179596,0.3951484560966491,0.3583481013774872,292.8409729003906,297.1499938964844,293.1499938964844,0.2348119765520095,-4778.32275390625,304.1300354003906,0.7662996649742126,0.3171363472938537,0.3036916851997375,292.7272033691406,297.1499938964844,293.1499938964844,0.4203599095344543,-5590.556640625,304.1143798828125,0.8924169540405273,0.5070322751998901,0.3557416796684265,292.6965026855469,297.1499938964844,293.1499938964844,0.5209498405456543,-8955.75390625,304.1079406738281,0.9501558542251588,0.6016663908958435,0.5701615810394287,292.9070129394531,297.1499938964844,293.1499938964844,0.0475605279207229,-6761.80419921875,304.13946533203125,0.4970320165157318,0.090921476483345,0.4294413030147552,291.1189270019531,291.1499938964844,258.423828125,257.4183654785156,285.12579345703125,292.90631103515625,291.1188049316406,1.0,0.5040867924690247,1.0,0.050000000745058,0.9581660628318788,1.0,-2.421748876571656,0.0007184669957496,2.4210305213928223,-0.5461766719818115,0.0,0.0,0.5556958317756653,159.84548950195312,175.0,-7.429378986358643,-14611.2001953125,1470.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,306.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.193359375,18000.0,0.0,0.0,0.3260616660118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437920093536377,0.5437978506088257,-5.85126281293924e-06,0.0,0.0003309111343696,0.0,0.0,34.683292388916016,0.0,0.0,0.0,0.3846194744110107,4.0,0.0,1.0
458940,292.89483642578125,297.1499938964844,293.1499938964844,0.3113138675689697,-5668.810546875,304.1352233886719,0.8221755623817444,0.3968705534934997,0.3600624799728393,292.86541748046875,297.1499938964844,293.1499938964844,0.2377663701772689,-4825.4365234375,304.1317443847656,0.7656163573265076,0.3200023472309112,0.3065758049488067,292.7561950683594,297.1499938964844,293.1499938964844,0.4259682893753052,-5647.98095703125,304.1169128417969,0.8917037844657898,0.5118642449378967,0.359244555234909,292.7261962890625,297.1499938964844,293.1499938964844,0.5276386141777039,-9043.5615234375,304.1108093261719,0.9491676092147828,0.6071293354034424,0.5754938125610352,292.9299011230469,297.1499938964844,293.1499938964844,0.0490383431315422,-6883.3759765625,304.1405029296875,0.4979869127273559,0.0924342200160026,0.437028169631958,291.1158752441406,291.1499938964844,258.3920593261719,257.36505126953125,285.1409606933594,292.92926025390625,291.1158752441406,1.0,0.509621262550354,1.0,0.050000000745058,0.957168459892273,1.0,-2.447004556655884,0.0007332069799304,2.4462714195251465,-0.5515402555465698,0.0,0.0,0.560464084148407,163.64710998535156,178.0,-4.845503807067871,-14722.6416015625,1519.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106140136719,306.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.408203125,18000.0,0.0,0.0,0.3277890086174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524362325668335,0.5524421334266663,-5.90715308135259e-06,0.0,0.0003326641744934,0.0,0.0,35.70466995239258,0.0,0.0,0.0,0.387691855430603,4.0,0.0,1.0
459000,292.89483642578125,297.1499938964844,293.1499938964844,0.3113138675689697,-5668.810546875,304.1352233886719,0.8221755623817444,0.3968705534934997,0.3600624799728393,292.86541748046875,297.1499938964844,293.1499938964844,0.2377663701772689,-4825.4365234375,304.1317443847656,0.7656163573265076,0.3200023472309112,0.3065758049488067,292.7561950683594,297.1499938964844,293.1499938964844,0.4259682893753052,-5647.98095703125,304.1169128417969,0.8917037844657898,0.5118642449378967,0.359244555234909,292.7261962890625,297.1499938964844,293.1499938964844,0.5276386141777039,-9043.5615234375,304.1108093261719,0.9491676092147828,0.6071293354034424,0.5754938125610352,292.9299011230469,297.1499938964844,293.1499938964844,0.0490383431315422,-6883.3759765625,304.1405029296875,0.4979869127273559,0.0924342200160026,0.437028169631958,291.1158752441406,291.1499938964844,258.3920593261719,257.36505126953125,285.1409606933594,292.92926025390625,291.1158752441406,1.0,0.509621262550354,1.0,0.050000000745058,0.957168459892273,1.0,-2.447004556655884,0.0007332069799304,2.4462714195251465,-0.5515402555465698,0.0,0.0,0.560464084148407,163.64710998535156,178.0,-4.845503807067871,-14722.6416015625,1519.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106140136719,306.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.408203125,18000.0,0.0,0.0,0.3277890086174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524362325668335,0.5524421334266663,-5.90715308135259e-06,0.0,0.0003326641744934,0.0,0.0,35.70466995239258,0.0,0.0,0.0,0.387691855430603,4.0,0.0,1.0
459060,292.9195861816406,297.1499938964844,293.1499938964844,0.3130616843700409,-5693.15576171875,304.1372375488281,0.8201597332954407,0.3983112573623657,0.3615224063396454,292.88818359375,297.1499938964844,293.1499938964844,0.2404280006885528,-4867.70654296875,304.1333923339844,0.7647536993026733,0.3225922584533691,0.3091962039470672,292.783447265625,297.1499938964844,293.1499938964844,0.4311069548130035,-5700.34521484375,304.119384765625,0.8908038139343262,0.5163088440895081,0.3624759018421173,292.7542724609375,297.1499938964844,293.1499938964844,0.5337830185890198,-9123.82421875,304.1136169433594,0.9479840993881226,0.6121699810028076,0.5804261565208435,292.9508972167969,297.1499938964844,293.1499938964844,0.0503266640007495,-6989.677734375,304.1415100097656,0.4985679686069488,0.0937478244304657,0.4437053203582763,291.1147155761719,291.1499938964844,258.3607788085937,257.3123474121094,285.1544189453125,292.9503173828125,291.1147766113281,1.0,0.514793336391449,1.0,0.050000000745058,0.9561708569526672,1.0,-2.469738721847534,0.0007466212846338,2.468991994857788,-0.5563572645187378,0.0,0.0,0.5652660131454468,167.39065551757812,181.0,-2.289698839187622,-14826.783203125,1565.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,306.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17922.306640625,18000.0,0.0,0.0,0.3300187289714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614098310470581,0.5614157915115356,-5.967082870483864e-06,0.0,0.0003349270846229,0.0,0.0,36.7934684753418,0.0,0.0,0.0,0.3909186720848083,4.0,0.0,1.0
459120,292.9195861816406,297.1499938964844,293.1499938964844,0.3130616843700409,-5693.15576171875,304.1372375488281,0.8201597332954407,0.3983112573623657,0.3615224063396454,292.88818359375,297.1499938964844,293.1499938964844,0.2404280006885528,-4867.70654296875,304.1333923339844,0.7647536993026733,0.3225922584533691,0.3091962039470672,292.783447265625,297.1499938964844,293.1499938964844,0.4311069548130035,-5700.34521484375,304.119384765625,0.8908038139343262,0.5163088440895081,0.3624759018421173,292.7542724609375,297.1499938964844,293.1499938964844,0.5337830185890198,-9123.82421875,304.1136169433594,0.9479840993881226,0.6121699810028076,0.5804261565208435,292.9508972167969,297.1499938964844,293.1499938964844,0.0503266640007495,-6989.677734375,304.1415100097656,0.4985679686069488,0.0937478244304657,0.4437053203582763,291.1147155761719,291.1499938964844,258.3607788085937,257.3123474121094,285.1544189453125,292.9503173828125,291.1147766113281,1.0,0.514793336391449,1.0,0.050000000745058,0.9561708569526672,1.0,-2.469738721847534,0.0007466212846338,2.468991994857788,-0.5563572645187378,0.0,0.0,0.5652660131454468,167.39065551757812,181.0,-2.289698839187622,-14826.783203125,1565.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,306.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17922.306640625,18000.0,0.0,0.0,0.3300187289714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614098310470581,0.5614157915115356,-5.967082870483864e-06,0.0,0.0003349270846229,0.0,0.0,36.7934684753418,0.0,0.0,0.0,0.3909186720848083,4.0,0.0,1.0
459180,292.9427185058594,297.1499938964844,293.1499938964844,0.3144724071025848,-5712.65087890625,304.1391296386719,0.8180015087127686,0.3994550406932831,0.362726092338562,292.90948486328125,297.1499938964844,293.1499938964844,0.2428012490272522,-4905.2353515625,304.1349792480469,0.7637140154838562,0.324903130531311,0.3115584254264831,292.80914306640625,297.1499938964844,293.1499938964844,0.4357918202877044,-5747.86669921875,304.12176513671875,0.88972407579422,0.5203847885131836,0.3654492795467376,292.78082275390625,297.1499938964844,293.1499938964844,0.5393999218940735,-9196.845703125,304.11639404296875,0.946608066558838,0.616807758808136,0.5849776268005371,292.9701843261719,297.1499938964844,293.1499938964844,0.0514407306909561,-7081.82470703125,304.1424865722656,0.4988120794296264,0.0948775932192802,0.4495448172092438,291.11529541015625,291.1499938964844,258.3302917480469,257.2607116699219,285.1663818359375,292.9696655273437,291.11541748046875,1.0,0.5196269750595093,1.0,0.050000000745058,0.9551732540130616,1.0,-2.4900810718536377,0.0007587461150251,2.4893224239349365,-0.5606562495231628,0.0,0.0,0.5698707699775696,171.0854034423828,184.0,0.1811060011386871,-14923.9404296875,1608.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7004089355469,306.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.001953125,18000.0,0.0,0.0,0.3326548933982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702760815620422,0.5702821016311646,-6.028145890013548e-06,0.0,0.0003376024542376,0.0,0.0,37.89805603027344,0.0,0.0,0.0,0.3941425383090973,4.0,0.0,1.0
459240,292.9427185058594,297.1499938964844,293.1499938964844,0.3144724071025848,-5712.65087890625,304.1391296386719,0.8180015087127686,0.3994550406932831,0.362726092338562,292.90948486328125,297.1499938964844,293.1499938964844,0.2428012490272522,-4905.2353515625,304.1349792480469,0.7637140154838562,0.324903130531311,0.3115584254264831,292.80914306640625,297.1499938964844,293.1499938964844,0.4357918202877044,-5747.86669921875,304.12176513671875,0.88972407579422,0.5203847885131836,0.3654492795467376,292.78082275390625,297.1499938964844,293.1499938964844,0.5393999218940735,-9196.845703125,304.11639404296875,0.946608066558838,0.616807758808136,0.5849776268005371,292.9701843261719,297.1499938964844,293.1499938964844,0.0514407306909561,-7081.82470703125,304.1424865722656,0.4988120794296264,0.0948775932192802,0.4495448172092438,291.11529541015625,291.1499938964844,258.3302917480469,257.2607116699219,285.1663818359375,292.9696655273437,291.11541748046875,1.0,0.5196269750595093,1.0,0.050000000745058,0.9551732540130616,1.0,-2.4900810718536377,0.0007587461150251,2.4893224239349365,-0.5606562495231628,0.0,0.0,0.5698707699775696,171.0854034423828,184.0,0.1811060011386871,-14923.9404296875,1608.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7004089355469,306.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.001953125,18000.0,0.0,0.0,0.3326548933982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702760815620422,0.5702821016311646,-6.028145890013548e-06,0.0,0.0003376024542376,0.0,0.0,37.89805603027344,0.0,0.0,0.0,0.3941425383090973,4.0,0.0,1.0
459300,292.953857421875,297.1499938964844,293.1499938964844,0.3150361776351928,-5720.35498046875,304.1400756835937,0.8168503642082214,0.3998939394950866,0.3632161319255829,292.9197082519531,297.1499938964844,293.1499938964844,0.24387127161026,-4922.091796875,304.1357421875,0.7631165981292725,0.3259413540363312,0.3126337826251983,292.8214111328125,297.1499938964844,293.1499938964844,0.4379678070545196,-5769.86376953125,304.1229553222656,0.8891141414642334,0.5222886800765991,0.3668424189090729,292.7935791015625,297.1499938964844,293.1499938964844,0.5420145988464355,-9230.7158203125,304.11773681640625,0.94584321975708,0.6189800500869751,0.5871151089668274,292.979248046875,297.1499938964844,293.1499938964844,0.0519364774227142,-7122.884765625,304.1429443359375,0.4988149106502533,0.0953773632645607,0.4521693587303161,291.1162109375,291.1499938964844,258.31549072265625,257.2354431152344,285.171875,292.9787292480469,291.11639404296875,1.0,0.5219212770462036,1.0,0.050000000745058,0.9546744227409364,1.0,-2.4993581771850586,0.0007643155404366,2.498593807220459,-0.5626117587089539,0.0,0.0,0.5720298290252686,172.9197540283203,184.0,1.3799577951431274,-14969.787109375,1628.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65185546875,306.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.81640625,18000.0,0.0,0.0,0.3340903520584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745335221290588,0.5745395421981812,-6.0581501202250365e-06,0.0,0.0003390592464711,0.0,0.0,38.43896865844727,0.0,0.0,0.0,0.3957031667232513,4.0,0.0,1.0
459360,292.9647216796875,297.1499938964844,293.1499938964844,0.3154982328414917,-5726.59033203125,304.1410217285156,0.8156426548957825,0.400242269039154,0.3636241257190704,292.9296569824219,297.1499938964844,293.1499938964844,0.244858369231224,-4937.59619140625,304.13653564453125,0.762462317943573,0.3268986642360687,0.3136330544948578,292.8333435058594,297.1499938964844,293.1499938964844,0.4400346279144287,-5790.71044921875,304.12408447265625,0.8884571194648743,0.5241047143936157,0.3681745529174804,292.80596923828125,297.1499938964844,293.1499938964844,0.5445021390914917,-9262.865234375,304.1190795898437,0.9450260400772096,0.6210565567016602,0.5891625285148621,292.9879150390625,297.1499938964844,293.1499938964844,0.0523932203650474,-7160.73828125,304.1434020996094,0.498742014169693,0.0958352759480476,0.4546053409576416,291.1175537109375,291.1499938964844,258.3009948730469,257.2105712890625,285.17706298828125,292.9873962402344,291.1177673339844,1.0,0.524135172367096,1.0,0.050000000745058,0.9541756510734558,1.0,-2.5080370903015137,0.0007695497479289,2.507267713546753,-0.564437985420227,0.0,0.0,0.5740559697151184,174.74705505371094,187.0,2.5317249298095703,-15013.6669921875,1648.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60711669921875,306.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6171875,18000.0,0.0,0.0,0.335582435131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785965323448181,0.5786026120185852,-6.087233941798331e-06,0.0,0.0003405734896659,0.0,0.0,38.96181869506836,0.0,0.0,0.0,0.3972004354000091,4.0,0.0,1.0
459420,292.98553466796875,297.1499938964844,293.1499938964844,0.3161528706550598,-5735.19677734375,304.1429138183594,0.813080906867981,0.4007073044776916,0.3642244040966034,292.9488220214844,297.1499938964844,293.1499938964844,0.2466038763523101,-4964.89794921875,304.1381225585937,0.7610077857971191,0.3285956084728241,0.3154215812683105,292.8561706542969,297.1499938964844,293.1499938964844,0.4438631534576416,-5829.20458984375,304.1263427734375,0.8870218396186829,0.5274914503097534,0.3706667125225067,292.82977294921875,297.1499938964844,293.1499938964844,0.549121618270874,-9322.373046875,304.1216735839844,0.9432546496391296,0.6249395608901978,0.5930027961730957,293.0041809082031,297.1499938964844,293.1499938964844,0.0531992502510547,-7227.58056640625,304.1442565917969,0.4983949065208435,0.0966356620192527,0.458953320980072,291.12127685546875,291.1499938964844,258.2731018066406,257.162353515625,285.1866149902344,293.00372314453125,291.1215515136719,1.0,0.5283375382423401,1.0,0.050000000745058,0.95317804813385,1.0,-2.5237414836883545,0.000779082707595,2.5229623317718506,-0.5677347183227539,0.0,0.0,0.577644944190979,178.37722778320312,190.0,4.588290691375732,-15095.552734375,1685.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5318908691406,306.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.751953125,18000.0,0.0,0.0,0.3386653959751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585976779460907,0.5859829187393188,-6.141265657788608e-06,0.0,0.000343702326063,0.0,0.0,39.928741455078125,0.0,0.0,0.0,0.3999406099319458,4.0,0.0,1.0
459480,292.98553466796875,297.1499938964844,293.1499938964844,0.3161528706550598,-5735.19677734375,304.1429138183594,0.813080906867981,0.4007073044776916,0.3642244040966034,292.9488220214844,297.1499938964844,293.1499938964844,0.2466038763523101,-4964.89794921875,304.1381225585937,0.7610077857971191,0.3285956084728241,0.3154215812683105,292.8561706542969,297.1499938964844,293.1499938964844,0.4438631534576416,-5829.20458984375,304.1263427734375,0.8870218396186829,0.5274914503097534,0.3706667125225067,292.82977294921875,297.1499938964844,293.1499938964844,0.549121618270874,-9322.373046875,304.1216735839844,0.9432546496391296,0.6249395608901978,0.5930027961730957,293.0041809082031,297.1499938964844,293.1499938964844,0.0531992502510547,-7227.58056640625,304.1442565917969,0.4983949065208435,0.0966356620192527,0.458953320980072,291.12127685546875,291.1499938964844,258.2731018066406,257.162353515625,285.1866149902344,293.00372314453125,291.1215515136719,1.0,0.5283375382423401,1.0,0.050000000745058,0.95317804813385,1.0,-2.5237414836883545,0.000779082707595,2.5229623317718506,-0.5677347183227539,0.0,0.0,0.577644944190979,178.37722778320312,190.0,4.588290691375732,-15095.552734375,1685.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5318908691406,306.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.751953125,18000.0,0.0,0.0,0.3386653959751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585976779460907,0.5859829187393188,-6.141265657788608e-06,0.0,0.000343702326063,0.0,0.0,39.928741455078125,0.0,0.0,0.0,0.3999406099319458,4.0,0.0,1.0
459540,293.0052185058594,297.1499938964844,293.1499938964844,0.3164785206317901,-5739.115234375,304.1447448730469,0.8103361129760742,0.4008791446685791,0.3645600080490112,292.9669189453125,297.1499938964844,293.1499938964844,0.2480657249689102,-4987.6337890625,304.1396484375,0.7593855261802673,0.3300178050994873,0.3169484734535217,292.8775634765625,297.1499938964844,293.1499938964844,0.4473206400871277,-5863.84912109375,304.1284484863281,0.8854532837867737,0.5305894017219543,0.3729498386383056,292.8524780273437,297.1499938964844,293.1499938964844,0.5532687306404114,-9375.55078125,304.1241760253906,0.9413065910339355,0.6284446120262146,0.5964949131011963,293.0191345214844,297.1499938964844,293.1499938964844,0.0538712926208972,-7283.3271484375,304.1450500488281,0.4978057146072387,0.0972906500101089,0.4626395106315613,291.1260986328125,291.1499938964844,258.2469787597656,257.1164855957031,285.195068359375,293.0185546875,291.1263732910156,1.0,0.5322504043579102,1.0,0.050000000745058,0.9521804451942444,1.0,-2.537348747253418,0.0007874131551943,2.5365614891052246,-0.570580780506134,0.0,0.0,0.5805142521858215,181.96958923339844,193.0,6.177252769470215,-15169.4638671875,1720.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4796447753906,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.681640625,18000.0,0.0,0.0,0.3417743742465973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921090245246887,0.5921152234077454,-6.187607141328044e-06,0.0,0.0003468575305305,0.0,0.0,40.75071716308594,0.0,0.0,0.0,0.4022400677204132,4.0,0.0,1.0
459600,293.0052185058594,297.1499938964844,293.1499938964844,0.3164785206317901,-5739.115234375,304.1447448730469,0.8103361129760742,0.4008791446685791,0.3645600080490112,292.9669189453125,297.1499938964844,293.1499938964844,0.2480657249689102,-4987.6337890625,304.1396484375,0.7593855261802673,0.3300178050994873,0.3169484734535217,292.8775634765625,297.1499938964844,293.1499938964844,0.4473206400871277,-5863.84912109375,304.1284484863281,0.8854532837867737,0.5305894017219543,0.3729498386383056,292.8524780273437,297.1499938964844,293.1499938964844,0.5532687306404114,-9375.55078125,304.1241760253906,0.9413065910339355,0.6284446120262146,0.5964949131011963,293.0191345214844,297.1499938964844,293.1499938964844,0.0538712926208972,-7283.3271484375,304.1450500488281,0.4978057146072387,0.0972906500101089,0.4626395106315613,291.1260986328125,291.1499938964844,258.2469787597656,257.1164855957031,285.195068359375,293.0185546875,291.1263732910156,1.0,0.5322504043579102,1.0,0.050000000745058,0.9521804451942444,1.0,-2.537348747253418,0.0007874131551943,2.5365614891052246,-0.570580780506134,0.0,0.0,0.5805142521858215,181.96958923339844,193.0,6.177252769470215,-15169.4638671875,1720.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4796447753906,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.681640625,18000.0,0.0,0.0,0.3417743742465973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921090245246887,0.5921152234077454,-6.187607141328044e-06,0.0,0.0003468575305305,0.0,0.0,40.75071716308594,0.0,0.0,0.0,0.4022400677204132,4.0,0.0,1.0
459660,293.0238647460937,297.1499938964844,293.1499938964844,0.3164968192577362,-5738.66796875,304.1464538574219,0.807397186756134,0.4007650017738342,0.3646411597728729,292.9841613769531,297.1499938964844,293.1499938964844,0.2492513507604599,-5005.947265625,304.14111328125,0.7576009035110474,0.331157773733139,0.3182138800621032,292.89764404296875,297.1499938964844,293.1499938964844,0.4504541754722595,-5895.16552734375,304.1304016113281,0.8837741017341614,0.5334184765815735,0.3750477731227875,292.87408447265625,297.1499938964844,293.1499938964844,0.5569704174995422,-9422.80859375,304.1266174316406,0.9391896724700928,0.631598174571991,0.5996494293212891,293.03289794921875,297.1499938964844,293.1499938964844,0.0544239580631256,-7329.15380859375,304.1457824707031,0.4970054924488067,0.0978138744831085,0.4657260179519653,291.131591796875,291.1499938964844,258.222900390625,257.07342529296875,285.2027282714844,293.0321350097656,291.13189697265625,1.0,0.5358930230140686,1.0,0.050000000745058,0.9511828422546388,1.0,-2.548987865447998,0.0007945983670651,2.5481932163238525,-0.5730046033859253,0.0,0.0,0.5826032161712646,185.52716064453125,196.0,7.304693222045898,-15234.7021484375,1752.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.452880859375,306.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.419921875,18000.0,0.0,0.0,0.3447849452495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968109965324402,0.5968171954154968,-6.2244348555395845e-06,0.0,0.0003499128797557,0.0,0.0,41.39474487304688,0.0,0.0,0.0,0.4040210247039795,4.0,0.0,1.0
459720,293.0238647460937,297.1499938964844,293.1499938964844,0.3164968192577362,-5738.66796875,304.1464538574219,0.807397186756134,0.4007650017738342,0.3646411597728729,292.9841613769531,297.1499938964844,293.1499938964844,0.2492513507604599,-5005.947265625,304.14111328125,0.7576009035110474,0.331157773733139,0.3182138800621032,292.89764404296875,297.1499938964844,293.1499938964844,0.4504541754722595,-5895.16552734375,304.1304016113281,0.8837741017341614,0.5334184765815735,0.3750477731227875,292.87408447265625,297.1499938964844,293.1499938964844,0.5569704174995422,-9422.80859375,304.1266174316406,0.9391896724700928,0.631598174571991,0.5996494293212891,293.03289794921875,297.1499938964844,293.1499938964844,0.0544239580631256,-7329.15380859375,304.1457824707031,0.4970054924488067,0.0978138744831085,0.4657260179519653,291.131591796875,291.1499938964844,258.222900390625,257.07342529296875,285.2027282714844,293.0321350097656,291.13189697265625,1.0,0.5358930230140686,1.0,0.050000000745058,0.9511828422546388,1.0,-2.548987865447998,0.0007945983670651,2.5481932163238525,-0.5730046033859253,0.0,0.0,0.5826032161712646,185.52716064453125,196.0,7.304693222045898,-15234.7021484375,1752.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.452880859375,306.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.419921875,18000.0,0.0,0.0,0.3447849452495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968109965324402,0.5968171954154968,-6.2244348555395845e-06,0.0,0.0003499128797557,0.0,0.0,41.39474487304688,0.0,0.0,0.0,0.4040210247039795,4.0,0.0,1.0
459780,293.04156494140625,297.1499938964844,293.1499938964844,0.3162111937999725,-5733.89697265625,304.1481018066406,0.8042458295822144,0.4003620743751526,0.3644658029079437,293.0006103515625,297.1499938964844,293.1499938964844,0.2501606345176697,-5019.849609375,304.1425476074219,0.7556570768356323,0.3320168852806091,0.3192147314548492,292.9165344238281,297.1499938964844,293.1499938964844,0.4532681107521057,-5923.19970703125,304.1322326660156,0.8819858431816101,0.535977303981781,0.3769583702087402,292.89453125,297.1499938964844,293.1499938964844,0.5602656006813049,-9464.7119140625,304.12890625,0.9369253516197203,0.6344306468963623,0.6024981141090393,293.0455322265625,297.1499938964844,293.1499938964844,0.0548677444458007,-7365.888671875,304.1464233398437,0.4960182011127472,0.0982157364487648,0.4682600796222687,291.1376647949219,291.1499938964844,258.2012023925781,257.03350830078125,285.2099609375,293.0448303222656,291.13800048828125,1.0,0.539278507232666,1.0,0.050000000745058,0.950185239315033,1.0,-2.558744430541992,0.0008006740245036,2.557943820953369,-0.5750256180763245,0.0,0.0,0.583837628364563,189.0512084960937,199.0,8.188905715942383,-15291.009765625,1781.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4527282714844,306.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.712890625,18000.0,0.0,0.0,0.3475828170776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59991455078125,0.5999207496643066,-6.250220849324251e-06,0.0,0.0003527523949742,0.0,0.0,41.831172943115234,0.0,0.0,0.0,0.4052133560180664,4.0,0.0,1.0
459840,293.04156494140625,297.1499938964844,293.1499938964844,0.3162111937999725,-5733.89697265625,304.1481018066406,0.8042458295822144,0.4003620743751526,0.3644658029079437,293.0006103515625,297.1499938964844,293.1499938964844,0.2501606345176697,-5019.849609375,304.1425476074219,0.7556570768356323,0.3320168852806091,0.3192147314548492,292.9165344238281,297.1499938964844,293.1499938964844,0.4532681107521057,-5923.19970703125,304.1322326660156,0.8819858431816101,0.535977303981781,0.3769583702087402,292.89453125,297.1499938964844,293.1499938964844,0.5602656006813049,-9464.7119140625,304.12890625,0.9369253516197203,0.6344306468963623,0.6024981141090393,293.0455322265625,297.1499938964844,293.1499938964844,0.0548677444458007,-7365.888671875,304.1464233398437,0.4960182011127472,0.0982157364487648,0.4682600796222687,291.1376647949219,291.1499938964844,258.2012023925781,257.03350830078125,285.2099609375,293.0448303222656,291.13800048828125,1.0,0.539278507232666,1.0,0.050000000745058,0.950185239315033,1.0,-2.558744430541992,0.0008006740245036,2.557943820953369,-0.5750256180763245,0.0,0.0,0.583837628364563,189.0512084960937,199.0,8.188905715942383,-15291.009765625,1781.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4527282714844,306.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.712890625,18000.0,0.0,0.0,0.3475828170776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59991455078125,0.5999207496643066,-6.250220849324251e-06,0.0,0.0003527523949742,0.0,0.0,41.831172943115234,0.0,0.0,0.0,0.4052133560180664,4.0,0.0,1.0
459900,293.0501403808594,297.1499938964844,293.1499938964844,0.3159582018852234,-5729.94482421875,304.1488952636719,0.8026074171066284,0.4000530242919922,0.3642823994159698,293.0085754394531,297.1499938964844,293.1499938964844,0.2505140900611877,-5025.19091796875,304.14324951171875,0.7546272277832031,0.3323396742343902,0.3196161687374115,292.925537109375,297.1499938964844,293.1499938964844,0.4545627236366272,-5936.068359375,304.13311767578125,0.8810533881187439,0.5371593832969666,0.3778457343578338,292.90435791015625,297.1499938964844,293.1499938964844,0.5617738366127014,-9483.8427734375,304.1300048828125,0.9357430338859558,0.6357337236404419,0.6038151979446411,293.05145263671875,297.1499938964844,293.1499938964844,0.0550527386367321,-7381.169921875,304.1467590332031,0.4954620003700256,0.0983748808503151,0.4693366885185241,291.1408386230469,291.1499938964844,258.1913452148437,257.0149230957031,285.2133483886719,293.05078125,291.14117431640625,1.0,0.5408798456192017,1.0,0.050000000745058,0.9496864080429076,1.0,-2.562949657440185,0.0008033114136196,2.5621461868286133,-0.5758922696113586,0.0,0.0,0.5841270089149475,190.80157470703125,199.0,8.456292152404785,-15315.595703125,1795.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4623718261719,306.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.267578125,18000.0,0.0,0.0,0.3488715887069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008281707763672,0.6008344292640686,-6.258591383812018e-06,0.0,0.0003540602920111,0.0,0.0,41.96441268920898,0.0,0.0,0.0,0.4055729210376739,4.0,0.0,1.0
459960,293.0585021972656,297.1499938964844,293.1499938964844,0.3156345784664154,-5724.98828125,304.1496887207031,0.8009331226348877,0.3996735215187073,0.3640362918376922,293.01641845703125,297.1499938964844,293.1499938964844,0.2508008778095245,-5029.47265625,304.1439514160156,0.7535591721534729,0.3325918018817901,0.3199511766433716,292.9342956542969,297.1499938964844,293.1499938964844,0.4557877480983734,-5948.22802734375,304.1339416503906,0.8800975680351257,0.53827965259552,0.3786899745464325,292.9139404296875,297.1499938964844,293.1499938964844,0.5631961822509766,-9501.85546875,304.13104248046875,0.9345299601554872,0.6369650959968567,0.6050646901130676,293.05712890625,297.1499938964844,293.1499938964844,0.0552153810858726,-7394.58056640625,304.14703369140625,0.4948683977127075,0.0985082313418388,0.4702963531017303,291.1440124511719,291.1499938964844,258.18218994140625,256.99725341796875,285.2167358398437,293.0565795898437,291.14434814453125,1.0,0.5424233675003052,1.0,0.050000000745058,0.9491876363754272,1.0,-2.566725969314575,0.0008056922233663,2.565920352935791,-0.5766676068305969,0.0,0.0,0.5842031836509705,192.54470825195312,202.0,8.638731002807617,-15337.703125,1808.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4781494140625,306.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.84375,18000.0,0.0,0.0,0.3500736355781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013228893280029,0.6013291478157043,-6.263916475290898e-06,0.0,0.0003552802372723,0.0,0.0,42.04098510742188,0.0,0.0,0.0,0.4057758748531341,4.0,0.0,1.0
460020,293.07470703125,297.1499938964844,293.1499938964844,0.3147813379764557,-5712.14794921875,304.1512145996094,0.7974788546562195,0.3987044394016266,0.3633568584918976,293.0316467285156,297.1499938964844,293.1499938964844,0.2511799335479736,-5034.955078125,304.14532470703125,0.7513132691383362,0.3328873217105865,0.3204244077205658,292.9510803222656,297.1499938964844,293.1499938964844,0.4580422937870025,-5970.56640625,304.1355285644531,0.8781213164329529,0.5403422117233276,0.3802538216114044,292.9322814941406,297.1499938964844,293.1499938964844,0.5657994747161865,-9534.7529296875,304.1330261230469,0.9320182800292968,0.6392207741737366,0.6073678135871887,293.0677490234375,297.1499938964844,293.1499938964844,0.0554787516593933,-7416.22021484375,304.1475830078125,0.4935780763626098,0.0987026616930961,0.4718861877918243,291.1503295898437,291.1499938964844,258.1661376953125,256.96502685546875,285.2234191894531,293.0676574707031,291.150634765625,1.0,0.5453432202339172,1.0,0.050000000745058,0.9481899738311768,1.0,-2.573036432266236,0.0008097061654552,2.5722267627716064,-0.577954113483429,0.0,0.0,0.583733856678009,196.0098114013672,205.0,8.66215705871582,-15373.76953125,1832.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5268249511719,306.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.3521819412708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010650396347046,0.601071298122406,-6.265423508011736e-06,0.0,0.0003574198926798,0.0,0.0,42.02439498901367,0.0,0.0,0.0,0.4057148396968841,4.0,0.0,1.0
460080,293.07470703125,297.1499938964844,293.1499938964844,0.3147813379764557,-5712.14794921875,304.1512145996094,0.7974788546562195,0.3987044394016266,0.3633568584918976,293.0316467285156,297.1499938964844,293.1499938964844,0.2511799335479736,-5034.955078125,304.14532470703125,0.7513132691383362,0.3328873217105865,0.3204244077205658,292.9510803222656,297.1499938964844,293.1499938964844,0.4580422937870025,-5970.56640625,304.1355285644531,0.8781213164329529,0.5403422117233276,0.3802538216114044,292.9322814941406,297.1499938964844,293.1499938964844,0.5657994747161865,-9534.7529296875,304.1330261230469,0.9320182800292968,0.6392207741737366,0.6073678135871887,293.0677490234375,297.1499938964844,293.1499938964844,0.0554787516593933,-7416.22021484375,304.1475830078125,0.4935780763626098,0.0987026616930961,0.4718861877918243,291.1503295898437,291.1499938964844,258.1661376953125,256.96502685546875,285.2234191894531,293.0676574707031,291.150634765625,1.0,0.5453432202339172,1.0,0.050000000745058,0.9481899738311768,1.0,-2.573036432266236,0.0008097061654552,2.5722267627716064,-0.577954113483429,0.0,0.0,0.583733856678009,196.0098114013672,205.0,8.66215705871582,-15373.76953125,1832.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5268249511719,306.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.3521819412708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010650396347046,0.601071298122406,-6.265423508011736e-06,0.0,0.0003574198926798,0.0,0.0,42.02439498901367,0.0,0.0,0.0,0.4057148396968841,4.0,0.0,1.0
460140,293.0902404785156,297.1499938964844,293.1499938964844,0.3136742711067199,-5695.712890625,304.15264892578125,0.7938871383666992,0.3974578082561493,0.3624296188354492,293.0463256835937,297.1499938964844,293.1499938964844,0.2513168752193451,-5036.62451171875,304.14666748046875,0.7489269375801086,0.3329069912433624,0.3206381201744079,292.9670104980469,297.1499938964844,293.1499938964844,0.4600623250007629,-5990.5458984375,304.1369934082031,0.8760601282119751,0.5421506762504578,0.3816505372524261,292.9496459960937,297.1499938964844,293.1499938964844,0.5681256651878357,-9564.10546875,304.1347961425781,0.929402470588684,0.6412116289138794,0.6094207763671875,293.0774841308594,297.1499938964844,293.1499938964844,0.0556702055037021,-7431.875,304.1480712890625,0.4921636581420898,0.0988081619143486,0.4730714559555053,291.1558837890625,291.1499938964844,258.1534118652344,256.937255859375,285.2293701171875,293.0771789550781,291.1561279296875,1.0,0.5480495095252991,1.0,0.050000000745058,0.947192370891571,1.0,-2.577749490737915,0.0008127533365041,2.576936721801758,-0.578901469707489,0.0,0.0,0.582561731338501,199.4480895996093,208.0,7.762884140014648,-15398.736328125,1854.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59619140625,306.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.974609375,18000.0,0.0,0.0,0.3538463115692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992934107780457,0.5992996692657471,-6.255481366679305e-06,0.0,0.0003591090207919,0.0,0.0,41.80022430419922,0.0,0.0,0.0,0.4050853848457336,4.0,0.0,1.0
460200,293.0902404785156,297.1499938964844,293.1499938964844,0.3136742711067199,-5695.712890625,304.15264892578125,0.7938871383666992,0.3974578082561493,0.3624296188354492,293.0463256835937,297.1499938964844,293.1499938964844,0.2513168752193451,-5036.62451171875,304.14666748046875,0.7489269375801086,0.3329069912433624,0.3206381201744079,292.9670104980469,297.1499938964844,293.1499938964844,0.4600623250007629,-5990.5458984375,304.1369934082031,0.8760601282119751,0.5421506762504578,0.3816505372524261,292.9496459960937,297.1499938964844,293.1499938964844,0.5681256651878357,-9564.10546875,304.1347961425781,0.929402470588684,0.6412116289138794,0.6094207763671875,293.0774841308594,297.1499938964844,293.1499938964844,0.0556702055037021,-7431.875,304.1480712890625,0.4921636581420898,0.0988081619143486,0.4730714559555053,291.1558837890625,291.1499938964844,258.1534118652344,256.937255859375,285.2293701171875,293.0771789550781,291.1561279296875,1.0,0.5480495095252991,1.0,0.050000000745058,0.947192370891571,1.0,-2.577749490737915,0.0008127533365041,2.576936721801758,-0.578901469707489,0.0,0.0,0.582561731338501,199.4480895996093,208.0,7.762884140014648,-15398.736328125,1854.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59619140625,306.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.974609375,18000.0,0.0,0.0,0.3538463115692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992934107780457,0.5992996692657471,-6.255481366679305e-06,0.0,0.0003591090207919,0.0,0.0,41.80022430419922,0.0,0.0,0.0,0.4050853848457336,4.0,0.0,1.0
