time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460260,293.1051940917969,297.1499938964844,293.1499938964844,0.3123206496238708,-5675.7734375,304.1540222167969,0.7901564240455627,0.3959376811981201,0.3612582683563232,293.0605163574219,297.1499938964844,293.1499938964844,0.2512156367301941,-5034.54345703125,304.14794921875,0.746399462223053,0.3326524198055267,0.3205944001674652,292.9825134277344,297.1499938964844,293.1499938964844,0.4617845714092254,-6007.46826171875,304.1384582519531,0.8738692998886108,0.5436351895332336,0.3828291893005371,292.9660949707031,297.1499938964844,293.1499938964844,0.5701965093612671,-9590.189453125,304.13641357421875,0.9266855716705322,0.6429510712623596,0.611236572265625,293.08642578125,297.1499938964844,293.1499938964844,0.0557971075177192,-7442.15478515625,304.14849853515625,0.4906325936317444,0.098831757903099,0.4738879799842834,291.1606140136719,291.1499938964844,258.144287109375,256.9143981933594,285.2346496582031,293.08514404296875,291.1608581542969,1.0,0.5505497455596924,1.0,0.050000000745058,0.9461947083473206,1.0,-2.5808701515197754,0.0008148307097144,2.5800554752349854,-0.5795109272003174,0.0,0.0,0.5808208584785461,202.86753845214844,211.0,6.901225566864014,-15414.654296875,1874.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68212890625,306.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.431640625,18000.0,0.0,0.0,0.3550297021865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963386297225952,0.5963448882102966,-6.236393346625846e-06,0.0,0.0003603099903557,0.0,0.0,41.4144172668457,0.0,0.0,0.0,0.4040079414844513,4.0,0.0,1.0
460320,293.1051940917969,297.1499938964844,293.1499938964844,0.3123206496238708,-5675.7734375,304.1540222167969,0.7901564240455627,0.3959376811981201,0.3612582683563232,293.0605163574219,297.1499938964844,293.1499938964844,0.2512156367301941,-5034.54345703125,304.14794921875,0.746399462223053,0.3326524198055267,0.3205944001674652,292.9825134277344,297.1499938964844,293.1499938964844,0.4617845714092254,-6007.46826171875,304.1384582519531,0.8738692998886108,0.5436351895332336,0.3828291893005371,292.9660949707031,297.1499938964844,293.1499938964844,0.5701965093612671,-9590.189453125,304.13641357421875,0.9266855716705322,0.6429510712623596,0.611236572265625,293.08642578125,297.1499938964844,293.1499938964844,0.0557971075177192,-7442.15478515625,304.14849853515625,0.4906325936317444,0.098831757903099,0.4738879799842834,291.1606140136719,291.1499938964844,258.144287109375,256.9143981933594,285.2346496582031,293.08514404296875,291.1608581542969,1.0,0.5505497455596924,1.0,0.050000000745058,0.9461947083473206,1.0,-2.5808701515197754,0.0008148307097144,2.5800554752349854,-0.5795109272003174,0.0,0.0,0.5808208584785461,202.86753845214844,211.0,6.901225566864014,-15414.654296875,1874.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68212890625,306.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.431640625,18000.0,0.0,0.0,0.3550297021865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963386297225952,0.5963448882102966,-6.236393346625846e-06,0.0,0.0003603099903557,0.0,0.0,41.4144172668457,0.0,0.0,0.0,0.4040079414844513,4.0,0.0,1.0
460380,293.1195678710937,297.1499938964844,293.1499938964844,0.3107222020626068,-5652.3310546875,304.15533447265625,0.7863038182258606,0.3941545784473419,0.3598518967628479,293.0742492675781,297.1499938964844,293.1499938964844,0.2508758902549743,-5028.693359375,304.1492004394531,0.7437452673912048,0.3321309089660644,0.3202999532222748,292.997314453125,297.1499938964844,293.1499938964844,0.4632410407066345,-6021.69287109375,304.1398620605469,0.8715863823890686,0.5448734164237976,0.383824348449707,292.98162841796875,297.1499938964844,293.1499938964844,0.572016716003418,-9613.0439453125,304.13787841796875,0.923892617225647,0.6444559693336487,0.6128313541412354,293.0946044921875,297.1499938964844,293.1499938964844,0.055864930152893,-7447.4892578125,304.1488952636719,0.4890006184577942,0.0987830534577369,0.4743749797344208,291.1648864746094,291.1499938964844,258.1390686035156,256.8968200683594,285.24029541015625,293.09283447265625,291.16510009765625,1.0,0.5528579950332642,1.0,0.050000000745058,0.94519704580307,1.0,-2.58252501487732,0.0008160123834386,2.5817089080810547,-0.5798124670982361,0.0,0.0,0.5785393118858337,206.26388549804688,214.0,6.107358455657959,-15419.357421875,1892.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77996826171875,306.5590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.05859375,18000.0,0.0,0.0,0.3557274937629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922843217849731,0.5922905206680298,-6.2093067754176445e-06,0.0,0.0003610181738622,0.0,0.0,40.88374710083008,0.0,0.0,0.0,0.4025232195854187,4.0,0.0,1.0
460440,293.1195678710937,297.1499938964844,293.1499938964844,0.3107222020626068,-5652.3310546875,304.15533447265625,0.7863038182258606,0.3941545784473419,0.3598518967628479,293.0742492675781,297.1499938964844,293.1499938964844,0.2508758902549743,-5028.693359375,304.1492004394531,0.7437452673912048,0.3321309089660644,0.3202999532222748,292.997314453125,297.1499938964844,293.1499938964844,0.4632410407066345,-6021.69287109375,304.1398620605469,0.8715863823890686,0.5448734164237976,0.383824348449707,292.98162841796875,297.1499938964844,293.1499938964844,0.572016716003418,-9613.0439453125,304.13787841796875,0.923892617225647,0.6444559693336487,0.6128313541412354,293.0946044921875,297.1499938964844,293.1499938964844,0.055864930152893,-7447.4892578125,304.1488952636719,0.4890006184577942,0.0987830534577369,0.4743749797344208,291.1648864746094,291.1499938964844,258.1390686035156,256.8968200683594,285.24029541015625,293.09283447265625,291.16510009765625,1.0,0.5528579950332642,1.0,0.050000000745058,0.94519704580307,1.0,-2.58252501487732,0.0008160123834386,2.5817089080810547,-0.5798124670982361,0.0,0.0,0.5785393118858337,206.26388549804688,214.0,6.107358455657959,-15419.357421875,1892.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77996826171875,306.5590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.05859375,18000.0,0.0,0.0,0.3557274937629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922843217849731,0.5922905206680298,-6.2093067754176445e-06,0.0,0.0003610181738622,0.0,0.0,40.88374710083008,0.0,0.0,0.0,0.4025232195854187,4.0,0.0,1.0
460500,293.1265563964844,297.1499938964844,293.1499938964844,0.309834212064743,-5639.3388671875,304.1559753417969,0.7843354344367981,0.3931655585765838,0.3590611517429352,293.0809631347656,297.1499938964844,293.1499938964844,0.2506178915500641,-5024.3779296875,304.1498107910156,0.7423727512359619,0.331769734621048,0.3200581967830658,293.0044250488281,297.1499938964844,293.1499938964844,0.4638880789279938,-6027.99560546875,304.1405334472656,0.8704219460487366,0.5454123020172119,0.3842644393444061,292.98907470703125,297.1499938964844,293.1499938964844,0.5728399157524109,-9623.357421875,304.1385803222656,0.922473967075348,0.6451234221458435,0.6135482788085938,293.0984191894531,297.1499938964844,293.1499938964844,0.0558791980147361,-7448.51806640625,304.1490478515625,0.488150417804718,0.0987341627478599,0.4745056927204132,291.1667785644531,291.1499938964844,258.1380310058594,256.8901672363281,285.2432861328125,293.0965576171875,291.1669616699219,1.0,0.5539432168006897,1.0,0.050000000745058,0.9446982145309448,1.0,-2.582832336425781,0.0008162848534993,2.582015991210937,-0.5798545479774475,0.0,0.0,0.5772276520729065,207.95187377929688,214.0,5.668050289154053,-15417.458984375,1899.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321838378906,306.5869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.16015625,18000.0,0.0,0.0,0.3558910489082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898998975753784,0.5899060964584351,-6.193116860231385e-06,0.0,0.0003611841530073,0.0,0.0,40.57217788696289,0.0,0.0,0.0,0.4016488492488861,4.0,0.0,1.0
460560,293.13336181640625,297.1499938964844,293.1499938964844,0.3088924586772918,-5625.5771484375,304.1565856933594,0.782343864440918,0.3921217024326324,0.3582168817520141,293.08758544921875,297.1499938964844,293.1499938964844,0.2503023445606231,-5019.15283203125,304.1504211425781,0.7409712672233582,0.331342339515686,0.3197542428970337,293.0113220214844,297.1499938964844,293.1499938964844,0.4644867181777954,-6033.818359375,304.1411437988281,0.8692458271980286,0.5459017753601074,0.3846697211265564,292.996337890625,297.1499938964844,293.1499938964844,0.5736089944839478,-9632.9775390625,304.1392517089844,0.9210440516471864,0.6457366347312927,0.6142140626907349,293.1020812988281,297.1499938964844,293.1499938964844,0.0558814443647861,-7448.5458984375,304.14923095703125,0.4872785806655884,0.0986692979931831,0.4745664894580841,291.1684875488281,291.1499938964844,258.1380615234375,256.8849792480469,285.24639892578125,293.1002502441406,291.16864013671875,1.0,0.5549850463867188,1.0,0.050000000745058,0.9441993236541748,1.0,-2.582813262939453,0.0008163573802448,2.5819969177246094,-0.5798289179801941,0.0,0.0,0.575819730758667,209.6329498291016,217.0,5.199795722961426,-15412.76171875,1907.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858947753906,306.6151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.791015625,18000.0,0.0,0.0,0.3559333086013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873133540153503,0.5873194932937622,-6.175447651912691e-06,0.0,0.0003612270520534,0.0,0.0,40.23524856567383,0.0,0.0,0.0,0.4007004201412201,4.0,0.0,1.0
460620,293.146484375,297.1499938964844,293.1499938964844,0.3068739473819732,-5596.1259765625,304.1577453613281,0.7783120274543762,0.3898843228816986,0.356392502784729,293.1005554199219,297.1499938964844,293.1499938964844,0.2495022118091583,-5006.03076171875,304.151611328125,0.7380838990211487,0.330293208360672,0.3189630210399627,293.02447509765625,297.1499938964844,293.1499938964844,0.4655501544475555,-6044.13916015625,304.142333984375,0.8668646812438965,0.5467419028282166,0.38538259267807,293.0102233886719,297.1499938964844,293.1499938964844,0.5749945044517517,-9650.267578125,304.1405334472656,0.9181597232818604,0.646808922290802,0.6153996586799622,293.1089172363281,297.1499938964844,293.1499938964844,0.0558507740497589,-7445.67138671875,304.1495361328125,0.485467255115509,0.0984943658113479,0.474482387304306,291.1713562011719,291.1499938964844,258.1416015625,256.8792724609375,285.2530822753906,293.1075134277344,291.1714782714844,1.0,0.5569462180137634,1.0,0.050000000745058,0.9432016015052797,1.0,-2.5818517208099365,0.0008159368298947,2.581035852432251,-0.5795873403549194,0.0,0.0,0.5727695822715759,212.975341796875,220.0,4.217528343200684,-15395.2412109375,1920.5892333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99578857421875,306.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6015625,18000.0,0.0,0.0,0.3556683361530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816482901573181,0.58165442943573,-6.136549018265214e-06,0.0,0.0003609581617638,0.0,0.0,39.502140045166016,0.0,0.0,0.0,0.3986254036426544,4.0,0.0,1.0
460680,293.146484375,297.1499938964844,293.1499938964844,0.3068739473819732,-5596.1259765625,304.1577453613281,0.7783120274543762,0.3898843228816986,0.356392502784729,293.1005554199219,297.1499938964844,293.1499938964844,0.2495022118091583,-5006.03076171875,304.151611328125,0.7380838990211487,0.330293208360672,0.3189630210399627,293.02447509765625,297.1499938964844,293.1499938964844,0.4655501544475555,-6044.13916015625,304.142333984375,0.8668646812438965,0.5467419028282166,0.38538259267807,293.0102233886719,297.1499938964844,293.1499938964844,0.5749945044517517,-9650.267578125,304.1405334472656,0.9181597232818604,0.646808922290802,0.6153996586799622,293.1089172363281,297.1499938964844,293.1499938964844,0.0558507740497589,-7445.67138671875,304.1495361328125,0.485467255115509,0.0984943658113479,0.474482387304306,291.1713562011719,291.1499938964844,258.1416015625,256.8792724609375,285.2530822753906,293.1075134277344,291.1714782714844,1.0,0.5569462180137634,1.0,0.050000000745058,0.9432016015052797,1.0,-2.5818517208099365,0.0008159368298947,2.581035852432251,-0.5795873403549194,0.0,0.0,0.5727695822715759,212.975341796875,220.0,4.217528343200684,-15395.2412109375,1920.5892333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99578857421875,306.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6015625,18000.0,0.0,0.0,0.3556683361530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816482901573181,0.58165442943573,-6.136549018265214e-06,0.0,0.0003609581617638,0.0,0.0,39.502140045166016,0.0,0.0,0.0,0.3986254036426544,4.0,0.0,1.0
460740,293.1589050292969,297.1499938964844,293.1499938964844,0.3046792447566986,-5564.1435546875,304.1588134765625,0.7742209434509277,0.3874474763870239,0.3543892502784729,293.1131286621094,297.1499938964844,293.1499938964844,0.2484797537326812,-4989.388671875,304.1527709960937,0.7350850701332092,0.3289894759654999,0.3179303705692291,293.036865234375,297.1499938964844,293.1499938964844,0.466445118188858,-6052.79345703125,304.14337158203125,0.8644511103630066,0.5474052429199219,0.3859712183475494,293.0233459472656,297.1499938964844,293.1499938964844,0.5761855244636536,-9665.072265625,304.1416931152344,0.9152554869651794,0.6476827263832092,0.616397500038147,293.1151733398437,297.1499938964844,293.1499938964844,0.0557777807116508,-7439.2783203125,304.1498107910156,0.4835661649703979,0.0982652902603149,0.4741487801074981,291.17352294921875,291.1499938964844,258.1499938964844,256.8801574707031,285.2604675292969,293.1146545410156,291.173583984375,1.0,0.5587517619132996,1.0,0.050000000745058,0.9422038793563844,1.0,-2.5797102451324463,0.0008147943299263,2.578895568847656,-0.5791051387786865,0.0,0.0,0.5694794058799744,216.2918701171875,223.0,3.229146242141724,-15367.1015625,1931.9437255859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,306.7254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.544921875,18000.0,0.0,0.0,0.3549545407295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754808783531189,0.5754870176315308,-6.094104719522875e-06,0.0,0.0003602337383199,0.0,0.0,38.712684631347656,0.0,0.0,0.0,0.3963720500469208,4.0,0.0,1.0
460800,293.1589050292969,297.1499938964844,293.1499938964844,0.3046792447566986,-5564.1435546875,304.1588134765625,0.7742209434509277,0.3874474763870239,0.3543892502784729,293.1131286621094,297.1499938964844,293.1499938964844,0.2484797537326812,-4989.388671875,304.1527709960937,0.7350850701332092,0.3289894759654999,0.3179303705692291,293.036865234375,297.1499938964844,293.1499938964844,0.466445118188858,-6052.79345703125,304.14337158203125,0.8644511103630066,0.5474052429199219,0.3859712183475494,293.0233459472656,297.1499938964844,293.1499938964844,0.5761855244636536,-9665.072265625,304.1416931152344,0.9152554869651794,0.6476827263832092,0.616397500038147,293.1151733398437,297.1499938964844,293.1499938964844,0.0557777807116508,-7439.2783203125,304.1498107910156,0.4835661649703979,0.0982652902603149,0.4741487801074981,291.17352294921875,291.1499938964844,258.1499938964844,256.8801574707031,285.2604675292969,293.1146545410156,291.173583984375,1.0,0.5587517619132996,1.0,0.050000000745058,0.9422038793563844,1.0,-2.5797102451324463,0.0008147943299263,2.578895568847656,-0.5791051387786865,0.0,0.0,0.5694794058799744,216.2918701171875,223.0,3.229146242141724,-15367.1015625,1931.9437255859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,306.7254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.544921875,18000.0,0.0,0.0,0.3549545407295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754808783531189,0.5754870176315308,-6.094104719522875e-06,0.0,0.0003602337383199,0.0,0.0,38.712684631347656,0.0,0.0,0.0,0.3963720500469208,4.0,0.0,1.0
460860,293.1717529296875,297.1499938964844,293.1499938964844,0.3021955490112304,-5527.884765625,304.1600341796875,0.7699020504951477,0.3846182823181152,0.352112203836441,293.1263732910156,297.1499938964844,293.1499938964844,0.2471307814121246,-4967.4755859375,304.15411376953125,0.7318116426467896,0.3272411227226257,0.3165599107742309,293.0492553710937,297.1499938964844,293.1499938964844,0.4670773446559906,-6058.73095703125,304.14453125,0.8618564605712891,0.5477569103240967,0.3863869309425354,293.0365295410156,297.1499938964844,293.1499938964844,0.5770766139030457,-9675.8564453125,304.1429748535156,0.9121675491333008,0.6482176184654236,0.6171382069587708,293.1217041015625,297.1499938964844,293.1499938964844,0.055586289614439,-7422.81103515625,304.15020751953125,0.4813339412212372,0.0978222414851188,0.4731719493865967,291.1757507324219,291.1499938964844,258.1630249023437,256.88653564453125,285.2695007324219,293.1227111816406,291.1758728027344,1.0,0.560371458530426,1.0,0.050000000745058,0.941206157207489,1.0,-2.5755465030670166,0.0008124108426272,2.5747339725494385,-0.5781729817390442,0.0,0.0,0.5659111738204956,219.6952209472656,226.0,3.3403823375701904,-15325.3056640625,1940.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,306.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.291015625,18000.0,0.0,0.0,0.3538336455821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689010620117188,0.5689070820808411,-6.049231615179451e-06,0.0,0.0003590961568988,0.0,0.0,37.88304138183594,0.0,0.0,0.0,0.3939772248268127,4.0,0.0,1.0
460920,293.1717529296875,297.1499938964844,293.1499938964844,0.3021955490112304,-5527.884765625,304.1600341796875,0.7699020504951477,0.3846182823181152,0.352112203836441,293.1263732910156,297.1499938964844,293.1499938964844,0.2471307814121246,-4967.4755859375,304.15411376953125,0.7318116426467896,0.3272411227226257,0.3165599107742309,293.0492553710937,297.1499938964844,293.1499938964844,0.4670773446559906,-6058.73095703125,304.14453125,0.8618564605712891,0.5477569103240967,0.3863869309425354,293.0365295410156,297.1499938964844,293.1499938964844,0.5770766139030457,-9675.8564453125,304.1429748535156,0.9121675491333008,0.6482176184654236,0.6171382069587708,293.1217041015625,297.1499938964844,293.1499938964844,0.055586289614439,-7422.81103515625,304.15020751953125,0.4813339412212372,0.0978222414851188,0.4731719493865967,291.1757507324219,291.1499938964844,258.1630249023437,256.88653564453125,285.2695007324219,293.1227111816406,291.1758728027344,1.0,0.560371458530426,1.0,0.050000000745058,0.941206157207489,1.0,-2.5755465030670166,0.0008124108426272,2.5747339725494385,-0.5781729817390442,0.0,0.0,0.5659111738204956,219.6952209472656,226.0,3.3403823375701904,-15325.3056640625,1940.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,306.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.291015625,18000.0,0.0,0.0,0.3538336455821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689010620117188,0.5689070820808411,-6.049231615179451e-06,0.0,0.0003590961568988,0.0,0.0,37.88304138183594,0.0,0.0,0.0,0.3939772248268127,4.0,0.0,1.0
460980,293.185302734375,297.1499938964844,293.1499938964844,0.2992422580718994,-5484.62890625,304.16162109375,0.7651730179786682,0.38132044672966,0.3494040369987488,293.14068603515625,297.1499938964844,293.1499938964844,0.2452645152807235,-4937.14990234375,304.1558532714844,0.7280548810958862,0.3249378204345703,0.3146657049655914,293.0617370605469,297.1499938964844,293.1499938964844,0.4673213958740234,-6060.6201171875,304.1459655761719,0.8589515089988708,0.5477787256240845,0.3865646719932556,293.04986572265625,297.1499938964844,293.1499938964844,0.5775251984596252,-9680.6572265625,304.1445617675781,0.9087687134742736,0.6483896970748901,0.6175273656845093,293.1287536621094,297.1499938964844,293.1499938964844,0.0551615916192531,-7386.52978515625,304.1508483886719,0.4784270226955414,0.0971105620265007,0.4709563553333282,291.17889404296875,291.1499938964844,258.1800537109375,256.8969116210937,285.2799072265625,293.1319274902344,291.17901611328125,1.0,0.5617077350616455,1.0,0.050000000745058,0.940208375453949,1.0,-2.568037986755371,0.0008079845574684,2.567230224609375,-0.5765248537063599,0.0,0.0,0.5618450045585632,223.2582244873047,229.0,4.0297627449035645,-15262.0654296875,1944.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,306.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.888671875,18000.0,0.0,0.0,0.3523088097572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615274906158447,0.561533510684967,-6.000129360472784e-06,0.0,0.0003575486771296,0.0,0.0,36.972076416015625,0.0,0.0,0.0,0.3913174867630005,4.0,0.0,1.0
461040,293.185302734375,297.1499938964844,293.1499938964844,0.2992422580718994,-5484.62890625,304.16162109375,0.7651730179786682,0.38132044672966,0.3494040369987488,293.14068603515625,297.1499938964844,293.1499938964844,0.2452645152807235,-4937.14990234375,304.1558532714844,0.7280548810958862,0.3249378204345703,0.3146657049655914,293.0617370605469,297.1499938964844,293.1499938964844,0.4673213958740234,-6060.6201171875,304.1459655761719,0.8589515089988708,0.5477787256240845,0.3865646719932556,293.04986572265625,297.1499938964844,293.1499938964844,0.5775251984596252,-9680.6572265625,304.1445617675781,0.9087687134742736,0.6483896970748901,0.6175273656845093,293.1287536621094,297.1499938964844,293.1499938964844,0.0551615916192531,-7386.52978515625,304.1508483886719,0.4784270226955414,0.0971105620265007,0.4709563553333282,291.17889404296875,291.1499938964844,258.1800537109375,256.8969116210937,285.2799072265625,293.1319274902344,291.17901611328125,1.0,0.5617077350616455,1.0,0.050000000745058,0.940208375453949,1.0,-2.568037986755371,0.0008079845574684,2.567230224609375,-0.5765248537063599,0.0,0.0,0.5618450045585632,223.2582244873047,229.0,4.0297627449035645,-15262.0654296875,1944.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,306.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.888671875,18000.0,0.0,0.0,0.3523088097572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615274906158447,0.561533510684967,-6.000129360472784e-06,0.0,0.0003575486771296,0.0,0.0,36.972076416015625,0.0,0.0,0.0,0.3913174867630005,4.0,0.0,1.0
461100,293.1919250488281,297.1499938964844,293.1499938964844,0.2976497411727905,-5461.2958984375,304.1623840332031,0.7627513408660889,0.3795675337314605,0.347938597202301,293.1479187011719,297.1499938964844,293.1499938964844,0.2441800385713577,-4919.54736328125,304.15673828125,0.7260646820068359,0.3236350417137146,0.313559740781784,293.0678100585937,297.1499938964844,293.1499938964844,0.4673455357551574,-6060.57861328125,304.1466369628906,0.8574632406234741,0.5477027893066406,0.3865881264209747,293.0563659667969,297.1499938964844,293.1499938964844,0.5776345133781433,-9681.5625,304.1453552246094,0.9070553779602052,0.6483771204948425,0.6176222562789917,293.1322631835937,297.1499938964844,293.1499938964844,0.0548886619508266,-7363.310546875,304.15118408203125,0.476784735918045,0.0966894999146461,0.4695201218128204,291.18035888671875,291.1499938964844,258.19000244140625,256.90350341796875,285.2853698730469,293.1366882324219,291.18048095703125,1.0,0.562272310256958,1.0,0.050000000745058,0.939709484577179,1.0,-2.563365936279297,0.0008052161429077,2.562560558319092,-0.5755103230476379,0.0,0.0,0.5596692562103271,225.0375213623047,229.0,4.01379919052124,-15223.6318359375,1945.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.783203125,18000.0,0.0,0.0,0.3513930141925812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557558000087738,0.5575640201568604,-5.973830866423668e-06,0.0,0.0003566192172002,0.0,0.0,36.48783493041992,0.0,0.0,0.0,0.3898929357528686,4.0,0.0,1.0
461160,293.1983642578125,297.1499938964844,293.1499938964844,0.2960099577903747,-5437.275390625,304.1631164550781,0.7603289484977722,0.3777687549591064,0.3464262783527374,293.155029296875,297.1499938964844,293.1499938964844,0.2430232614278793,-4900.7880859375,304.1576232910156,0.7240296006202698,0.3222602307796478,0.3123767971992492,293.07373046875,297.1499938964844,293.1499938964844,0.4673197865486145,-6060.04638671875,304.1473083496094,0.8559755682945251,0.5475790500640869,0.3865764141082763,293.062744140625,297.1499938964844,293.1499938964844,0.5776841044425964,-9681.7119140625,304.1461181640625,0.9053652882575988,0.6483095288276672,0.6176627278327942,293.1357116699219,297.1499938964844,293.1499938964844,0.0545860677957534,-7337.63525390625,304.1515197753906,0.4750342071056366,0.0962355956435203,0.4679214358329773,291.18170166015625,291.1499938964844,258.2008972167969,256.9110107421875,285.2908935546875,293.1414794921875,291.1817626953125,1.0,0.5627757906913757,1.0,0.050000000745058,0.9392105340957642,1.0,-2.558241844177246,0.0008021775865927,2.5574395656585693,-0.5744030475616455,0.0,0.0,0.5574220418930054,226.7978973388672,232.0,3.794108867645264,-15181.6259765625,1945.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4233703613281,306.8689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18070.103515625,18000.0,0.0,0.0,0.3503766655921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534494519233704,0.5534554123878479,-5.9466701713972725e-06,0.0,0.0003555877774488,0.0,0.0,35.99092483520508,0.0,0.0,0.0,0.3884223103523254,4.0,0.0,1.0
461220,293.21063232421875,297.1499938964844,293.1499938964844,0.2926236987113952,-5387.671875,304.16436767578125,0.7555158138275146,0.3740558624267578,0.3432909548282623,293.1688232421875,297.1499938964844,293.1499938964844,0.2405420392751693,-4860.5908203125,304.1592102050781,0.7198485136032104,0.3193317353725433,0.3098295927047729,293.0850830078125,297.1499938964844,293.1499938964844,0.4671422243118286,-6057.75634765625,304.14849853515625,0.8530232906341553,0.5472050309181213,0.3864606916904449,293.07501220703125,297.1499938964844,293.1499938964844,0.5776309967041016,-9680.1044921875,304.1474914550781,0.9020885825157166,0.6480278372764587,0.6175997257232666,293.142333984375,297.1499938964844,293.1499938964844,0.0539103187620639,-7280.513671875,304.1521301269531,0.4711996912956238,0.095249705016613,0.4643359184265136,291.1837463378906,291.1499938964844,258.2252197265625,256.9286193847656,285.3022155761719,293.1510009765625,291.18377685546875,1.0,0.5636236071586609,1.0,0.050000000745058,0.9382126927375792,1.0,-2.546892642974853,0.0007954508764669,2.546097040176392,-0.5719645023345947,0.0,0.0,0.552778959274292,230.2533569335937,235.0,2.9796979427337646,-15088.7998046875,1943.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,306.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.02734375,18000.0,0.0,0.0,0.3480566143989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449491739273071,0.5449550151824951,-5.890743068448501e-06,0.0,0.0003532332193572,0.0,0.0,34.977054595947266,0.0,0.0,0.0,0.385392963886261,4.0,0.0,1.0
461280,293.21063232421875,297.1499938964844,293.1499938964844,0.2926236987113952,-5387.671875,304.16436767578125,0.7555158138275146,0.3740558624267578,0.3432909548282623,293.1688232421875,297.1499938964844,293.1499938964844,0.2405420392751693,-4860.5908203125,304.1592102050781,0.7198485136032104,0.3193317353725433,0.3098295927047729,293.0850830078125,297.1499938964844,293.1499938964844,0.4671422243118286,-6057.75634765625,304.14849853515625,0.8530232906341553,0.5472050309181213,0.3864606916904449,293.07501220703125,297.1499938964844,293.1499938964844,0.5776309967041016,-9680.1044921875,304.1474914550781,0.9020885825157166,0.6480278372764587,0.6175997257232666,293.142333984375,297.1499938964844,293.1499938964844,0.0539103187620639,-7280.513671875,304.1521301269531,0.4711996912956238,0.095249705016613,0.4643359184265136,291.1837463378906,291.1499938964844,258.2252197265625,256.9286193847656,285.3022155761719,293.1510009765625,291.18377685546875,1.0,0.5636236071586609,1.0,0.050000000745058,0.9382126927375792,1.0,-2.546892642974853,0.0007954508764669,2.546097040176392,-0.5719645023345947,0.0,0.0,0.552778959274292,230.2533569335937,235.0,2.9796979427337646,-15088.7998046875,1943.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,306.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.02734375,18000.0,0.0,0.0,0.3480566143989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449491739273071,0.5449550151824951,-5.890743068448501e-06,0.0,0.0003532332193572,0.0,0.0,34.977054595947266,0.0,0.0,0.0,0.385392963886261,4.0,0.0,1.0
461340,293.2220458984375,297.1499938964844,293.1499938964844,0.2891162931919098,-5336.2685546875,304.1654357910156,0.7507564425468445,0.3702035248279571,0.3400255441665649,293.18194580078125,297.1499938964844,293.1499938964844,0.2378712296485901,-4817.345703125,304.1605834960937,0.7154979705810547,0.316192090511322,0.3070741891860962,293.0957946777344,297.1499938964844,293.1499938964844,0.4668163359165191,-6054.02783203125,304.1495361328125,0.8501081466674805,0.5466771721839905,0.3862341344356537,293.0866394042969,297.1499938964844,293.1499938964844,0.5773971080780029,-9676.2470703125,304.1487121582031,0.898874819278717,0.6475672721862793,0.6173631548881531,293.1485900878906,297.1499938964844,293.1499938964844,0.0531594641506671,-7217.33935546875,304.1526794433594,0.4668521583080292,0.0941796749830246,0.4603383541107178,291.1849975585937,291.1499938964844,258.2528381347656,256.9494934082031,285.313720703125,293.16033935546875,291.1849975585937,1.0,0.5642895102500916,1.0,0.050000000745058,0.9372147917747498,1.0,-2.534299850463867,0.00078800303163,2.5335118770599365,-0.5692756772041321,0.0,0.0,0.5480214953422546,233.6278381347656,238.0,1.9769327640533447,-14986.2509765625,1939.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229858398437,306.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.9375,18000.0,0.0,0.0,0.3453791439533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362523794174194,0.5362581610679626,-5.834029252582695e-06,0.0,0.0003505159111227,0.0,0.0,33.96000289916992,0.0,0.0,0.0,0.38231360912323,4.0,0.0,1.0
461400,293.2220458984375,297.1499938964844,293.1499938964844,0.2891162931919098,-5336.2685546875,304.1654357910156,0.7507564425468445,0.3702035248279571,0.3400255441665649,293.18194580078125,297.1499938964844,293.1499938964844,0.2378712296485901,-4817.345703125,304.1605834960937,0.7154979705810547,0.316192090511322,0.3070741891860962,293.0957946777344,297.1499938964844,293.1499938964844,0.4668163359165191,-6054.02783203125,304.1495361328125,0.8501081466674805,0.5466771721839905,0.3862341344356537,293.0866394042969,297.1499938964844,293.1499938964844,0.5773971080780029,-9676.2470703125,304.1487121582031,0.898874819278717,0.6475672721862793,0.6173631548881531,293.1485900878906,297.1499938964844,293.1499938964844,0.0531594641506671,-7217.33935546875,304.1526794433594,0.4668521583080292,0.0941796749830246,0.4603383541107178,291.1849975585937,291.1499938964844,258.2528381347656,256.9494934082031,285.313720703125,293.16033935546875,291.1849975585937,1.0,0.5642895102500916,1.0,0.050000000745058,0.9372147917747498,1.0,-2.534299850463867,0.00078800303163,2.5335118770599365,-0.5692756772041321,0.0,0.0,0.5480214953422546,233.6278381347656,238.0,1.9769327640533447,-14986.2509765625,1939.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229858398437,306.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.9375,18000.0,0.0,0.0,0.3453791439533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362523794174194,0.5362581610679626,-5.834029252582695e-06,0.0,0.0003505159111227,0.0,0.0,33.96000289916992,0.0,0.0,0.0,0.38231360912323,4.0,0.0,1.0
461460,293.232666015625,297.1499938964844,293.1499938964844,0.2855018079280853,-5283.23291015625,304.1662902832031,0.7460482120513916,0.3662233352661133,0.3366422653198242,293.19439697265625,297.1499938964844,293.1499938964844,0.235033631324768,-4771.38134765625,304.1617736816406,0.7109155654907227,0.3128609359264374,0.3041333258152008,293.1058654785156,297.1499938964844,293.1499938964844,0.46635702252388,-6049.00048828125,304.15045166015625,0.8472262024879456,0.5460093021392822,0.3859077394008636,293.0976257324219,297.1499938964844,293.1499938964844,0.5769994258880615,-9670.341796875,304.1498107910156,0.8956778645515442,0.6469429135322571,0.6169692277908325,293.15435791015625,297.1499938964844,293.1499938964844,0.0523482337594032,-7149.37939453125,304.15313720703125,0.4618741869926452,0.0930412858724594,0.4560132920742035,291.185546875,291.1499938964844,258.283447265625,256.9733581542969,285.3253173828125,293.1694641113281,291.1855163574219,1.0,0.5648047924041748,1.0,0.050000000745058,0.9362168312072754,1.0,-2.5206403732299805,0.0007799507002346,2.51986026763916,-0.5663747191429138,0.0,0.0,0.5432366728782654,236.938232421875,226.0,1.017655611038208,-14875.814453125,1932.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71417236328125,306.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.287109375,18000.0,0.0,0.0,0.3423884809017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275442600250244,0.5275500416755676,-5.777892056357814e-06,0.0,0.0003474807890597,0.0,0.0,32.96256256103516,0.0,0.0,0.0,0.3792521357536316,4.0,0.0,1.0
461520,293.232666015625,297.1499938964844,293.1499938964844,0.2855018079280853,-5283.23291015625,304.1662902832031,0.7460482120513916,0.3662233352661133,0.3366422653198242,293.19439697265625,297.1499938964844,293.1499938964844,0.235033631324768,-4771.38134765625,304.1617736816406,0.7109155654907227,0.3128609359264374,0.3041333258152008,293.1058654785156,297.1499938964844,293.1499938964844,0.46635702252388,-6049.00048828125,304.15045166015625,0.8472262024879456,0.5460093021392822,0.3859077394008636,293.0976257324219,297.1499938964844,293.1499938964844,0.5769994258880615,-9670.341796875,304.1498107910156,0.8956778645515442,0.6469429135322571,0.6169692277908325,293.15435791015625,297.1499938964844,293.1499938964844,0.0523482337594032,-7149.37939453125,304.15313720703125,0.4618741869926452,0.0930412858724594,0.4560132920742035,291.185546875,291.1499938964844,258.283447265625,256.9733581542969,285.3253173828125,293.1694641113281,291.1855163574219,1.0,0.5648047924041748,1.0,0.050000000745058,0.9362168312072754,1.0,-2.5206403732299805,0.0007799507002346,2.51986026763916,-0.5663747191429138,0.0,0.0,0.5432366728782654,236.938232421875,226.0,1.017655611038208,-14875.814453125,1932.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71417236328125,306.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.287109375,18000.0,0.0,0.0,0.3423884809017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275442600250244,0.5275500416755676,-5.777892056357814e-06,0.0,0.0003474807890597,0.0,0.0,32.96256256103516,0.0,0.0,0.0,0.3792521357536316,4.0,0.0,1.0
461580,293.24224853515625,297.1499938964844,293.1499938964844,0.2815563976764679,-5225.0927734375,304.1674499511719,0.7449604868888855,0.3621838092803955,0.3329476714134216,293.2059326171875,297.1499938964844,293.1499938964844,0.2318143248558044,-4719.046875,304.1632080078125,0.7097983360290527,0.3093963265419006,0.3007996082305908,293.11505126953125,297.1499938964844,293.1499938964844,0.4655007421970367,-6039.783203125,304.1517333984375,0.8485627770423889,0.5452589392662048,0.3853272199630737,293.1077880859375,297.1499938964844,293.1499938964844,0.5761563777923584,-9658.3486328125,304.1512756347656,0.8972755670547485,0.6462072730064392,0.6162067651748657,293.15948486328125,297.1499938964844,293.1499938964844,0.0512852594256401,-7060.52392578125,304.15386962890625,0.4602624773979187,0.0918935760855674,0.4503729343414306,291.1868896484375,291.1499938964844,258.3168029785156,257.0000305175781,285.3371276855469,293.1781005859375,291.1868896484375,1.0,0.5607224106788635,1.0,0.050000000745058,0.9352188110351562,1.0,-2.5038087368011475,0.0007700398564338,2.5030386447906494,-0.5627644658088684,0.0,0.0,0.538236141204834,233.88201904296875,214.0,1.6161900758743286,-14750.958984375,1894.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7978820800781,307.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.451171875,18000.0,0.0,0.0,0.3391250669956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187090635299683,0.5187147855758667,-5.722387868445367e-06,0.0,0.0003441688313614,0.0,0.0,31.97535514831543,0.0,0.0,0.0,0.3761746883392334,4.0,0.0,1.0
461640,293.24224853515625,297.1499938964844,293.1499938964844,0.2815563976764679,-5225.0927734375,304.1674499511719,0.7449604868888855,0.3621838092803955,0.3329476714134216,293.2059326171875,297.1499938964844,293.1499938964844,0.2318143248558044,-4719.046875,304.1632080078125,0.7097983360290527,0.3093963265419006,0.3007996082305908,293.11505126953125,297.1499938964844,293.1499938964844,0.4655007421970367,-6039.783203125,304.1517333984375,0.8485627770423889,0.5452589392662048,0.3853272199630737,293.1077880859375,297.1499938964844,293.1499938964844,0.5761563777923584,-9658.3486328125,304.1512756347656,0.8972755670547485,0.6462072730064392,0.6162067651748657,293.15948486328125,297.1499938964844,293.1499938964844,0.0512852594256401,-7060.52392578125,304.15386962890625,0.4602624773979187,0.0918935760855674,0.4503729343414306,291.1868896484375,291.1499938964844,258.3168029785156,257.0000305175781,285.3371276855469,293.1781005859375,291.1868896484375,1.0,0.5607224106788635,1.0,0.050000000745058,0.9352188110351562,1.0,-2.5038087368011475,0.0007700398564338,2.5030386447906494,-0.5627644658088684,0.0,0.0,0.538236141204834,233.88201904296875,214.0,1.6161900758743286,-14750.958984375,1894.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7978820800781,307.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.451171875,18000.0,0.0,0.0,0.3391250669956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187090635299683,0.5187147855758667,-5.722387868445367e-06,0.0,0.0003441688313614,0.0,0.0,31.97535514831543,0.0,0.0,0.0,0.3761746883392334,4.0,0.0,1.0
461700,293.24658203125,297.1499938964844,293.1499938964844,0.2795251607894897,-5195.11962890625,304.16796875,0.7453458309173584,0.3601621389389038,0.3310375809669494,293.2113037109375,297.1499938964844,293.1499938964844,0.2301189005374908,-4691.455078125,304.1639099121094,0.7101672887802124,0.3076313734054565,0.2990370690822601,293.1192932128906,297.1499938964844,293.1499938964844,0.4649923741817474,-6034.37646484375,304.15234375,0.8503353595733643,0.5448691844940186,0.3849793672561645,293.112548828125,297.1499938964844,293.1499938964844,0.5756382346153259,-9651.11328125,304.1519775390625,0.8993208408355713,0.6458122134208679,0.6157357692718506,293.1617126464844,297.1499938964844,293.1499938964844,0.0507087297737598,-7012.51318359375,304.1542053222656,0.4604171812534332,0.0913360491394996,0.4473163485527038,291.18731689453125,291.1499938964844,258.3344421386719,257.0143127441406,285.3426818847656,293.18212890625,291.1872863769531,1.0,0.5577338933944702,1.0,0.050000000745058,0.9347198605537416,1.0,-2.4947404861450195,0.0007647217134945,2.493975877761841,-0.560836672782898,0.0,0.0,0.5357039570808411,230.748764038086,214.0,1.3781695365905762,-14684.138671875,1868.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8373413085937,307.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.6484375,18000.0,0.0,0.0,0.3373944163322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514202356338501,0.5142080187797546,-5.694393621524796e-06,0.0,0.0003424124442972,0.0,0.0,31.48010635375977,0.0,0.0,0.0,0.3746175467967987,4.0,0.0,1.0
461760,293.25067138671875,297.1499938964844,293.1499938964844,0.2774676978588104,-5164.73193359375,304.1684265136719,0.7461601495742798,0.3581366837024688,0.3290992975234985,293.2164306640625,297.1499938964844,293.1499938964844,0.2283805906772613,-4663.1416015625,304.1645202636719,0.7109553217887878,0.3058443367481231,0.2972269654273987,293.1233215332031,297.1499938964844,293.1499938964844,0.4644442498683929,-6028.58203125,304.15289306640625,0.8526328206062317,0.5444684028625488,0.3846045732498169,293.1170349121094,297.1499938964844,293.1499938964844,0.575069785118103,-9643.24609375,304.15264892578125,0.9019469618797302,0.6453985571861267,0.615220844745636,293.1637268066406,297.1499938964844,293.1499938964844,0.0501167178153991,-6963.33544921875,304.1545104980469,0.4610294103622436,0.0907893404364585,0.4441824555397033,291.1876525878906,291.1499938964844,258.3526611328125,257.0292053222656,285.34814453125,293.18603515625,291.1875915527344,1.0,0.5542916059494019,1.0,0.050000000745058,0.9342207908630372,1.0,-2.485403299331665,0.0007592629408463,2.4846441745758057,-0.5588568449020386,0.0,0.0,0.5331627130508423,226.92628479003903,202.0,1.094080924987793,-14615.6796875,1838.2562255859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87506103515625,307.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.33984375,18000.0,0.0,0.0,0.3356025218963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097100138664246,0.5097156763076782,-5.666649485647213e-06,0.0,0.0003405938914511,0.0,0.0,30.99172592163086,0.0,0.0,0.0,0.3730697333812713,4.0,0.0,1.0
461820,293.2581481933594,297.1499938964844,293.1499938964844,0.2733000218868255,-5103.08642578125,304.1692199707031,0.7487512826919556,0.3540674149990082,0.3251579701900482,293.22607421875,297.1499938964844,293.1499938964844,0.2248048633337021,-4604.8193359375,304.1656494140625,0.713414192199707,0.3022021353244781,0.2934904396533966,293.1307678222656,297.1499938964844,293.1499938964844,0.4632612764835357,-6016.1708984375,304.1539001464844,0.8584469556808472,0.5436294674873352,0.3837910592556,293.1255187988281,297.1499938964844,293.1499938964844,0.5738199353218079,-9626.1357421875,304.1538391113281,0.9087097644805908,0.6445140242576599,0.6140851974487305,293.1672668457031,297.1499938964844,293.1499938964844,0.0489066913723945,-6863.1943359375,304.155029296875,0.4632980823516845,0.0897212624549865,0.4377865791320801,291.187744140625,291.1499938964844,258.3907470703125,257.0606689453125,285.3587646484375,293.1934509277344,291.1876525878906,1.0,0.5464622378349304,1.0,0.050000000745058,0.9332226514816284,1.0,-2.466153383255005,0.0007480668136849,2.465405225753784,-0.5547903180122375,0.0,0.0,0.5281183123588562,217.91700744628903,190.0,0.2937554717063904,-14474.84765625,1772.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9446716308594,307.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.66015625,18000.0,0.0,0.0,0.3318622708320617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008226037025452,0.500828206539154,-5.612335826299386e-06,0.0,0.0003367980243638,0.0,0.0,30.041383743286133,0.0,0.0,0.0,0.3700266480445862,4.0,0.0,1.0
461880,293.2581481933594,297.1499938964844,293.1499938964844,0.2733000218868255,-5103.08642578125,304.1692199707031,0.7487512826919556,0.3540674149990082,0.3251579701900482,293.22607421875,297.1499938964844,293.1499938964844,0.2248048633337021,-4604.8193359375,304.1656494140625,0.713414192199707,0.3022021353244781,0.2934904396533966,293.1307678222656,297.1499938964844,293.1499938964844,0.4632612764835357,-6016.1708984375,304.1539001464844,0.8584469556808472,0.5436294674873352,0.3837910592556,293.1255187988281,297.1499938964844,293.1499938964844,0.5738199353218079,-9626.1357421875,304.1538391113281,0.9087097644805908,0.6445140242576599,0.6140851974487305,293.1672668457031,297.1499938964844,293.1499938964844,0.0489066913723945,-6863.1943359375,304.155029296875,0.4632980823516845,0.0897212624549865,0.4377865791320801,291.187744140625,291.1499938964844,258.3907470703125,257.0606689453125,285.3587646484375,293.1934509277344,291.1876525878906,1.0,0.5464622378349304,1.0,0.050000000745058,0.9332226514816284,1.0,-2.466153383255005,0.0007480668136849,2.465405225753784,-0.5547903180122375,0.0,0.0,0.5281183123588562,217.91700744628903,190.0,0.2937554717063904,-14474.84765625,1772.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9446716308594,307.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.66015625,18000.0,0.0,0.0,0.3318622708320617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008226037025452,0.500828206539154,-5.612335826299386e-06,0.0,0.0003367980243638,0.0,0.0,30.041383743286133,0.0,0.0,0.0,0.3700266480445862,4.0,0.0,1.0
461940,293.2648620605469,297.1499938964844,293.1499938964844,0.2690789997577667,-5040.5078125,304.1698608398437,0.7523565888404846,0.3499665856361389,0.3211475610733032,293.2350158691406,297.1499938964844,293.1499938964844,0.2211166769266128,-4544.5244140625,304.16656494140625,0.7167073488235474,0.2984635829925537,0.2896198332309723,293.1376037597656,297.1499938964844,293.1499938964844,0.461980789899826,-6002.83544921875,304.1547241210937,0.8655979037284851,0.5427336096763611,0.3829066753387451,293.1333312988281,297.1499938964844,293.1499938964844,0.5724407434463501,-9607.4501953125,304.15484619140625,0.9174109101295472,0.6435485482215881,0.612830638885498,293.1702575683594,297.1499938964844,293.1499938964844,0.047675684094429,-6761.7861328125,304.1553955078125,0.4664998650550842,0.0886754766106605,0.4312954545021057,291.187255859375,291.1499938964844,258.4308166503906,257.0941772460937,285.3691101074219,293.2004699707031,291.1871337890625,1.0,0.5377633571624756,1.0,0.050000000745058,0.9322245717048644,1.0,-2.446316957473755,0.0007366132340393,2.445580244064331,-0.5506194233894348,0.0,0.0,0.523177981376648,207.76451110839844,178.0,-0.4762838780879974,-14330.533203125,1702.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0051574707031,307.04791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.87109375,18000.0,0.0,0.0,0.3279536962509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921899735927582,0.4921955466270447,-5.56036184207187e-06,0.0,0.0003328313177917,0.0,0.0,29.13841438293457,0.0,0.0,0.0,0.3670939803123474,4.0,0.0,1.0
