time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462000,293.2648620605469,297.1499938964844,293.1499938964844,0.2690789997577667,-5040.5078125,304.1698608398437,0.7523565888404846,0.3499665856361389,0.3211475610733032,293.2350158691406,297.1499938964844,293.1499938964844,0.2211166769266128,-4544.5244140625,304.16656494140625,0.7167073488235474,0.2984635829925537,0.2896198332309723,293.1376037597656,297.1499938964844,293.1499938964844,0.461980789899826,-6002.83544921875,304.1547241210937,0.8655979037284851,0.5427336096763611,0.3829066753387451,293.1333312988281,297.1499938964844,293.1499938964844,0.5724407434463501,-9607.4501953125,304.15484619140625,0.9174109101295472,0.6435485482215881,0.612830638885498,293.1702575683594,297.1499938964844,293.1499938964844,0.047675684094429,-6761.7861328125,304.1553955078125,0.4664998650550842,0.0886754766106605,0.4312954545021057,291.187255859375,291.1499938964844,258.4308166503906,257.0941772460937,285.3691101074219,293.2004699707031,291.1871337890625,1.0,0.5377633571624756,1.0,0.050000000745058,0.9322245717048644,1.0,-2.446316957473755,0.0007366132340393,2.445580244064331,-0.5506194233894348,0.0,0.0,0.523177981376648,207.76451110839844,178.0,-0.4762838780879974,-14330.533203125,1702.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0051574707031,307.04791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.87109375,18000.0,0.0,0.0,0.3279536962509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921899735927582,0.4921955466270447,-5.56036184207187e-06,0.0,0.0003328313177917,0.0,0.0,29.13841438293457,0.0,0.0,0.0,0.3670939803123474,4.0,0.0,1.0
462060,293.2709045410156,297.1499938964844,293.1499938964844,0.2648180723190307,-4977.16748046875,304.1703186035156,0.7568089962005615,0.3458305299282074,0.317082405090332,293.2433166503906,297.1499938964844,293.1499938964844,0.2173296809196472,-4482.43994140625,304.1673583984375,0.7206072807312012,0.2946240603923797,0.28562992811203,293.14385986328125,297.1499938964844,293.1499938964844,0.4606142044067383,-5988.67333984375,304.1554260253906,0.8739022016525269,0.5417746305465698,0.3819612860679626,293.1405944824219,297.1499938964844,293.1499938964844,0.5709458589553833,-9587.341796875,304.1557312011719,0.927685558795929,0.6424980163574219,0.6114725470542908,293.1728210449219,297.1499938964844,293.1499938964844,0.0464304275810718,-6659.62451171875,304.1556701660156,0.4702014625072479,0.0876399353146553,0.4247463941574096,291.1863708496094,291.1499938964844,258.4725952148437,257.1295166015625,285.379150390625,293.2071533203125,291.18621826171875,1.0,0.5284854173660278,1.0,0.050000000745058,0.9312263131141664,1.0,-2.426004648208618,0.0007249739719554,2.4252796173095703,-0.5463671684265137,0.0,0.0,0.5183870792388916,196.9791412353516,166.0,-1.0857659578323364,-14183.8466796875,1629.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0551452636719,307.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.478515625,18000.0,0.0,0.0,0.3239286243915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838989377021789,0.4839044511318207,-5.51125822312315e-06,0.0,0.0003287463914602,0.0,0.0,28.289926528930664,0.0,0.0,0.0,0.3643001019954681,4.0,0.0,1.0
462120,293.2709045410156,297.1499938964844,293.1499938964844,0.2648180723190307,-4977.16748046875,304.1703186035156,0.7568089962005615,0.3458305299282074,0.317082405090332,293.2433166503906,297.1499938964844,293.1499938964844,0.2173296809196472,-4482.43994140625,304.1673583984375,0.7206072807312012,0.2946240603923797,0.28562992811203,293.14385986328125,297.1499938964844,293.1499938964844,0.4606142044067383,-5988.67333984375,304.1554260253906,0.8739022016525269,0.5417746305465698,0.3819612860679626,293.1405944824219,297.1499938964844,293.1499938964844,0.5709458589553833,-9587.341796875,304.1557312011719,0.927685558795929,0.6424980163574219,0.6114725470542908,293.1728210449219,297.1499938964844,293.1499938964844,0.0464304275810718,-6659.62451171875,304.1556701660156,0.4702014625072479,0.0876399353146553,0.4247463941574096,291.1863708496094,291.1499938964844,258.4725952148437,257.1295166015625,285.379150390625,293.2071533203125,291.18621826171875,1.0,0.5284854173660278,1.0,0.050000000745058,0.9312263131141664,1.0,-2.426004648208618,0.0007249739719554,2.4252796173095703,-0.5463671684265137,0.0,0.0,0.5183870792388916,196.9791412353516,166.0,-1.0857659578323364,-14183.8466796875,1629.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0551452636719,307.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.478515625,18000.0,0.0,0.0,0.3239286243915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838989377021789,0.4839044511318207,-5.51125822312315e-06,0.0,0.0003287463914602,0.0,0.0,28.289926528930664,0.0,0.0,0.0,0.3643001019954681,4.0,0.0,1.0
462180,293.2763366699219,297.1499938964844,293.1499938964844,0.2605271935462951,-4913.1904296875,304.17071533203125,0.7620630860328674,0.3416608572006225,0.3129736185073852,293.2510681152344,297.1499938964844,293.1499938964844,0.2134533822536468,-4418.6865234375,304.16802978515625,0.7250388264656067,0.2906838357448578,0.2815312445163727,293.149658203125,297.1499938964844,293.1499938964844,0.4591672718524933,-5973.7265625,304.1560363769531,0.8832976222038269,0.54075026512146,0.3809610903263092,293.1473693847656,297.1499938964844,293.1499938964844,0.5693425536155701,-9565.8759765625,304.156494140625,0.9391624927520752,0.6413614749908447,0.6100208759307861,293.1750793457031,297.1499938964844,293.1499938964844,0.0451728850603103,-6556.81689453125,304.1558837890625,0.4742079675197601,0.0866062343120575,0.418150782585144,291.1852111816406,291.1499938964844,258.51580810546875,257.1664123535156,285.3888854980469,293.2135925292969,291.18505859375,1.0,0.5187897682189941,1.0,0.050000000745058,0.930228054523468,1.0,-2.405275583267212,0.0007131895981729,2.404562473297119,-0.5420452356338501,0.0,0.0,0.513770580291748,185.84933471679688,154.0,-1.501320719718933,-14035.5615234375,1556.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09381103515625,307.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.830078125,18000.0,0.0,0.0,0.3198392689228058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475995808839798,0.4760012924671173,-5.465252343128668e-06,0.0,0.0003245962143409,0.0,0.0,27.49821662902832,0.0,0.0,0.0,0.3616582155227661,4.0,0.0,1.0
462240,293.2763366699219,297.1499938964844,293.1499938964844,0.2605271935462951,-4913.1904296875,304.17071533203125,0.7620630860328674,0.3416608572006225,0.3129736185073852,293.2510681152344,297.1499938964844,293.1499938964844,0.2134533822536468,-4418.6865234375,304.16802978515625,0.7250388264656067,0.2906838357448578,0.2815312445163727,293.149658203125,297.1499938964844,293.1499938964844,0.4591672718524933,-5973.7265625,304.1560363769531,0.8832976222038269,0.54075026512146,0.3809610903263092,293.1473693847656,297.1499938964844,293.1499938964844,0.5693425536155701,-9565.8759765625,304.156494140625,0.9391624927520752,0.6413614749908447,0.6100208759307861,293.1750793457031,297.1499938964844,293.1499938964844,0.0451728850603103,-6556.81689453125,304.1558837890625,0.4742079675197601,0.0866062343120575,0.418150782585144,291.1852111816406,291.1499938964844,258.51580810546875,257.1664123535156,285.3888854980469,293.2135925292969,291.18505859375,1.0,0.5187897682189941,1.0,0.050000000745058,0.930228054523468,1.0,-2.405275583267212,0.0007131895981729,2.404562473297119,-0.5420452356338501,0.0,0.0,0.513770580291748,185.84933471679688,154.0,-1.501320719718933,-14035.5615234375,1556.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09381103515625,307.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.830078125,18000.0,0.0,0.0,0.3198392689228058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475995808839798,0.4760012924671173,-5.465252343128668e-06,0.0,0.0003245962143409,0.0,0.0,27.49821662902832,0.0,0.0,0.0,0.3616582155227661,4.0,0.0,1.0
462300,293.27886962890625,297.1499938964844,293.1499938964844,0.2583730816841125,-4880.99462890625,304.1708679199219,0.765000581741333,0.339564710855484,0.3109057545661926,293.2547607421875,297.1499938964844,293.1499938964844,0.2114838808774948,-4386.20849609375,304.1683349609375,0.7274602055549622,0.2886765599250793,0.2794434726238251,293.15240478515625,297.1499938964844,293.1499938964844,0.4584144353866577,-5965.96240234375,304.15631103515625,0.8884071707725525,0.5402132868766785,0.3804416060447693,293.15057373046875,297.1499938964844,293.1499938964844,0.5685011148452759,-9554.6396484375,304.1568298339844,0.9452415108680724,0.6407609581947327,0.609261691570282,293.17608642578125,297.1499938964844,293.1499938964844,0.044539701193571,-6505.16796875,304.15594482421875,0.4763028621673584,0.0860884338617324,0.4148365259170532,291.1845703125,291.1499938964844,258.53790283203125,257.1853942871094,285.3936462402344,293.2167053222656,291.1844177246094,1.0,0.5138131976127625,1.0,0.050000000745058,0.9297289252281188,1.0,-2.394765138626098,0.0007072507287375,2.3940579891204834,-0.5398600101470947,0.0,0.0,0.5115318894386292,180.2072906494141,154.0,-1.6399931907653809,-13960.994140625,1519.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1087341308594,307.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.982421875,18000.0,0.0,0.0,0.3177855610847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721963405609131,0.47220179438591,-5.4434258345281705e-06,0.0,0.0003225119435228,0.0,0.0,27.123498916625977,0.0,0.0,0.0,0.3603957593441009,4.0,0.0,1.0
462360,293.28125,297.1499938964844,293.1499938964844,0.2562146484851837,-4848.68017578125,304.1709899902344,0.7681575417518616,0.3374622762203216,0.3088304996490478,293.2583312988281,297.1499938964844,293.1499938964844,0.2094949185848236,-4353.34814453125,304.1686096191406,0.7300316691398621,0.2866454720497131,0.277331531047821,293.1550598144531,297.1499938964844,293.1499938964844,0.4576425552368164,-5958.00732421875,304.15655517578125,0.8937981128692627,0.5396599173545837,0.3799098432064056,293.1536865234375,297.1499938964844,293.1499938964844,0.5676339268684387,-9543.0732421875,304.1571655273437,0.9514899849891664,0.6401391625404358,0.6084814071655273,293.17706298828125,297.1499938964844,293.1499938964844,0.0439037196338176,-6453.35595703125,304.1560363769531,0.4784592390060425,0.0855693742632865,0.4115117490291595,291.18389892578125,291.1499938964844,258.56024169921875,257.20465087890625,285.3983154296875,293.2197570800781,291.1837463378906,1.0,0.5087608695030212,1.0,0.050000000745058,0.9292297959327698,1.0,-2.384164810180664,0.0007012856658548,2.383463382720948,-0.537659764289856,0.0,0.0,0.5093401074409485,174.53236389160156,142.0,-1.7384841442108154,-13886.2353515625,1483.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1208190917969,307.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.16015625,18000.0,0.0,0.0,0.3157337307929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684983491897583,0.4685037732124328,-5.422370577434776e-06,0.0,0.0003204296226613,0.0,0.0,26.7624626159668,0.0,0.0,0.0,0.3591716885566711,4.0,0.0,1.0
462420,293.28564453125,297.1499938964844,293.1499938964844,0.2518901526927948,-4783.767578125,304.17120361328125,0.7751838564872742,0.3332428634166717,0.3046633899211883,293.26513671875,297.1499938964844,293.1499938964844,0.2054648697376251,-4286.5703125,304.16912841796875,0.7356882691383362,0.2825174629688263,0.2730419337749481,293.1601257324219,297.1499938964844,293.1499938964844,0.4560443758964538,-5941.548828125,304.15704345703125,0.905501902103424,0.5385064482688904,0.3788120150566101,293.15966796875,297.1499938964844,293.1499938964844,0.5658258199691772,-9518.990234375,304.15777587890625,0.9643240571022034,0.6388353109359741,0.6068615913391113,293.1788024902344,297.1499938964844,293.1499938964844,0.0426240265369415,-6349.25634765625,304.1561584472656,0.4829883277416229,0.0845268443226814,0.4048330783843994,291.1825561523437,291.1499938964844,258.6056213378906,257.2439880371094,285.4073791503906,293.2256774902344,291.1824035644531,1.0,0.4984503090381622,1.0,0.050000000745058,0.9282314777374268,1.0,-2.362717628479004,0.0006892932578921,2.3620283603668213,-0.5332189798355103,0.0,0.0,0.505089521408081,163.12403869628906,130.0,-1.8308950662612915,-13736.396484375,1410.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1368103027344,307.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.611328125,18000.0,0.0,0.0,0.3116544783115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613912999629974,0.4613966643810272,-5.382436484069331e-06,0.0,0.0003162896609865,0.0,0.0,26.07869529724121,0.0,0.0,0.0,0.3568324744701385,4.0,0.0,1.0
462480,293.28564453125,297.1499938964844,293.1499938964844,0.2518901526927948,-4783.767578125,304.17120361328125,0.7751838564872742,0.3332428634166717,0.3046633899211883,293.26513671875,297.1499938964844,293.1499938964844,0.2054648697376251,-4286.5703125,304.16912841796875,0.7356882691383362,0.2825174629688263,0.2730419337749481,293.1601257324219,297.1499938964844,293.1499938964844,0.4560443758964538,-5941.548828125,304.15704345703125,0.905501902103424,0.5385064482688904,0.3788120150566101,293.15966796875,297.1499938964844,293.1499938964844,0.5658258199691772,-9518.990234375,304.15777587890625,0.9643240571022034,0.6388353109359741,0.6068615913391113,293.1788024902344,297.1499938964844,293.1499938964844,0.0426240265369415,-6349.25634765625,304.1561584472656,0.4829883277416229,0.0845268443226814,0.4048330783843994,291.1825561523437,291.1499938964844,258.6056213378906,257.2439880371094,285.4073791503906,293.2256774902344,291.1824035644531,1.0,0.4984503090381622,1.0,0.050000000745058,0.9282314777374268,1.0,-2.362717628479004,0.0006892932578921,2.3620283603668213,-0.5332189798355103,0.0,0.0,0.505089521408081,163.12403869628906,130.0,-1.8308950662612915,-13736.396484375,1410.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1368103027344,307.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.611328125,18000.0,0.0,0.0,0.3116544783115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613912999629974,0.4613966643810272,-5.382436484069331e-06,0.0,0.0003162896609865,0.0,0.0,26.07869529724121,0.0,0.0,0.0,0.3568324744701385,4.0,0.0,1.0
462540,293.28955078125,297.1499938964844,293.1499938964844,0.2475620061159134,-4718.564453125,304.1713562011719,0.7832937836647034,0.3290111124515533,0.3004811108112335,293.2715148925781,297.1499938964844,293.1499938964844,0.2013710737228393,-4218.45654296875,304.1695556640625,0.7421875596046448,0.2783070206642151,0.2686704993247986,293.1648254394531,297.1499938964844,293.1499938964844,0.4543740749359131,-5924.3564453125,304.157470703125,0.919614553451538,0.5372915863990784,0.377670019865036,293.1652526855469,297.1499938964844,293.1499938964844,0.5639199018478394,-9493.6376953125,304.1583557128906,0.9773460626602172,0.6374523043632507,0.6051652431488037,293.1803894042969,297.1499938964844,293.1499938964844,0.0413349457085132,-6244.5244140625,304.15625,0.4879211783409118,0.0834778249263763,0.3981174230575561,291.1812744140625,291.1499938964844,258.6517028808594,257.2841796875,285.4160461425781,293.2313232421875,291.1811218261719,1.0,0.4878764748573303,1.0,0.050000000745058,0.927233099937439,1.0,-2.340965032577514,0.000677233969327,2.340287685394287,-0.5287269949913025,0.0,0.0,0.5010082721710205,151.66842651367188,118.0,-1.8024132251739504,-13586.4501953125,1337.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426086425781,307.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.34765625,18000.0,0.0,0.0,0.3076348006725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454652726650238,0.4546580612659454,-5.345252702682046e-06,0.0,0.0003122102061752,0.0,0.0,25.442626953125,0.0,0.0,0.0,0.3546308577060699,4.0,0.0,1.0
462600,293.28955078125,297.1499938964844,293.1499938964844,0.2475620061159134,-4718.564453125,304.1713562011719,0.7832937836647034,0.3290111124515533,0.3004811108112335,293.2715148925781,297.1499938964844,293.1499938964844,0.2013710737228393,-4218.45654296875,304.1695556640625,0.7421875596046448,0.2783070206642151,0.2686704993247986,293.1648254394531,297.1499938964844,293.1499938964844,0.4543740749359131,-5924.3564453125,304.157470703125,0.919614553451538,0.5372915863990784,0.377670019865036,293.1652526855469,297.1499938964844,293.1499938964844,0.5639199018478394,-9493.6376953125,304.1583557128906,0.9773460626602172,0.6374523043632507,0.6051652431488037,293.1803894042969,297.1499938964844,293.1499938964844,0.0413349457085132,-6244.5244140625,304.15625,0.4879211783409118,0.0834778249263763,0.3981174230575561,291.1812744140625,291.1499938964844,258.6517028808594,257.2841796875,285.4160461425781,293.2313232421875,291.1811218261719,1.0,0.4878764748573303,1.0,0.050000000745058,0.927233099937439,1.0,-2.340965032577514,0.000677233969327,2.340287685394287,-0.5287269949913025,0.0,0.0,0.5010082721710205,151.66842651367188,118.0,-1.8024132251739504,-13586.4501953125,1337.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426086425781,307.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.34765625,18000.0,0.0,0.0,0.3076348006725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454652726650238,0.4546580612659454,-5.345252702682046e-06,0.0,0.0003122102061752,0.0,0.0,25.442626953125,0.0,0.0,0.0,0.3546308577060699,4.0,0.0,1.0
462660,293.2929992675781,297.1499938964844,293.1499938964844,0.2432391941547393,-4653.1982421875,304.1714172363281,0.7926855087280273,0.324776291847229,0.2962929010391235,293.2774658203125,297.1499938964844,293.1499938964844,0.1972222328186035,-4149.126953125,304.1699523925781,0.7497799396514893,0.2740224599838257,0.2642259299755096,293.16925048828125,297.1499938964844,293.1499938964844,0.4526333212852478,-5906.44140625,304.1578674316406,0.9360809326171876,0.536017656326294,0.3764859735965729,293.1705322265625,297.1499938964844,293.1499938964844,0.5619184374809265,-9467.033203125,304.1589050292969,0.9902359247207642,0.6359929442405701,0.6033958196640015,293.1817932128906,297.1499938964844,293.1499938964844,0.0400381684303283,-6139.19287109375,304.15631103515625,0.4934704303741455,0.0824222713708877,0.3913684487342834,291.1800842285156,291.1499938964844,258.6982116699219,257.3249816894531,285.4242858886719,293.2367248535156,291.179931640625,1.0,0.4770473837852478,1.0,0.050000000745058,0.9262346625328064,1.0,-2.318939685821533,0.0006651305011473,2.31827449798584,-0.5241881012916565,0.0,0.0,0.4970791041851043,140.19192504882812,106.0,-1.6804989576339722,-13436.7548828125,1266.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13934326171875,306.9756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.435546875,18000.0,0.0,0.0,0.3037013709545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482483565807342,0.4482536613941192,-5.310550022841198e-06,0.0,0.0003082182956859,0.0,0.0,24.849071502685547,0.0,0.0,0.0,0.3525533378124237,4.0,0.0,1.0
462720,293.2929992675781,297.1499938964844,293.1499938964844,0.2432391941547393,-4653.1982421875,304.1714172363281,0.7926855087280273,0.324776291847229,0.2962929010391235,293.2774658203125,297.1499938964844,293.1499938964844,0.1972222328186035,-4149.126953125,304.1699523925781,0.7497799396514893,0.2740224599838257,0.2642259299755096,293.16925048828125,297.1499938964844,293.1499938964844,0.4526333212852478,-5906.44140625,304.1578674316406,0.9360809326171876,0.536017656326294,0.3764859735965729,293.1705322265625,297.1499938964844,293.1499938964844,0.5619184374809265,-9467.033203125,304.1589050292969,0.9902359247207642,0.6359929442405701,0.6033958196640015,293.1817932128906,297.1499938964844,293.1499938964844,0.0400381684303283,-6139.19287109375,304.15631103515625,0.4934704303741455,0.0824222713708877,0.3913684487342834,291.1800842285156,291.1499938964844,258.6982116699219,257.3249816894531,285.4242858886719,293.2367248535156,291.179931640625,1.0,0.4770473837852478,1.0,0.050000000745058,0.9262346625328064,1.0,-2.318939685821533,0.0006651305011473,2.31827449798584,-0.5241881012916565,0.0,0.0,0.4970791041851043,140.19192504882812,106.0,-1.6804989576339722,-13436.7548828125,1266.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13934326171875,306.9756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.435546875,18000.0,0.0,0.0,0.3037013709545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482483565807342,0.4482536613941192,-5.310550022841198e-06,0.0,0.0003082182956859,0.0,0.0,24.849071502685547,0.0,0.0,0.0,0.3525533378124237,4.0,0.0,1.0
462780,293.2958984375,297.1499938964844,293.1499938964844,0.2389177680015564,-4587.55908203125,304.1714782714844,0.8025087118148804,0.3205619156360626,0.2921398878097534,293.28289794921875,297.1499938964844,293.1499938964844,0.1930227428674698,-4078.5927734375,304.1702880859375,0.7578162550926208,0.2696892619132995,0.2597521245479584,293.1733093261719,297.1499938964844,293.1499938964844,0.4507803618907928,-5887.3203125,304.1583557128906,0.9527273774147034,0.5347055792808533,0.3752893507480621,293.17413330078125,297.1499938964844,293.1499938964844,0.5552415251731873,-9372.791015625,304.1680603027344,0.9990000128746032,0.6347299218177795,0.5969977378845215,293.1829528808594,297.1499938964844,293.1499938964844,0.0387580767273902,-6035.0068359375,304.1563415527344,0.4992993474006653,0.08138058334589,0.3847634494304657,291.1808776855469,291.1499938964844,258.744873046875,257.3661804199219,285.4349365234375,293.24169921875,291.1813659667969,1.0,0.4657628238201141,1.0,0.050000000745058,0.9252362847328186,1.0,-2.291545152664185,0.0006501543684862,2.2908949851989746,-0.5182498097419739,0.0,0.0,0.4930021166801452,129.3456573486328,109.0,3.194875955581665,-13274.8134765625,1192.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1290588378906,306.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.55859375,18000.0,0.0,0.0,0.2998668849468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420405924320221,0.4420458674430847,-5.27790416526841e-06,0.0,0.0003043267643079,0.0,0.0,24.285383224487305,0.0,0.0,0.0,0.3505517542362213,4.0,0.0,1.0
462840,293.2958984375,297.1499938964844,293.1499938964844,0.2389177680015564,-4587.55908203125,304.1714782714844,0.8025087118148804,0.3205619156360626,0.2921398878097534,293.28289794921875,297.1499938964844,293.1499938964844,0.1930227428674698,-4078.5927734375,304.1702880859375,0.7578162550926208,0.2696892619132995,0.2597521245479584,293.1733093261719,297.1499938964844,293.1499938964844,0.4507803618907928,-5887.3203125,304.1583557128906,0.9527273774147034,0.5347055792808533,0.3752893507480621,293.17413330078125,297.1499938964844,293.1499938964844,0.5552415251731873,-9372.791015625,304.1680603027344,0.9990000128746032,0.6347299218177795,0.5969977378845215,293.1829528808594,297.1499938964844,293.1499938964844,0.0387580767273902,-6035.0068359375,304.1563415527344,0.4992993474006653,0.08138058334589,0.3847634494304657,291.1808776855469,291.1499938964844,258.744873046875,257.3661804199219,285.4349365234375,293.24169921875,291.1813659667969,1.0,0.4657628238201141,1.0,0.050000000745058,0.9252362847328186,1.0,-2.291545152664185,0.0006501543684862,2.2908949851989746,-0.5182498097419739,0.0,0.0,0.4930021166801452,129.3456573486328,109.0,3.194875955581665,-13274.8134765625,1192.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1290588378906,306.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.55859375,18000.0,0.0,0.0,0.2998668849468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420405924320221,0.4420458674430847,-5.27790416526841e-06,0.0,0.0003043267643079,0.0,0.0,24.285383224487305,0.0,0.0,0.0,0.3505517542362213,4.0,0.0,1.0
462900,293.2973022460937,297.1499938964844,293.1499938964844,0.2367658019065857,-4554.703125,304.1714782714844,0.8041526675224304,0.3184424638748169,0.2901735007762909,293.2854919433594,297.1499938964844,293.1499938964844,0.1909307241439819,-4043.260498046875,304.17041015625,0.7589238286018372,0.2674939334392547,0.2576115727424621,293.1753234863281,297.1499938964844,293.1499938964844,0.4497535228729248,-5876.65771484375,304.15869140625,0.95662122964859,0.5340180993080139,0.374762624502182,293.1695251464844,297.1499938964844,293.1499938964844,0.5470958948135376,-9258.2509765625,304.179443359375,0.9990000128746032,0.635321855545044,0.5894596576690674,293.1834716796875,297.1499938964844,293.1499938964844,0.0382024124264717,-5989.447265625,304.1561889648437,0.5003038048744202,0.0808580964803695,0.3820293545722961,291.1866149902344,291.1499938964844,258.7681884765625,257.3868713378906,285.4353332519531,293.2431030273437,291.1866760253906,1.0,0.4617222249507904,1.0,0.050000000745058,0.92473703622818,1.0,-2.273622512817383,0.0006404513842426,2.272981882095337,-0.5145990252494812,0.0,0.0,0.4899579882621765,126.40869140625,109.0,6.779417991638184,-13172.732421875,1160.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1255798339844,306.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.36328125,18000.0,0.0,0.0,0.2979474365711212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379271864891052,0.4379324615001678,-5.2593736654671375e-06,0.0,0.0003023787867277,0.0,0.0,23.928253173828125,0.0,0.0,0.0,0.3492628633975982,4.0,0.0,1.0
462960,293.2987976074219,297.1499938964844,293.1499938964844,0.234731525182724,-4523.72705078125,304.1712951660156,0.8047031164169312,0.3162810206413269,0.2881981134414673,293.2882080078125,297.1499938964844,293.1499938964844,0.1889247298240661,-4009.4365234375,304.1703491210937,0.7590266466140747,0.2652432918548584,0.2554519176483154,293.17742919921875,297.1499938964844,293.1499938964844,0.4489297866821289,-5868.26953125,304.1585998535156,0.9591234922409058,0.5332787036895752,0.374221533536911,293.1624755859375,297.1499938964844,293.1499938964844,0.5414348840713501,-9180.4111328125,304.1842956542969,0.9990000128746032,0.6364586353302002,0.5842767357826233,293.1841735839844,297.1499938964844,293.1499938964844,0.0376765020191669,-5946.63232421875,304.1560363769531,0.500600278377533,0.0802998915314674,0.3792945742607116,291.1864013671875,291.1499938964844,258.7914428710937,257.40753173828125,285.4368896484375,293.24420166015625,291.1861877441406,1.0,0.4584380090236664,1.0,0.050000000745058,0.9242377281188964,1.0,-2.258491277694702,0.0006323237903416,2.257858991622925,-0.5114765763282776,0.0,0.0,0.4875399768352508,124.33086395263672,112.0,2.9585022926330566,-13075.9306640625,1136.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259460449219,306.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.51171875,18000.0,0.0,0.0,0.2959927916526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4337286651134491,0.4337338805198669,-5.23823973708204e-06,0.0,0.00030039504054,0.0,0.0,23.55809783935547,0.0,0.0,0.0,0.3479557633399963,4.0,0.0,1.0
463020,293.30181884765625,297.1499938964844,293.1499938964844,0.2306908071041107,-4462.017578125,304.1709289550781,0.8035563230514526,0.3118967413902282,0.2842312157154083,293.2937316894531,297.1499938964844,293.1499938964844,0.1848915070295334,-3941.18896484375,304.1702880859375,0.7571343183517456,0.260623425245285,0.251066505908966,293.1817932128906,297.1499938964844,293.1499938964844,0.4472915530204773,-5851.56884765625,304.1584777832031,0.9613658785820008,0.5317023396492004,0.3731036186218261,293.149169921875,297.1499938964844,293.1499938964844,0.5347715020179749,-9092.71875,304.1836853027344,0.9990000128746032,0.6388528347015381,0.5786416530609131,293.18572998046875,297.1499938964844,293.1499938964844,0.0366225279867649,-5860.693359375,304.1557922363281,0.4997019469738006,0.0791190639138221,0.3737631440162658,291.18438720703125,291.1499938964844,258.83770751953125,257.44879150390625,285.4411315917969,293.2470703125,291.1841125488281,1.0,0.4537200331687927,1.0,0.050000000745058,0.9232391715049744,1.0,-2.2336974143981934,0.0006191520951688,2.2330782413482666,-0.506415605545044,0.0,0.0,0.4830673038959503,121.84455108642578,115.0,-1.4831764698028564,-12912.2294921875,1100.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1289978027344,306.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0234375,18000.0,0.0,0.0,0.2920518517494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265405833721161,0.4265457987785339,-5.200496161705814e-06,0.0,0.0002963955048471,0.0,0.0,22.92593002319336,0.0,0.0,0.0,0.3456619679927826,4.0,0.0,1.0
463080,293.30181884765625,297.1499938964844,293.1499938964844,0.2306908071041107,-4462.017578125,304.1709289550781,0.8035563230514526,0.3118967413902282,0.2842312157154083,293.2937316894531,297.1499938964844,293.1499938964844,0.1848915070295334,-3941.18896484375,304.1702880859375,0.7571343183517456,0.260623425245285,0.251066505908966,293.1817932128906,297.1499938964844,293.1499938964844,0.4472915530204773,-5851.56884765625,304.1584777832031,0.9613658785820008,0.5317023396492004,0.3731036186218261,293.149169921875,297.1499938964844,293.1499938964844,0.5347715020179749,-9092.71875,304.1836853027344,0.9990000128746032,0.6388528347015381,0.5786416530609131,293.18572998046875,297.1499938964844,293.1499938964844,0.0366225279867649,-5860.693359375,304.1557922363281,0.4997019469738006,0.0791190639138221,0.3737631440162658,291.18438720703125,291.1499938964844,258.83770751953125,257.44879150390625,285.4411315917969,293.2470703125,291.1841125488281,1.0,0.4537200331687927,1.0,0.050000000745058,0.9232391715049744,1.0,-2.2336974143981934,0.0006191520951688,2.2330782413482666,-0.506415605545044,0.0,0.0,0.4830673038959503,121.84455108642578,115.0,-1.4831764698028564,-12912.2294921875,1100.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1289978027344,306.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0234375,18000.0,0.0,0.0,0.2920518517494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265405833721161,0.4265457987785339,-5.200496161705814e-06,0.0,0.0002963955048471,0.0,0.0,22.92593002319336,0.0,0.0,0.0,0.3456619679927826,4.0,0.0,1.0
463140,293.3046875,297.1499938964844,293.1499938964844,0.2267260551452636,-4401.2744140625,304.1705627441406,0.8001338839530945,0.3074673116207123,0.2802698910236358,293.2991638183594,297.1499938964844,293.1499938964844,0.1808575838804245,-3872.637939453125,304.1702575683594,0.7531299591064453,0.255879282951355,0.2466124147176742,293.1860656738281,297.1499938964844,293.1499938964844,0.4457160234451294,-5835.5390625,304.15826416015625,0.960862934589386,0.5300286412239075,0.3719544112682342,293.1429443359375,297.1499938964844,293.1499938964844,0.5330677628517151,-9075.650390625,304.1752014160156,0.9990000128746032,0.6401552557945251,0.5777308344841003,293.1874084472656,297.1499938964844,293.1499938964844,0.0355759412050247,-5775.18212890625,304.1556091308594,0.4973028898239136,0.0778696537017822,0.36818328499794,291.17974853515625,291.1499938964844,258.8833312988281,257.4897155761719,285.4467468261719,293.2508239746094,291.17938232421875,1.0,0.4508589506149292,1.0,0.050000000745058,0.9222406148910522,1.0,-2.214409112930298,0.0006090413662604,2.2137999534606934,-0.5025383234024048,0.0,0.0,0.4794013202190399,120.99575805664062,118.0,-5.180237770080566,-12773.53515625,1076.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1252746582031,306.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.458984375,18000.0,0.0,0.0,0.2881768941879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205028414726257,0.4205079972743988,-5.168613824935164e-06,0.0,0.0002924629079643,0.0,0.0,22.401762008666992,0.0,0.0,0.0,0.3437395393848419,4.0,0.0,1.0
463200,293.3046875,297.1499938964844,293.1499938964844,0.2267260551452636,-4401.2744140625,304.1705627441406,0.8001338839530945,0.3074673116207123,0.2802698910236358,293.2991638183594,297.1499938964844,293.1499938964844,0.1808575838804245,-3872.637939453125,304.1702575683594,0.7531299591064453,0.255879282951355,0.2466124147176742,293.1860656738281,297.1499938964844,293.1499938964844,0.4457160234451294,-5835.5390625,304.15826416015625,0.960862934589386,0.5300286412239075,0.3719544112682342,293.1429443359375,297.1499938964844,293.1499938964844,0.5330677628517151,-9075.650390625,304.1752014160156,0.9990000128746032,0.6401552557945251,0.5777308344841003,293.1874084472656,297.1499938964844,293.1499938964844,0.0355759412050247,-5775.18212890625,304.1556091308594,0.4973028898239136,0.0778696537017822,0.36818328499794,291.17974853515625,291.1499938964844,258.8833312988281,257.4897155761719,285.4467468261719,293.2508239746094,291.17938232421875,1.0,0.4508589506149292,1.0,0.050000000745058,0.9222406148910522,1.0,-2.214409112930298,0.0006090413662604,2.2137999534606934,-0.5025383234024048,0.0,0.0,0.4794013202190399,120.99575805664062,118.0,-5.180237770080566,-12773.53515625,1076.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1252746582031,306.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.458984375,18000.0,0.0,0.0,0.2881768941879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205028414726257,0.4205079972743988,-5.168613824935164e-06,0.0,0.0002924629079643,0.0,0.0,22.401762008666992,0.0,0.0,0.0,0.3437395393848419,4.0,0.0,1.0
463260,293.307373046875,297.1499938964844,293.1499938964844,0.2228016108274459,-4340.91015625,304.1702575683594,0.7951073050498962,0.3030079901218414,0.2763175070285797,293.304443359375,297.1499938964844,293.1499938964844,0.1767979711294174,-3803.307373046875,304.1702575683594,0.7476807832717896,0.251030683517456,0.2420962750911712,293.1902160644531,297.1499938964844,293.1499938964844,0.4441374242305755,-5819.44384765625,304.1581420898437,0.9584003686904908,0.5282756686210632,0.3707775771617889,293.1457824707031,297.1499938964844,293.1499938964844,0.5350199341773987,-9109.1171875,304.1635131835937,0.9990000128746032,0.6397750377655029,0.580142080783844,293.18927001953125,297.1499938964844,293.1499938964844,0.0345140472054481,-5688.0087890625,304.155517578125,0.4938199818134308,0.0765471756458282,0.3624771237373352,291.1742858886719,291.1499938964844,258.9281005859375,257.53009033203125,285.45318603515625,293.25494384765625,291.1739196777344,1.0,0.4492949843406677,1.0,0.050000000745058,0.9212419390678406,1.0,-2.19886326789856,0.0006009871140122,2.1982622146606445,-0.4994561672210693,0.0,0.0,0.4765277802944183,121.2873764038086,121.0,-6.944729328155518,-12655.7099609375,1061.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107177734375,306.83209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.787109375,18000.0,0.0,0.0,0.2844883501529693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157516956329345,0.4157568216323852,-5.143399903317913e-06,0.0,0.0002887195150833,0.0,0.0,21.993623733520508,0.0,0.0,0.0,0.3422257304191589,4.0,0.0,1.0
463320,293.307373046875,297.1499938964844,293.1499938964844,0.2228016108274459,-4340.91015625,304.1702575683594,0.7951073050498962,0.3030079901218414,0.2763175070285797,293.304443359375,297.1499938964844,293.1499938964844,0.1767979711294174,-3803.307373046875,304.1702575683594,0.7476807832717896,0.251030683517456,0.2420962750911712,293.1902160644531,297.1499938964844,293.1499938964844,0.4441374242305755,-5819.44384765625,304.1581420898437,0.9584003686904908,0.5282756686210632,0.3707775771617889,293.1457824707031,297.1499938964844,293.1499938964844,0.5350199341773987,-9109.1171875,304.1635131835937,0.9990000128746032,0.6397750377655029,0.580142080783844,293.18927001953125,297.1499938964844,293.1499938964844,0.0345140472054481,-5688.0087890625,304.155517578125,0.4938199818134308,0.0765471756458282,0.3624771237373352,291.1742858886719,291.1499938964844,258.9281005859375,257.53009033203125,285.45318603515625,293.25494384765625,291.1739196777344,1.0,0.4492949843406677,1.0,0.050000000745058,0.9212419390678406,1.0,-2.19886326789856,0.0006009871140122,2.1982622146606445,-0.4994561672210693,0.0,0.0,0.4765277802944183,121.2873764038086,121.0,-6.944729328155518,-12655.7099609375,1061.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107177734375,306.83209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.787109375,18000.0,0.0,0.0,0.2844883501529693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157516956329345,0.4157568216323852,-5.143399903317913e-06,0.0,0.0002887195150833,0.0,0.0,21.993623733520508,0.0,0.0,0.0,0.3422257304191589,4.0,0.0,1.0
463380,293.30987548828125,297.1499938964844,293.1499938964844,0.2188898473978042,-4280.4755859375,304.1700134277344,0.7889611721038818,0.2985140681266784,0.2723655104637146,293.3095703125,297.1499938964844,293.1499938964844,0.1726930290460586,-3732.822509765625,304.1703491210937,0.7412638068199158,0.2460760921239853,0.2375122159719467,293.1941833496094,297.1499938964844,293.1499938964844,0.4425151646137237,-5802.84423828125,304.1581420898437,0.9544905424118042,0.5264503955841064,0.3695710301399231,293.1571655273437,297.1499938964844,293.1499938964844,0.5397008657455444,-9179.193359375,304.1512451171875,0.9990000128746032,0.6375840902328491,0.5849220752716064,293.1912841796875,297.1499938964844,293.1499938964844,0.0334183499217033,-5597.43212890625,304.1554870605469,0.489508181810379,0.0751465857028961,0.3565610647201538,291.1689453125,291.1499938964844,258.9717712402344,257.56964111328125,285.46044921875,293.2596435546875,291.1686096191406,1.0,0.4486420750617981,1.0,0.050000000745058,0.9202433228492736,1.0,-2.185795307159424,0.0005942847928963,2.185200929641724,-0.4968903958797455,0.0,0.0,0.4743672311306,122.39566802978516,124.0,-7.164377212524414,-12553.1767578125,1052.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0712280273437,306.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15625,18000.0,0.0,0.0,0.2810864150524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121655821800232,0.4121707081794739,-5.124277322465787e-06,0.0,0.0002852669858839,0.0,0.0,21.68801689147949,0.0,0.0,0.0,0.3410823345184326,4.0,0.0,1.0
463440,293.30987548828125,297.1499938964844,293.1499938964844,0.2188898473978042,-4280.4755859375,304.1700134277344,0.7889611721038818,0.2985140681266784,0.2723655104637146,293.3095703125,297.1499938964844,293.1499938964844,0.1726930290460586,-3732.822509765625,304.1703491210937,0.7412638068199158,0.2460760921239853,0.2375122159719467,293.1941833496094,297.1499938964844,293.1499938964844,0.4425151646137237,-5802.84423828125,304.1581420898437,0.9544905424118042,0.5264503955841064,0.3695710301399231,293.1571655273437,297.1499938964844,293.1499938964844,0.5397008657455444,-9179.193359375,304.1512451171875,0.9990000128746032,0.6375840902328491,0.5849220752716064,293.1912841796875,297.1499938964844,293.1499938964844,0.0334183499217033,-5597.43212890625,304.1554870605469,0.489508181810379,0.0751465857028961,0.3565610647201538,291.1689453125,291.1499938964844,258.9717712402344,257.56964111328125,285.46044921875,293.2596435546875,291.1686096191406,1.0,0.4486420750617981,1.0,0.050000000745058,0.9202433228492736,1.0,-2.185795307159424,0.0005942847928963,2.185200929641724,-0.4968903958797455,0.0,0.0,0.4743672311306,122.39566802978516,124.0,-7.164377212524414,-12553.1767578125,1052.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0712280273437,306.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15625,18000.0,0.0,0.0,0.2810864150524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121655821800232,0.4121707081794739,-5.124277322465787e-06,0.0,0.0002852669858839,0.0,0.0,21.68801689147949,0.0,0.0,0.0,0.3410823345184326,4.0,0.0,1.0
463500,293.3112487792969,297.1499938964844,293.1499938964844,0.2169135212898254,-4249.82470703125,304.16998291015625,0.7855662107467651,0.2962168157100677,0.2703688144683838,293.3122863769531,297.1499938964844,293.1499938964844,0.1706020087003708,-3696.755615234375,304.17047119140625,0.7377793788909912,0.2435239851474762,0.2351743727922439,293.19610595703125,297.1499938964844,293.1499938964844,0.4416742324829101,-5794.21044921875,304.158203125,0.9521071314811708,0.5255101323127747,0.3689552545547485,293.16571044921875,297.1499938964844,293.1499938964844,0.5428426265716553,-9224.6982421875,304.14532470703125,0.9990000128746032,0.6358163356781006,0.5879867076873779,293.1923217773437,297.1499938964844,293.1499938964844,0.0328556597232818,-5550.6064453125,304.155517578125,0.4870839416980743,0.074418768286705,0.3535157144069671,291.1665954589844,291.1499938964844,258.9931030273437,257.58905029296875,285.4646301269531,293.2626037597656,291.16632080078125,1.0,0.4485662877559662,1.0,0.050000000745058,0.9197440147399902,1.0,-2.1798720359802246,0.0005912666092626,2.1792807579040527,-0.4957303404808044,0.0,0.0,0.4734977781772613,123.1848373413086,124.0,-6.748966217041016,-12505.7626953125,1048.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0465087890625,306.7691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.576171875,18000.0,0.0,0.0,0.27951580286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410734623670578,0.4107397496700287,-5.116666670801351e-06,0.0,0.0002836729981936,0.0,0.0,21.56681632995605,0.0,0.0,0.0,0.3406262695789337,4.0,0.0,1.0
463560,293.31280517578125,297.1499938964844,293.1499938964844,0.2148942947387695,-4218.41259765625,304.1700134277344,0.7819797992706299,0.29386767745018,0.2683309614658355,293.315185546875,297.1499938964844,293.1499938964844,0.1684576123952865,-3659.641845703125,304.1706237792969,0.7341194748878479,0.2408996671438217,0.2327765524387359,293.1980285644531,297.1499938964844,293.1499938964844,0.4408048093318939,-5785.26220703125,304.1582946777344,0.9494844675064088,0.5245510339736938,0.3683298230171203,293.1759338378906,297.1499938964844,293.1499938964844,0.5464231371879578,-9275.80859375,304.1396789550781,0.9990000128746032,0.6336120963096619,0.5914159417152405,293.193359375,297.1499938964844,293.1499938964844,0.0322838239371776,-5502.767578125,304.1555480957031,0.4844851791858673,0.0736752077937126,0.3504174351692199,291.1646423339844,291.1499938964844,259.0140686035156,257.6081848144531,285.4694519042969,293.2662658691406,291.1644287109375,1.0,0.4486162662506103,1.0,0.050000000745058,0.9192447662353516,1.0,-2.1741905212402344,0.0005883815465494,2.173602104187012,-0.4946158826351166,0.0,0.0,0.4727186858654022,124.10183715820312,127.0,-6.008884429931641,-12459.703125,1046.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0177917480469,306.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.716796875,18000.0,0.0,0.0,0.2780388593673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094799160957336,0.4094850122928619,-5.1100792006764095e-06,0.0,0.0002821740927174,0.0,0.0,21.4611759185791,0.0,0.0,0.0,0.3402273058891296,4.0,0.0,1.0
463620,293.3158874511719,297.1499938964844,293.1499938964844,0.2107893824577331,-4154.30029296875,304.1701965332031,0.773918092250824,0.2891212403774261,0.2642007172107696,293.321044921875,297.1499938964844,293.1499938964844,0.1640531718730926,-3583.037841796875,304.1711120605469,0.7259371876716614,0.235524520277977,0.2278539836406707,293.2016906738281,297.1499938964844,293.1499938964844,0.4389947056770324,-5766.57470703125,304.1585388183594,0.9429618716239928,0.5225918889045715,0.367064893245697,293.1998596191406,297.1499938964844,293.1499938964844,0.5522053241729736,-9355.6962890625,304.134033203125,0.9985485076904296,0.6281079053878784,0.5966392755508423,293.1955261230469,297.1499938964844,293.1499938964844,0.031126357614994,-5405.05615234375,304.1556396484375,0.4783549010753631,0.0721424669027328,0.3441299200057983,291.1620178222656,291.1499938964844,259.0547180175781,257.6454467773437,285.4788818359375,293.2715759277344,291.162109375,1.0,0.4488972723484039,1.0,0.050000000745058,0.9182462096214294,1.0,-2.1605417728424072,0.0005814281175844,2.1599605083465576,-0.4917509257793426,0.0,0.0,0.4713419377803802,126.55776977539062,130.0,-2.822748899459839,-12365.9296875,1041.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9508361816406,306.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.525390625,18000.0,0.0,0.0,0.2753685116767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073841869831085,0.4073892831802368,-5.099258942209417e-06,0.0,0.0002794640313368,0.0,0.0,21.28604507446289,0.0,0.0,0.0,0.3395622670650482,4.0,0.0,1.0
463680,293.3158874511719,297.1499938964844,293.1499938964844,0.2107893824577331,-4154.30029296875,304.1701965332031,0.773918092250824,0.2891212403774261,0.2642007172107696,293.321044921875,297.1499938964844,293.1499938964844,0.1640531718730926,-3583.037841796875,304.1711120605469,0.7259371876716614,0.235524520277977,0.2278539836406707,293.2016906738281,297.1499938964844,293.1499938964844,0.4389947056770324,-5766.57470703125,304.1585388183594,0.9429618716239928,0.5225918889045715,0.367064893245697,293.1998596191406,297.1499938964844,293.1499938964844,0.5522053241729736,-9355.6962890625,304.134033203125,0.9985485076904296,0.6281079053878784,0.5966392755508423,293.1955261230469,297.1499938964844,293.1499938964844,0.031126357614994,-5405.05615234375,304.1556396484375,0.4783549010753631,0.0721424669027328,0.3441299200057983,291.1620178222656,291.1499938964844,259.0547180175781,257.6454467773437,285.4788818359375,293.2715759277344,291.162109375,1.0,0.4488972723484039,1.0,0.050000000745058,0.9182462096214294,1.0,-2.1605417728424072,0.0005814281175844,2.1599605083465576,-0.4917509257793426,0.0,0.0,0.4713419377803802,126.55776977539062,130.0,-2.822748899459839,-12365.9296875,1041.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9508361816406,306.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.525390625,18000.0,0.0,0.0,0.2753685116767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073841869831085,0.4073892831802368,-5.099258942209417e-06,0.0,0.0002794640313368,0.0,0.0,21.28604507446289,0.0,0.0,0.0,0.3395622670650482,4.0,0.0,1.0
