time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463740,293.3185729980469,297.1499938964844,293.1499938964844,0.2065808624029159,-4088.0986328125,304.17047119140625,0.7642210721969604,0.2843731343746185,0.2601217031478882,293.3266296386719,297.1499938964844,293.1499938964844,0.1595109701156616,-3503.39111328125,304.171630859375,0.715938925743103,0.230060413479805,0.2228971570730209,293.2051696777344,297.1499938964844,293.1499938964844,0.4368520677089691,-5744.2041015625,304.1592712402344,0.933792233467102,0.5205766558647156,0.3658133447170257,293.2153625488281,297.1499938964844,293.1499938964844,0.5479408502578735,-9291.380859375,304.146240234375,0.991249144077301,0.6236796975135803,0.592299222946167,293.197509765625,297.1499938964844,293.1499938964844,0.0299728512763977,-5305.82421875,304.1556701660156,0.4700028598308563,0.0705830603837966,0.3379883468151092,291.1687316894531,291.1499938964844,259.093505859375,257.68121337890625,285.48541259765625,293.27703857421875,291.1688232421875,1.0,0.448777824640274,1.0,0.050000000745058,0.9172476530075072,1.0,-2.135585069656372,0.0005686947843059,2.135016441345215,-0.4864930808544159,0.0,0.0,0.4683657884597778,130.2021484375,133.0,4.853480339050293,-12227.7294921875,1029.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88458251953125,306.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.84375,18000.0,0.0,0.0,0.2729654014110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037459790706634,0.4037510752677917,-5.08527637066436e-06,0.0,0.0002770251594483,0.0,0.0,21.00149154663086,0.0,0.0,0.0,0.3384736776351928,4.0,0.0,1.0
463800,293.3185729980469,297.1499938964844,293.1499938964844,0.2065808624029159,-4088.0986328125,304.17047119140625,0.7642210721969604,0.2843731343746185,0.2601217031478882,293.3266296386719,297.1499938964844,293.1499938964844,0.1595109701156616,-3503.39111328125,304.171630859375,0.715938925743103,0.230060413479805,0.2228971570730209,293.2051696777344,297.1499938964844,293.1499938964844,0.4368520677089691,-5744.2041015625,304.1592712402344,0.933792233467102,0.5205766558647156,0.3658133447170257,293.2153625488281,297.1499938964844,293.1499938964844,0.5479408502578735,-9291.380859375,304.146240234375,0.991249144077301,0.6236796975135803,0.592299222946167,293.197509765625,297.1499938964844,293.1499938964844,0.0299728512763977,-5305.82421875,304.1556701660156,0.4700028598308563,0.0705830603837966,0.3379883468151092,291.1687316894531,291.1499938964844,259.093505859375,257.68121337890625,285.48541259765625,293.27703857421875,291.1688232421875,1.0,0.448777824640274,1.0,0.050000000745058,0.9172476530075072,1.0,-2.135585069656372,0.0005686947843059,2.135016441345215,-0.4864930808544159,0.0,0.0,0.4683657884597778,130.2021484375,133.0,4.853480339050293,-12227.7294921875,1029.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88458251953125,306.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.84375,18000.0,0.0,0.0,0.2729654014110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037459790706634,0.4037510752677917,-5.08527637066436e-06,0.0,0.0002770251594483,0.0,0.0,21.00149154663086,0.0,0.0,0.0,0.3384736776351928,4.0,0.0,1.0
463860,293.3209533691406,297.1499938964844,293.1499938964844,0.2024241983890533,-4022.514892578125,304.1705627441406,0.755450427532196,0.2796154022216797,0.2560118436813354,293.3319702148437,297.1499938964844,293.1499938964844,0.1549458354711532,-3422.9326171875,304.1720275878906,0.7057514190673828,0.2244993299245834,0.2178269922733307,293.2086181640625,297.1499938964844,293.1499938964844,0.434729516506195,-5722.1396484375,304.1596984863281,0.9255368709564208,0.5184774398803711,0.3644884824752807,293.22314453125,297.1499938964844,293.1499938964844,0.5447800159454346,-9245.404296875,304.15264892578125,0.9846735000610352,0.6204349398612976,0.5892301797866821,293.199462890625,297.1499938964844,293.1499938964844,0.0285752732306718,-5213.0107421875,304.1561279296875,0.4603230357170105,0.0689870715141296,0.3315919637680053,291.1719665527344,291.1499938964844,259.130126953125,257.7152099609375,285.49053955078125,293.2813415527344,291.17205810546875,1.0,0.4485337734222412,1.0,0.050000000745058,0.9162490367889404,1.0,-2.11159896850586,0.0005565942265093,2.111042261123657,-0.4814378321170807,0.0,0.0,0.4652266204357147,133.4803009033203,136.0,4.720703601837158,-12086.513671875,1017.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83465576171875,306.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.857421875,18000.0,0.0,0.0,0.2706327140331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992996215820312,0.3993046879768371,-5.06566493641003e-06,0.0,0.0002746577956713,0.0,0.0,20.647430419921875,0.0,0.0,0.0,0.337124228477478,4.0,0.0,1.0
463920,293.3209533691406,297.1499938964844,293.1499938964844,0.2024241983890533,-4022.514892578125,304.1705627441406,0.755450427532196,0.2796154022216797,0.2560118436813354,293.3319702148437,297.1499938964844,293.1499938964844,0.1549458354711532,-3422.9326171875,304.1720275878906,0.7057514190673828,0.2244993299245834,0.2178269922733307,293.2086181640625,297.1499938964844,293.1499938964844,0.434729516506195,-5722.1396484375,304.1596984863281,0.9255368709564208,0.5184774398803711,0.3644884824752807,293.22314453125,297.1499938964844,293.1499938964844,0.5447800159454346,-9245.404296875,304.15264892578125,0.9846735000610352,0.6204349398612976,0.5892301797866821,293.199462890625,297.1499938964844,293.1499938964844,0.0285752732306718,-5213.0107421875,304.1561279296875,0.4603230357170105,0.0689870715141296,0.3315919637680053,291.1719665527344,291.1499938964844,259.130126953125,257.7152099609375,285.49053955078125,293.2813415527344,291.17205810546875,1.0,0.4485337734222412,1.0,0.050000000745058,0.9162490367889404,1.0,-2.11159896850586,0.0005565942265093,2.111042261123657,-0.4814378321170807,0.0,0.0,0.4652266204357147,133.4803009033203,136.0,4.720703601837158,-12086.513671875,1017.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83465576171875,306.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.857421875,18000.0,0.0,0.0,0.2706327140331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992996215820312,0.3993046879768371,-5.06566493641003e-06,0.0,0.0002746577956713,0.0,0.0,20.647430419921875,0.0,0.0,0.0,0.337124228477478,4.0,0.0,1.0
463980,293.32293701171875,297.1499938964844,293.1499938964844,0.1983060538768768,-3957.2734375,304.1705627441406,0.7472846508026123,0.2748835682868957,0.2519134879112243,293.3369445800781,297.1499938964844,293.1499938964844,0.1503548473119735,-3341.52392578125,304.1723327636719,0.6954466104507446,0.2188790291547775,0.2126869261264801,293.2119140625,297.1499938964844,293.1499938964844,0.4325594305992126,-5699.59326171875,304.1600952148437,0.9178804159164428,0.5163275599479675,0.3631196320056915,293.2282409667969,297.1499938964844,293.1499938964844,0.5419270992279053,-9205.162109375,304.1564636230469,0.978316605091095,0.6175428032875061,0.5866201519966125,293.201171875,297.1499938964844,293.1499938964844,0.0275394432246685,-5100.974609375,304.15576171875,0.4505662024021148,0.0673812702298164,0.3250979781150818,291.1746826171875,291.1499938964844,259.1643371582031,257.74725341796875,285.4949645996094,293.2848815917969,291.1747436523437,1.0,0.4482362568378448,1.0,0.050000000745058,0.9152503609657288,1.0,-2.0879251956939697,0.0005447767325676,2.0873804092407227,-0.4764206707477569,0.0,0.0,0.4617404341697693,136.6011505126953,139.0,3.964125156402588,-11946.2392578125,1005.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8011169433594,306.5621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0703125,18000.0,0.0,0.0,0.2683028876781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944036662578583,0.3944087028503418,-5.044114459451521e-06,0.0,0.0002722933131735,0.0,0.0,20.261547088623047,0.0,0.0,0.0,0.3356367647647857,4.0,0.0,1.0
464040,293.32293701171875,297.1499938964844,293.1499938964844,0.1983060538768768,-3957.2734375,304.1705627441406,0.7472846508026123,0.2748835682868957,0.2519134879112243,293.3369445800781,297.1499938964844,293.1499938964844,0.1503548473119735,-3341.52392578125,304.1723327636719,0.6954466104507446,0.2188790291547775,0.2126869261264801,293.2119140625,297.1499938964844,293.1499938964844,0.4325594305992126,-5699.59326171875,304.1600952148437,0.9178804159164428,0.5163275599479675,0.3631196320056915,293.2282409667969,297.1499938964844,293.1499938964844,0.5419270992279053,-9205.162109375,304.1564636230469,0.978316605091095,0.6175428032875061,0.5866201519966125,293.201171875,297.1499938964844,293.1499938964844,0.0275394432246685,-5100.974609375,304.15576171875,0.4505662024021148,0.0673812702298164,0.3250979781150818,291.1746826171875,291.1499938964844,259.1643371582031,257.74725341796875,285.4949645996094,293.2848815917969,291.1747436523437,1.0,0.4482362568378448,1.0,0.050000000745058,0.9152503609657288,1.0,-2.0879251956939697,0.0005447767325676,2.0873804092407227,-0.4764206707477569,0.0,0.0,0.4617404341697693,136.6011505126953,139.0,3.964125156402588,-11946.2392578125,1005.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8011169433594,306.5621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0703125,18000.0,0.0,0.0,0.2683028876781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944036662578583,0.3944087028503418,-5.044114459451521e-06,0.0,0.0002722933131735,0.0,0.0,20.261547088623047,0.0,0.0,0.0,0.3356367647647857,4.0,0.0,1.0
464100,293.3237609863281,297.1499938964844,293.1499938964844,0.1962655335664749,-3924.8447265625,304.1705322265625,0.7433769106864929,0.2725295126438141,0.2498732507228851,293.3392944335937,297.1499938964844,293.1499938964844,0.1480550169944763,-3300.548583984375,304.1724548339844,0.6903389096260071,0.2160500138998031,0.2100967317819595,293.2134704589844,297.1499938964844,293.1499938964844,0.431460827589035,-5688.181640625,304.1602478027344,0.9142516851425172,0.5152359008789062,0.362422227859497,293.2303466796875,297.1499938964844,293.1499938964844,0.5405225157737732,-9185.6748046875,304.1578369140625,0.9751452207565308,0.6161393523216248,0.5853725671768188,293.20196533203125,297.1499938964844,293.1499938964844,0.0270797200500965,-5049.47900390625,304.1555480957031,0.4459249675273895,0.0665765777230262,0.3218357563018799,291.1758728027344,291.1499938964844,259.18048095703125,257.762451171875,285.4969482421875,293.2864685058594,291.1759338378906,1.0,0.4480777978897095,1.0,0.050000000745058,0.9147510528564452,1.0,-2.0761101245880127,0.000538924941793,2.075571298599243,-0.4739060401916504,0.0,0.0,0.4598904848098755,138.13156127929688,139.0,3.6730878353118896,-11876.69140625,999.3831787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903747558594,306.5462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.318359375,18000.0,0.0,0.0,0.2671205997467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918222784996032,0.3918273150920868,-5.032784883951536e-06,0.0,0.0002710934495553,0.0,0.0,20.05980682373047,0.0,0.0,0.0,0.3348530828952789,4.0,0.0,1.0
464160,293.3244934082031,297.1499938964844,293.1499938964844,0.1942368149757385,-3892.53271484375,304.1705017089844,0.7395642995834351,0.2701831459999084,0.2478391528129577,293.3415222167969,297.1499938964844,293.1499938964844,0.1457534879446029,-3259.408203125,304.17254638671875,0.6852623820304871,0.2132095992565155,0.2074948698282241,293.2149658203125,297.1499938964844,293.1499938964844,0.4303531944751739,-5676.6748046875,304.160400390625,0.910757541656494,0.5141340494155884,0.3617172539234161,293.2322692871094,297.1499938964844,293.1499938964844,0.539112389087677,-9166.25390625,304.1589660644531,0.971959352493286,0.6147432923316956,0.5841366648674011,293.2027282714844,297.1499938964844,293.1499938964844,0.0264920238405466,-4997.330078125,304.1556091308594,0.4414377808570862,0.06577018648386,0.3185646533966064,291.177001953125,291.1499938964844,259.1958923339844,257.7770690917969,285.4987487792969,293.2879638671875,291.17706298828125,1.0,0.4479162991046905,1.0,0.050000000745058,0.9142516255378724,1.0,-2.064282894134521,0.0005330977146513,2.0637497901916504,-0.4713819622993469,0.0,0.0,0.457972377538681,139.65084838867188,142.0,3.4226737022399902,-11807.30078125,993.2449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7832336425781,306.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.51953125,18000.0,0.0,0.0,0.2659196257591247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891550004482269,0.389160007238388,-5.021154720452614e-06,0.0,0.0002698746393434,0.0,0.0,19.85277938842773,0.0,0.0,0.0,0.3340449333190918,4.0,0.0,1.0
464220,293.3257141113281,297.1499938964844,293.1499938964844,0.1902157366275787,-3828.274658203125,304.1703796386719,0.7321675419807434,0.2655133903026581,0.2437903732061386,293.34576416015625,297.1499938964844,293.1499938964844,0.1411468088626861,-3176.645751953125,304.1726989746094,0.6752234101295471,0.2074944227933883,0.2022570073604583,293.2178649902344,297.1499938964844,293.1499938964844,0.4281119108200073,-5653.38525390625,304.1606750488281,0.9042085409164428,0.5118997693061829,0.3602851331233978,293.2357482910156,297.1499938964844,293.1499938964844,0.5362588763237,-9127.2744140625,304.16070556640625,0.9655284881591796,0.6119502782821655,0.5816707611083984,293.2041015625,297.1499938964844,293.1499938964844,0.0253724455833435,-4893.720703125,304.1556091308594,0.4329245388507843,0.0641521215438842,0.311993658542633,291.1790771484375,291.1499938964844,259.2245483398437,257.804443359375,285.501953125,293.2906799316406,291.1791076660156,1.0,0.4475891590118408,1.0,0.050000000745058,0.9132528305053712,1.0,-2.0405569076538086,0.0005215001292526,2.040035486221313,-0.4662975668907165,0.0,0.0,0.4539452493190765,142.6685333251953,145.0,3.018537759780884,-11668.8720703125,980.9407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7789611816406,306.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.63671875,18000.0,0.0,0.0,0.2634419798851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835879564285278,0.3835929632186889,-4.997107225790387e-06,0.0,0.0002673601265996,0.0,0.0,19.42521858215332,0.0,0.0,0.0,0.3323626816272735,4.0,0.0,1.0
464280,293.3257141113281,297.1499938964844,293.1499938964844,0.1902157366275787,-3828.274658203125,304.1703796386719,0.7321675419807434,0.2655133903026581,0.2437903732061386,293.34576416015625,297.1499938964844,293.1499938964844,0.1411468088626861,-3176.645751953125,304.1726989746094,0.6752234101295471,0.2074944227933883,0.2022570073604583,293.2178649902344,297.1499938964844,293.1499938964844,0.4281119108200073,-5653.38525390625,304.1606750488281,0.9042085409164428,0.5118997693061829,0.3602851331233978,293.2357482910156,297.1499938964844,293.1499938964844,0.5362588763237,-9127.2744140625,304.16070556640625,0.9655284881591796,0.6119502782821655,0.5816707611083984,293.2041015625,297.1499938964844,293.1499938964844,0.0253724455833435,-4893.720703125,304.1556091308594,0.4329245388507843,0.0641521215438842,0.311993658542633,291.1790771484375,291.1499938964844,259.2245483398437,257.804443359375,285.501953125,293.2906799316406,291.1791076660156,1.0,0.4475891590118408,1.0,0.050000000745058,0.9132528305053712,1.0,-2.0405569076538086,0.0005215001292526,2.040035486221313,-0.4662975668907165,0.0,0.0,0.4539452493190765,142.6685333251953,145.0,3.018537759780884,-11668.8720703125,980.9407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7789611816406,306.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.63671875,18000.0,0.0,0.0,0.2634419798851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835879564285278,0.3835929632186889,-4.997107225790387e-06,0.0,0.0002673601265996,0.0,0.0,19.42521858215332,0.0,0.0,0.0,0.3323626816272735,4.0,0.0,1.0
464340,293.3266296386719,297.1499938964844,293.1499938964844,0.1862437427043914,-3764.513427734375,304.1701965332031,0.7249676585197449,0.2608761787414551,0.2397680282592773,293.3497009277344,297.1499938964844,293.1499938964844,0.1365387439727783,-3093.280517578125,304.1728210449219,0.6653870344161987,0.2017372250556945,0.1969761848449707,293.2205810546875,297.1499938964844,293.1499938964844,0.4258397817611694,-5629.7626953125,304.160888671875,0.8981717824935913,0.5096288323402405,0.3588255941867828,293.2388916015625,297.1499938964844,293.1499938964844,0.5333571434020996,-9087.9248046875,304.1619567871094,0.9590209126472472,0.6091408133506775,0.5791915655136108,293.2053527832031,297.1499938964844,293.1499938964844,0.0242712721228599,-4789.44677734375,304.15557861328125,0.4250290393829345,0.0625296682119369,0.3053913414478302,291.1809387207031,291.1499938964844,259.25,257.8291015625,285.5044860839844,293.2931213378906,291.1809387207031,1.0,0.4472624063491821,1.0,0.050000000745058,0.91225403547287,1.0,-2.0167250633239746,0.0005099745467305,2.0162150859832764,-0.4611636698246002,0.0,0.0,0.4496927559375763,145.668701171875,148.0,2.641481637954712,-11530.6552734375,968.6268310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860717773437,306.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.189453125,18000.0,0.0,0.0,0.2608435153961181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777592778205871,0.3777642548084259,-4.97223390993895e-06,0.0,0.0002647230285219,0.0,0.0,18.98398208618164,0.0,0.0,0.0,0.3306125700473785,4.0,0.0,1.0
464400,293.3266296386719,297.1499938964844,293.1499938964844,0.1862437427043914,-3764.513427734375,304.1701965332031,0.7249676585197449,0.2608761787414551,0.2397680282592773,293.3497009277344,297.1499938964844,293.1499938964844,0.1365387439727783,-3093.280517578125,304.1728210449219,0.6653870344161987,0.2017372250556945,0.1969761848449707,293.2205810546875,297.1499938964844,293.1499938964844,0.4258397817611694,-5629.7626953125,304.160888671875,0.8981717824935913,0.5096288323402405,0.3588255941867828,293.2388916015625,297.1499938964844,293.1499938964844,0.5333571434020996,-9087.9248046875,304.1619567871094,0.9590209126472472,0.6091408133506775,0.5791915655136108,293.2053527832031,297.1499938964844,293.1499938964844,0.0242712721228599,-4789.44677734375,304.15557861328125,0.4250290393829345,0.0625296682119369,0.3053913414478302,291.1809387207031,291.1499938964844,259.25,257.8291015625,285.5044860839844,293.2931213378906,291.1809387207031,1.0,0.4472624063491821,1.0,0.050000000745058,0.91225403547287,1.0,-2.0167250633239746,0.0005099745467305,2.0162150859832764,-0.4611636698246002,0.0,0.0,0.4496927559375763,145.668701171875,148.0,2.641481637954712,-11530.6552734375,968.6268310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860717773437,306.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.189453125,18000.0,0.0,0.0,0.2608435153961181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777592778205871,0.3777642548084259,-4.97223390993895e-06,0.0,0.0002647230285219,0.0,0.0,18.98398208618164,0.0,0.0,0.0,0.3306125700473785,4.0,0.0,1.0
464460,293.3265075683594,297.1499938964844,293.1499938964844,0.1824084371328354,-3702.71630859375,304.1698608398437,0.7179798483848572,0.2564233839511871,0.2358553260564804,293.3525390625,297.1499938964844,293.1499938964844,0.1320148259401321,-3010.890625,304.1727294921875,0.6560185551643372,0.1960998773574829,0.1917446702718734,293.2223815917969,297.1499938964844,293.1499938964844,0.4236466884613037,-5607.02490234375,304.1609191894531,0.8925168514251709,0.5074701309204102,0.3574016094207763,293.2409973144531,297.1499938964844,293.1499938964844,0.5305253863334656,-9049.8173828125,304.16265869140625,0.9526636004447936,0.6064557433128357,0.5767727494239807,293.20562744140625,297.1499938964844,293.1499938964844,0.0232685934752225,-4692.07421875,304.1553955078125,0.4180911183357239,0.061069332063198,0.2992092370986938,291.1818542480469,291.1499938964844,259.27301025390625,257.851806640625,285.5057067871094,293.2945556640625,291.1817626953125,1.0,0.4469771087169647,1.0,0.050000000745058,0.911255180835724,1.0,-1.993703007698059,0.0004989670705981,1.993204116821289,-0.4562064707279205,0.0,0.0,0.4453594088554382,148.5694122314453,151.0,1.2667261362075806,-11395.5185546875,956.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8021240234375,306.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.333984375,18000.0,0.0,0.0,0.2581075727939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717944920063019,0.3717994391918182,-4.946932676830329e-06,0.0,0.0002619463775772,0.0,0.0,18.53857421875,0.0,0.0,0.0,0.3288395404815674,4.0,0.0,1.0
464520,293.3265075683594,297.1499938964844,293.1499938964844,0.1824084371328354,-3702.71630859375,304.1698608398437,0.7179798483848572,0.2564233839511871,0.2358553260564804,293.3525390625,297.1499938964844,293.1499938964844,0.1320148259401321,-3010.890625,304.1727294921875,0.6560185551643372,0.1960998773574829,0.1917446702718734,293.2223815917969,297.1499938964844,293.1499938964844,0.4236466884613037,-5607.02490234375,304.1609191894531,0.8925168514251709,0.5074701309204102,0.3574016094207763,293.2409973144531,297.1499938964844,293.1499938964844,0.5305253863334656,-9049.8173828125,304.16265869140625,0.9526636004447936,0.6064557433128357,0.5767727494239807,293.20562744140625,297.1499938964844,293.1499938964844,0.0232685934752225,-4692.07421875,304.1553955078125,0.4180911183357239,0.061069332063198,0.2992092370986938,291.1818542480469,291.1499938964844,259.27301025390625,257.851806640625,285.5057067871094,293.2945556640625,291.1817626953125,1.0,0.4469771087169647,1.0,0.050000000745058,0.911255180835724,1.0,-1.993703007698059,0.0004989670705981,1.993204116821289,-0.4562064707279205,0.0,0.0,0.4453594088554382,148.5694122314453,151.0,1.2667261362075806,-11395.5185546875,956.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8021240234375,306.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.333984375,18000.0,0.0,0.0,0.2581075727939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717944920063019,0.3717994391918182,-4.946932676830329e-06,0.0,0.0002619463775772,0.0,0.0,18.53857421875,0.0,0.0,0.0,0.3288395404815674,4.0,0.0,1.0
464580,293.3254089355469,297.1499938964844,293.1499938964844,0.1788021326065063,-3644.430908203125,304.16925048828125,0.711161732673645,0.2521768510341644,0.2321388125419616,293.3541564941406,297.1499938964844,293.1499938964844,0.1276842504739761,-2931.5224609375,304.17236328125,0.6473355293273926,0.1906374990940094,0.1866836845874786,293.22332763671875,297.1499938964844,293.1499938964844,0.4216567277908325,-5586.505859375,304.1605834960937,0.8873583674430847,0.5054463148117065,0.3560798764228821,293.2421264648437,297.1499938964844,293.1499938964844,0.5279081463813782,-9014.892578125,304.1628112792969,0.9466564655303956,0.6039199829101562,0.574504554271698,293.20477294921875,297.1499938964844,293.1499938964844,0.0224555283784866,-4611.2890625,304.1549377441406,0.4123811721801758,0.059830617159605,0.2940493822097778,291.1810302734375,291.1499938964844,259.2945251464844,257.8734741210937,285.50616455078125,293.2948913574219,291.1808776855469,1.0,0.4468176662921905,1.0,0.050000000745058,0.9102562665939332,1.0,-1.9726533889770508,0.0004890194395557,1.9721643924713133,-0.4516699314117431,0.0,0.0,0.4412715435028076,151.3243408203125,154.0,-0.6219409108161926,-11270.33203125,946.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.822021484375,306.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6171875,18000.0,0.0,0.0,0.2552599012851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366131991147995,0.3661369085311889,-4.922712832922116e-06,0.0,0.000259056338109,0.0,0.0,18.12027168273925,0.0,0.0,0.0,0.3271665573120117,4.0,0.0,1.0
464640,293.3254089355469,297.1499938964844,293.1499938964844,0.1788021326065063,-3644.430908203125,304.16925048828125,0.711161732673645,0.2521768510341644,0.2321388125419616,293.3541564941406,297.1499938964844,293.1499938964844,0.1276842504739761,-2931.5224609375,304.17236328125,0.6473355293273926,0.1906374990940094,0.1866836845874786,293.22332763671875,297.1499938964844,293.1499938964844,0.4216567277908325,-5586.505859375,304.1605834960937,0.8873583674430847,0.5054463148117065,0.3560798764228821,293.2421264648437,297.1499938964844,293.1499938964844,0.5279081463813782,-9014.892578125,304.1628112792969,0.9466564655303956,0.6039199829101562,0.574504554271698,293.20477294921875,297.1499938964844,293.1499938964844,0.0224555283784866,-4611.2890625,304.1549377441406,0.4123811721801758,0.059830617159605,0.2940493822097778,291.1810302734375,291.1499938964844,259.2945251464844,257.8734741210937,285.50616455078125,293.2948913574219,291.1808776855469,1.0,0.4468176662921905,1.0,0.050000000745058,0.9102562665939332,1.0,-1.9726533889770508,0.0004890194395557,1.9721643924713133,-0.4516699314117431,0.0,0.0,0.4412715435028076,151.3243408203125,154.0,-0.6219409108161926,-11270.33203125,946.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.822021484375,306.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6171875,18000.0,0.0,0.0,0.2552599012851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366131991147995,0.3661369085311889,-4.922712832922116e-06,0.0,0.000259056338109,0.0,0.0,18.12027168273925,0.0,0.0,0.0,0.3271665573120117,4.0,0.0,1.0
464700,293.3246459960937,297.1499938964844,293.1499938964844,0.1770560890436172,-3616.124267578125,304.1689147949219,0.7076804637908936,0.2501020133495331,0.2303298264741897,293.3547058105469,297.1499938964844,293.1499938964844,0.1255677938461303,-2892.529296875,304.1721496582031,0.6431716680526733,0.1879426538944244,0.184194341301918,293.2236328125,297.1499938964844,293.1499938964844,0.4206989407539367,-5576.6328125,304.160400390625,0.8848788738250732,0.5044546723365784,0.3554376065731048,293.2425231933594,297.1499938964844,293.1499938964844,0.5266401767730713,-8998.013671875,304.16278076171875,0.9437076449394226,0.6026778221130371,0.5734010338783264,293.2041320800781,297.1499938964844,293.1499938964844,0.0220991354435682,-4575.2900390625,304.1546936035156,0.4098159372806549,0.0592642836272716,0.2917444705963135,291.18035888671875,291.1499938964844,259.3047790527344,257.8839416503906,285.5062255859375,293.2948608398437,291.1802062988281,1.0,0.4467901289463043,1.0,0.050000000745058,0.90975683927536,1.0,-1.9626272916793823,0.0004843198985327,1.9621429443359373,-0.449505090713501,0.0,0.0,0.4393182396888733,152.69187927246094,154.0,-1.1933506727218628,-11210.9404296875,941.9359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316345214844,306.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.09765625,18000.0,0.0,0.0,0.253808319568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634569942951202,0.3634618818759918,-4.9113677960122e-06,0.0,0.000257583160419,0.0,0.0,17.92473793029785,0.0,0.0,0.0,0.3263812661170959,4.0,0.0,1.0
464760,293.3238525390625,297.1499938964844,293.1499938964844,0.1753368526697158,-3588.190185546875,304.1686096191406,0.7041835188865662,0.2480505853891372,0.2285433113574981,293.35516357421875,297.1499938964844,293.1499938964844,0.1234724596142768,-2853.784423828125,304.17193603515625,0.6390907168388367,0.1852611601352691,0.1817200034856796,293.2239074707031,297.1499938964844,293.1499938964844,0.4197527468204498,-5566.8701171875,304.1602478027344,0.8824383020401001,0.5034682154655457,0.3548003137111664,293.2428283691406,297.1499938964844,293.1499938964844,0.5253855586051941,-8981.314453125,304.1627197265625,0.94077068567276,0.6014437079429626,0.5723070502281189,293.20343017578125,297.1499938964844,293.1499938964844,0.0217643473297357,-4541.12060546875,304.1544494628906,0.4073632955551147,0.0587201714515686,0.2895548343658447,291.1796264648437,291.1499938964844,259.314697265625,257.8941955566406,285.5062255859375,293.2947082519531,291.179443359375,1.0,0.4467926025390625,1.0,0.050000000745058,0.9092574119567872,1.0,-1.9528019428253167,0.000479738228023,1.952322244644165,-0.4473820030689239,0.0,0.0,0.4374216496944427,154.06614685058594,157.0,-1.5869481563568115,-11152.96484375,937.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402709960937,306.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.609375,18000.0,0.0,0.0,0.2523480355739593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608739674091339,0.3608788549900055,-4.900499789073365e-06,0.0,0.0002561011933721,0.0,0.0,17.737272262573242,0.0,0.0,0.0,0.3256271183490753,4.0,0.0,1.0
464820,293.3227844238281,297.1499938964844,293.1499938964844,0.1733044385910034,-3555.0859375,304.16827392578125,0.7000176310539246,0.2456157952547073,0.226425290107727,293.3555908203125,297.1499938964844,293.1499938964844,0.1209802776575088,-2807.513427734375,304.17169189453125,0.6342779397964478,0.182055577635765,0.1787647008895874,293.22418212890625,297.1499938964844,293.1499938964844,0.4186267852783203,-5555.23828125,304.1600646972656,0.8795518279075623,0.5022883415222168,0.3540393114089966,293.2431335449219,297.1499938964844,293.1499938964844,0.523891270160675,-8961.4208984375,304.1626892089844,0.9372578263282776,0.599969744682312,0.5710024833679199,293.2025146484375,297.1499938964844,293.1499938964844,0.0213848669081926,-4501.95263671875,304.1541748046875,0.4045168757438659,0.0580899491906166,0.2870436012744903,291.1787109375,291.1499938964844,259.32623291015625,257.9062194824219,285.5061340332031,293.29449462890625,291.17852783203125,1.0,0.4468308091163635,1.0,0.050000000745058,0.9086580276489258,1.0,-1.941212773323059,0.0004743642057292,1.9407384395599363,-0.4448760449886322,0.0,0.0,0.4352167844772339,155.72802734375,157.0,-1.8675415515899656,-11084.927734375,932.4071655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84893798828125,306.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.875,18000.0,0.0,0.0,0.2505922317504883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578917384147644,0.357896625995636,-4.888058356300462e-06,0.0,0.0002543192531447,0.0,0.0,17.522464752197266,0.0,0.0,0.0,0.3247615396976471,4.0,0.0,1.0
464880,293.32208251953125,297.1499938964844,293.1499938964844,0.1719655692577362,-3533.22802734375,304.16802978515625,0.6972582340240479,0.2440070509910583,0.2250266224145889,293.3558349609375,297.1499938964844,293.1499938964844,0.119330033659935,-2776.75830078125,304.1715393066406,0.6311044096946716,0.1799239665269851,0.1768003702163696,293.224365234375,297.1499938964844,293.1499938964844,0.4178796708583832,-5547.5107421875,304.1599426269531,0.8776516318321228,0.5015031695365906,0.3535333275794983,293.2433166503906,297.1499938964844,293.1499938964844,0.5228995084762573,-8948.208984375,304.1626281738281,0.9349246025085448,0.5989899635314941,0.5701360702514648,293.2018737792969,297.1499938964844,293.1499938964844,0.0211425274610519,-4476.6826171875,304.1540222167969,0.4026514887809753,0.0576802752912044,0.2854227125644684,291.1781005859375,291.1499938964844,259.33367919921875,257.9140930175781,285.50604248046875,293.2943115234375,291.17791748046875,1.0,0.4468742609024048,1.0,0.050000000745058,0.9082584977149964,1.0,-1.9335798025131223,0.0004708424676209,1.9331090450286863,-0.44322469830513,0.0,0.0,0.4337852895259857,156.8435821533203,160.0,-1.9767436981201167,-11040.30078125,929.1409912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85357666015625,306.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.7578125,18000.0,0.0,0.0,0.2494235634803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559676706790924,0.355972558259964,-4.880095275439089e-06,0.0,0.000253133213846,0.0,0.0,17.384807586669922,0.0,0.0,0.0,0.3242059051990509,4.0,0.0,1.0
464940,293.3201599121094,297.1499938964844,293.1499938964844,0.1686754822731018,-3479.34375,304.1675109863281,0.6904328465461731,0.2400374114513397,0.2215785235166549,293.3563232421875,297.1499938964844,293.1499938964844,0.1152404695749282,-2700.13330078125,304.1711730957031,0.6231898069381714,0.1746106594800949,0.1719067543745041,293.2247314453125,297.1499938964844,293.1499938964844,0.4160207211971283,-5528.24951171875,304.15972900390625,0.8729800581932068,0.4995433390140533,0.3522716760635376,293.24371337890625,297.1499938964844,293.1499938964844,0.5204317569732666,-8915.30859375,304.1625366210937,0.9291340112686156,0.5965487957000732,0.5679795742034912,293.2002868652344,297.1499938964844,293.1499938964844,0.0205699950456619,-4416.14794921875,304.15362548828125,0.3980083167552948,0.056689903140068,0.2815391719341278,291.17657470703125,291.1499938964844,259.3515930175781,257.9332275390625,285.50555419921875,293.29376220703125,291.1764221191406,1.0,0.4470439851284027,1.0,0.050000000745058,0.9072595834732056,1.0,-1.914794325828552,0.0004622354463208,1.9143320322036743,-0.4391576945781708,0.0,0.0,0.4303492903709411,159.66224670410156,163.0,-2.054382801055908,-10931.0654296875,921.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8603210449219,306.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.20703125,18000.0,0.0,0.0,0.2465253621339798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513886928558349,0.3513935506343841,-4.861365596298128e-06,0.0,0.0002501918934285,0.0,0.0,17.060176849365234,0.0,0.0,0.0,0.322892963886261,4.0,0.0,1.0
465000,293.3201599121094,297.1499938964844,293.1499938964844,0.1686754822731018,-3479.34375,304.1675109863281,0.6904328465461731,0.2400374114513397,0.2215785235166549,293.3563232421875,297.1499938964844,293.1499938964844,0.1152404695749282,-2700.13330078125,304.1711730957031,0.6231898069381714,0.1746106594800949,0.1719067543745041,293.2247314453125,297.1499938964844,293.1499938964844,0.4160207211971283,-5528.24951171875,304.15972900390625,0.8729800581932068,0.4995433390140533,0.3522716760635376,293.24371337890625,297.1499938964844,293.1499938964844,0.5204317569732666,-8915.30859375,304.1625366210937,0.9291340112686156,0.5965487957000732,0.5679795742034912,293.2002868652344,297.1499938964844,293.1499938964844,0.0205699950456619,-4416.14794921875,304.15362548828125,0.3980083167552948,0.056689903140068,0.2815391719341278,291.17657470703125,291.1499938964844,259.3515930175781,257.9332275390625,285.50555419921875,293.29376220703125,291.1764221191406,1.0,0.4470439851284027,1.0,0.050000000745058,0.9072595834732056,1.0,-1.914794325828552,0.0004622354463208,1.9143320322036743,-0.4391576945781708,0.0,0.0,0.4303492903709411,159.66224670410156,163.0,-2.054382801055908,-10931.0654296875,921.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8603210449219,306.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.20703125,18000.0,0.0,0.0,0.2465253621339798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513886928558349,0.3513935506343841,-4.861365596298128e-06,0.0,0.0002501918934285,0.0,0.0,17.060176849365234,0.0,0.0,0.0,0.322892963886261,4.0,0.0,1.0
465060,293.3181457519531,297.1499938964844,293.1499938964844,0.1654595732688903,-3426.435791015625,304.16705322265625,0.683729887008667,0.2361369132995605,0.2181935161352157,293.3566589355469,297.1499938964844,293.1499938964844,0.1111961379647255,-2623.76513671875,304.1708679199219,0.615024209022522,0.1693145632743835,0.1670307368040084,293.2250366210937,297.1499938964844,293.1499938964844,0.4141689836978912,-5509.0205078125,304.1595764160156,0.8684253096580505,0.4975862801074981,0.3510127067565918,293.2439880371094,297.1499938964844,293.1499938964844,0.5179750323295593,-8882.5087890625,304.1624450683594,0.9234426617622375,0.5941165089607239,0.5658325552940369,293.1986999511719,297.1499938964844,293.1499938964844,0.0200352631509304,-4358.48779296875,304.1533203125,0.3932086229324341,0.0557372830808162,0.2778398394584656,291.1751708984375,291.1499938964844,259.3685302734375,257.95172119140625,285.5048522949219,293.29315185546875,291.17498779296875,1.0,0.4472841322422027,1.0,0.050000000745058,0.90626060962677,1.0,-1.8963418006896973,0.0004538648645393,1.895887851715088,-0.4351602494716644,0.0,0.0,0.4270985126495361,162.51573181152344,166.0,-1.9953854084014893,-10824.517578125,914.0847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599853515625,306.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.904296875,18000.0,0.0,0.0,0.2436862140893936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471068441867828,0.347111701965332,-4.84411975776311e-06,0.0,0.0002473105269018,0.0,0.0,16.760316848754883,0.0,0.0,0.0,0.3216771483421325,4.0,0.0,1.0
465120,293.3181457519531,297.1499938964844,293.1499938964844,0.1654595732688903,-3426.435791015625,304.16705322265625,0.683729887008667,0.2361369132995605,0.2181935161352157,293.3566589355469,297.1499938964844,293.1499938964844,0.1111961379647255,-2623.76513671875,304.1708679199219,0.615024209022522,0.1693145632743835,0.1670307368040084,293.2250366210937,297.1499938964844,293.1499938964844,0.4141689836978912,-5509.0205078125,304.1595764160156,0.8684253096580505,0.4975862801074981,0.3510127067565918,293.2439880371094,297.1499938964844,293.1499938964844,0.5179750323295593,-8882.5087890625,304.1624450683594,0.9234426617622375,0.5941165089607239,0.5658325552940369,293.1986999511719,297.1499938964844,293.1499938964844,0.0200352631509304,-4358.48779296875,304.1533203125,0.3932086229324341,0.0557372830808162,0.2778398394584656,291.1751708984375,291.1499938964844,259.3685302734375,257.95172119140625,285.5048522949219,293.29315185546875,291.17498779296875,1.0,0.4472841322422027,1.0,0.050000000745058,0.90626060962677,1.0,-1.8963418006896973,0.0004538648645393,1.895887851715088,-0.4351602494716644,0.0,0.0,0.4270985126495361,162.51573181152344,166.0,-1.9953854084014893,-10824.517578125,914.0847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599853515625,306.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.904296875,18000.0,0.0,0.0,0.2436862140893936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471068441867828,0.347111701965332,-4.84411975776311e-06,0.0,0.0002473105269018,0.0,0.0,16.760316848754883,0.0,0.0,0.0,0.3216771483421325,4.0,0.0,1.0
465180,293.3160400390625,297.1499938964844,293.1499938964844,0.162314623594284,-3374.46337890625,304.1666259765625,0.6771767139434814,0.2323041409254074,0.2148696333169937,293.3568725585937,297.1499938964844,293.1499938964844,0.1071945428848266,-2547.603759765625,304.17059326171875,0.6061854958534241,0.1640339642763137,0.1621695607900619,293.2253112792969,297.1499938964844,293.1499938964844,0.4123210906982422,-5489.79296875,304.1594543457031,0.8639925718307495,0.4956313669681549,0.3497556149959564,293.2441711425781,297.1499938964844,293.1499938964844,0.5155282616615295,-8849.796875,304.1623840332031,0.91790509223938,0.5916954278945923,0.5636955499649048,293.1971740722656,297.1499938964844,293.1499938964844,0.0195318851619958,-4303.14794921875,304.1530456542969,0.38802170753479,0.0548158660531044,0.2742901444435119,291.173828125,291.1499938964844,259.3847045898437,257.9696655273437,285.50390625,293.2924499511719,291.1736755371094,1.0,0.4475819766521454,1.0,0.050000000745058,0.9052616953849792,1.0,-1.8781747817993164,0.0004457055765669,1.877729058265686,-0.4312231540679931,0.0,0.0,0.4240175485610962,165.39602661132812,169.0,-1.869923710823059,-10720.3193359375,907.1686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.852783203125,306.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.845703125,18000.0,0.0,0.0,0.2409320771694183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430949449539184,0.3430997729301452,-4.828202236240031e-06,0.0,0.0002445154241286,0.0,0.0,16.48258399963379,0.0,0.0,0.0,0.3205485641956329,4.0,0.0,1.0
465240,293.3160400390625,297.1499938964844,293.1499938964844,0.162314623594284,-3374.46337890625,304.1666259765625,0.6771767139434814,0.2323041409254074,0.2148696333169937,293.3568725585937,297.1499938964844,293.1499938964844,0.1071945428848266,-2547.603759765625,304.17059326171875,0.6061854958534241,0.1640339642763137,0.1621695607900619,293.2253112792969,297.1499938964844,293.1499938964844,0.4123210906982422,-5489.79296875,304.1594543457031,0.8639925718307495,0.4956313669681549,0.3497556149959564,293.2441711425781,297.1499938964844,293.1499938964844,0.5155282616615295,-8849.796875,304.1623840332031,0.91790509223938,0.5916954278945923,0.5636955499649048,293.1971740722656,297.1499938964844,293.1499938964844,0.0195318851619958,-4303.14794921875,304.1530456542969,0.38802170753479,0.0548158660531044,0.2742901444435119,291.173828125,291.1499938964844,259.3847045898437,257.9696655273437,285.50390625,293.2924499511719,291.1736755371094,1.0,0.4475819766521454,1.0,0.050000000745058,0.9052616953849792,1.0,-1.8781747817993164,0.0004457055765669,1.877729058265686,-0.4312231540679931,0.0,0.0,0.4240175485610962,165.39602661132812,169.0,-1.869923710823059,-10720.3193359375,907.1686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.852783203125,306.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.845703125,18000.0,0.0,0.0,0.2409320771694183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430949449539184,0.3430997729301452,-4.828202236240031e-06,0.0,0.0002445154241286,0.0,0.0,16.48258399963379,0.0,0.0,0.0,0.3205485641956329,4.0,0.0,1.0
465300,293.3149719238281,297.1499938964844,293.1499938964844,0.1607687622308731,-3348.831298828125,304.1664123535156,0.6739649772644043,0.230413556098938,0.2132309228181839,293.3569641113281,297.1499938964844,293.1499938964844,0.105209968984127,-2509.601318359375,304.1704406738281,0.6015911102294922,0.1613996624946594,0.1597445458173751,293.2254333496094,297.1499938964844,293.1499938964844,0.4113979041576385,-5480.173828125,304.159423828125,0.8618232011795044,0.4946547150611877,0.34912770986557,293.2442321777344,297.1499938964844,293.1499938964844,0.5143094062805176,-8833.4853515625,304.162353515625,0.9152122139930724,0.5904903411865234,0.5626319646835327,293.1964416503906,297.1499938964844,293.1499938964844,0.0192907080054283,-4276.248046875,304.1529541015625,0.3853521347045898,0.0543657168745994,0.2725650072097778,291.1732177734375,291.1499938964844,259.3925476074219,257.9784545898437,285.5033874511719,293.29205322265625,291.1730651855469,1.0,0.4477499723434448,1.0,0.050000000745058,0.9047622084617616,1.0,-1.8691933155059808,0.0004417019663378,1.868751645088196,-0.4292761981487274,0.0,0.0,0.4225364923477173,166.84410095214844,169.0,-1.7896312475204468,-10669.0654296875,903.8385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8467712402344,306.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9296875,18000.0,0.0,0.0,0.2395940721035003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411831557750702,0.3411879539489746,-4.820704816665966e-06,0.0,0.000243157526711,0.0,0.0,16.35133934020996,0.0,0.0,0.0,0.3200142979621887,4.0,0.0,1.0
465360,293.3138732910156,297.1499938964844,293.1499938964844,0.1592395305633545,-3323.419921875,304.16619873046875,0.6707994937896729,0.2285395860671997,0.2116069197654724,293.35699462890625,297.1499938964844,293.1499938964844,0.1032356768846511,-2471.6435546875,304.1703186035156,0.5969052910804749,0.1587694585323333,0.1573231518268585,293.2255249023437,297.1499938964844,293.1499938964844,0.4104748666286468,-5470.54833984375,304.1593933105469,0.8596852421760559,0.4936786592006683,0.3485001921653747,293.2442932128906,297.1499938964844,293.1499938964844,0.5130931735038757,-8817.2001953125,304.1623229980469,0.912579357624054,0.5892885327339172,0.5615715980529785,293.1957092285156,297.1499938964844,293.1499938964844,0.0190557166934013,-4249.79150390625,304.15283203125,0.3827059268951416,0.0539218746125698,0.2708691656589508,291.1726379394531,291.1499938964844,259.40020751953125,257.9871520996094,285.5027770996094,293.29168701171875,291.1724853515625,1.0,0.4479287564754486,1.0,0.050000000745058,0.9042627215385436,1.0,-1.8602718114852903,0.0004377449513413,1.85983407497406,-0.4273425638675689,0.0,0.0,0.4210898280143738,168.29640197753906,172.0,-1.7006875276565552,-10618.333984375,900.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8393859863281,306.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.048828125,18000.0,0.0,0.0,0.2382833808660507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393261730670929,0.3393310010433197,-4.813471150555415e-06,0.0,0.0002418273361399,0.0,0.0,16.224517822265625,0.0,0.0,0.0,0.3194977939128876,4.0,0.0,1.0
465420,293.3116455078125,297.1499938964844,293.1499938964844,0.1562311500310897,-3273.265869140625,304.16583251953125,0.6646177768707275,0.2248412370681762,0.2084032893180847,293.3570251464844,297.1499938964844,293.1499938964844,0.0993197634816169,-2395.88720703125,304.1700744628906,0.5872787833213806,0.1535221636295318,0.1524921208620071,293.2257080078125,297.1499938964844,293.1499938964844,0.4086285531520843,-5451.271484375,304.1593322753906,0.8555042743682861,0.4917280375957489,0.3472462594509125,293.24432373046875,297.1499938964844,293.1499938964844,0.5106667876243591,-8784.677734375,304.1622619628906,0.9075220227241516,0.5868926644325256,0.5594587922096252,293.1942749023437,297.1499938964844,293.1499938964844,0.0186036042869091,-4198.169921875,304.15264892578125,0.3774898946285248,0.0530527271330356,0.2675617635250091,291.1716003417969,291.1499938964844,259.4151916503906,258.0042724609375,285.50146484375,293.2908630371094,291.1714782714844,1.0,0.4483160674571991,1.0,0.050000000745058,0.9032637476921082,1.0,-1.842609167098999,0.0004299697175156,1.8421791791915887,-0.4235146343708038,0.0,0.0,0.4182884097099304,171.21087646484375,175.0,-1.4957245588302612,-10518.4130859375,894.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8210144042969,306.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.478515625,18000.0,0.0,0.0,0.2357484251260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357612788677215,0.335766077041626,-4.7997350520745385e-06,0.0,0.0002392546739429,0.0,0.0,15.98290729522705,0.0,0.0,0.0,0.318512499332428,4.0,0.0,1.0
