time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465480,293.3116455078125,297.1499938964844,293.1499938964844,0.1562311500310897,-3273.265869140625,304.16583251953125,0.6646177768707275,0.2248412370681762,0.2084032893180847,293.3570251464844,297.1499938964844,293.1499938964844,0.0993197634816169,-2395.88720703125,304.1700744628906,0.5872787833213806,0.1535221636295318,0.1524921208620071,293.2257080078125,297.1499938964844,293.1499938964844,0.4086285531520843,-5451.271484375,304.1593322753906,0.8555042743682861,0.4917280375957489,0.3472462594509125,293.24432373046875,297.1499938964844,293.1499938964844,0.5106667876243591,-8784.677734375,304.1622619628906,0.9075220227241516,0.5868926644325256,0.5594587922096252,293.1942749023437,297.1499938964844,293.1499938964844,0.0186036042869091,-4198.169921875,304.15264892578125,0.3774898946285248,0.0530527271330356,0.2675617635250091,291.1716003417969,291.1499938964844,259.4151916503906,258.0042724609375,285.50146484375,293.2908630371094,291.1714782714844,1.0,0.4483160674571991,1.0,0.050000000745058,0.9032637476921082,1.0,-1.842609167098999,0.0004299697175156,1.8421791791915887,-0.4235146343708038,0.0,0.0,0.4182884097099304,171.21087646484375,175.0,-1.4957245588302612,-10518.4130859375,894.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8210144042969,306.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.478515625,18000.0,0.0,0.0,0.2357484251260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357612788677215,0.335766077041626,-4.7997350520745385e-06,0.0,0.0002392546739429,0.0,0.0,15.98290729522705,0.0,0.0,0.0,0.318512499332428,4.0,0.0,1.0
465540,293.30938720703125,297.1499938964844,293.1499938964844,0.1532896757125854,-3224.013427734375,304.1654663085937,0.6586485505104065,0.2212104797363281,0.2052598446607589,293.35693359375,297.1499938964844,293.1499938964844,0.0954450815916061,-2320.371826171875,304.1698608398437,0.57735276222229,0.1482948213815689,0.1476787775754928,293.2258605957031,297.1499938964844,293.1499938964844,0.4067806601524353,-5431.94873046875,304.1593017578125,0.8514476418495178,0.4897794127464294,0.3459936380386352,293.2442932128906,297.1499938964844,293.1499938964844,0.5082455277442932,-8752.177734375,304.1622009277344,0.9027896523475648,0.5845057964324951,0.5573546886444092,293.19293212890625,297.1499938964844,293.1499938964844,0.018174210563302,-4148.22314453125,304.1524963378906,0.3723862171173095,0.0522078499197959,0.2643645107746124,291.17071533203125,291.1499938964844,259.4298095703125,258.0211486816406,285.4999694824219,293.2899780273437,291.17059326171875,1.0,0.4487397074699402,1.0,0.050000000745058,0.9022647142410278,1.0,-1.8251850605010984,0.0004223764990456,1.82476270198822,-0.4197393357753753,0.0,0.0,0.4155909419059753,174.13592529296875,178.0,-1.2612910270690918,-10420.505859375,888.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79888916015625,306.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.177734375,18000.0,0.0,0.0,0.2333338558673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323688805103302,0.3323736786842346,-4.786860699823592e-06,0.0,0.000236804204178,0.0,0.0,15.755269050598145,0.0,0.0,0.0,0.3175827860832214,4.0,0.0,1.0
465600,293.30938720703125,297.1499938964844,293.1499938964844,0.1532896757125854,-3224.013427734375,304.1654663085937,0.6586485505104065,0.2212104797363281,0.2052598446607589,293.35693359375,297.1499938964844,293.1499938964844,0.0954450815916061,-2320.371826171875,304.1698608398437,0.57735276222229,0.1482948213815689,0.1476787775754928,293.2258605957031,297.1499938964844,293.1499938964844,0.4067806601524353,-5431.94873046875,304.1593017578125,0.8514476418495178,0.4897794127464294,0.3459936380386352,293.2442932128906,297.1499938964844,293.1499938964844,0.5082455277442932,-8752.177734375,304.1622009277344,0.9027896523475648,0.5845057964324951,0.5573546886444092,293.19293212890625,297.1499938964844,293.1499938964844,0.018174210563302,-4148.22314453125,304.1524963378906,0.3723862171173095,0.0522078499197959,0.2643645107746124,291.17071533203125,291.1499938964844,259.4298095703125,258.0211486816406,285.4999694824219,293.2899780273437,291.17059326171875,1.0,0.4487397074699402,1.0,0.050000000745058,0.9022647142410278,1.0,-1.8251850605010984,0.0004223764990456,1.82476270198822,-0.4197393357753753,0.0,0.0,0.4155909419059753,174.13592529296875,178.0,-1.2612910270690918,-10420.505859375,888.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79888916015625,306.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.177734375,18000.0,0.0,0.0,0.2333338558673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323688805103302,0.3323736786842346,-4.786860699823592e-06,0.0,0.000236804204178,0.0,0.0,15.755269050598145,0.0,0.0,0.0,0.3175827860832214,4.0,0.0,1.0
465660,293.3070678710937,297.1499938964844,293.1499938964844,0.1504128575325012,-3175.635986328125,304.16510009765625,0.6528993248939514,0.2176455408334732,0.2021749317646026,293.35675048828125,297.1499938964844,293.1499938964844,0.0916004404425621,-2245.1279296875,304.1696472167969,0.5671885013580322,0.1430893093347549,0.142884761095047,293.2259826660156,297.1499938964844,293.1499938964844,0.4049303233623504,-5412.57275390625,304.1593017578125,0.8475111722946167,0.4878324866294861,0.344742089509964,293.2442626953125,297.1499938964844,293.1499938964844,0.5058273077011108,-8719.6748046875,304.16217041015625,0.8982871770858765,0.5821266174316406,0.5552577376365662,293.1916198730469,297.1499938964844,293.1499938964844,0.0177656356245279,-4099.82275390625,304.15234375,0.3674014806747436,0.0513855405151844,0.2612693905830383,291.1700439453125,291.1499938964844,259.44415283203125,258.037841796875,285.4983215332031,293.2890625,291.169921875,1.0,0.4491950869560241,1.0,0.050000000745058,0.9012657403945924,1.0,-1.807987093925476,0.0004149573796894,1.8075721263885496,-0.4160149991512298,0.0,0.0,0.412970632314682,177.0687713623047,166.0,-1.008583664894104,-10324.4951171875,882.4319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742919921875,306.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.11328125,18000.0,0.0,0.0,0.2310354709625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291117548942566,0.3291165232658386,-4.774679382535396e-06,0.0,0.0002344716340303,0.0,0.0,15.538773536682127,0.0,0.0,0.0,0.3166975378990173,4.0,0.0,1.0
465720,293.3070678710937,297.1499938964844,293.1499938964844,0.1504128575325012,-3175.635986328125,304.16510009765625,0.6528993248939514,0.2176455408334732,0.2021749317646026,293.35675048828125,297.1499938964844,293.1499938964844,0.0916004404425621,-2245.1279296875,304.1696472167969,0.5671885013580322,0.1430893093347549,0.142884761095047,293.2259826660156,297.1499938964844,293.1499938964844,0.4049303233623504,-5412.57275390625,304.1593017578125,0.8475111722946167,0.4878324866294861,0.344742089509964,293.2442626953125,297.1499938964844,293.1499938964844,0.5058273077011108,-8719.6748046875,304.16217041015625,0.8982871770858765,0.5821266174316406,0.5552577376365662,293.1916198730469,297.1499938964844,293.1499938964844,0.0177656356245279,-4099.82275390625,304.15234375,0.3674014806747436,0.0513855405151844,0.2612693905830383,291.1700439453125,291.1499938964844,259.44415283203125,258.037841796875,285.4983215332031,293.2890625,291.169921875,1.0,0.4491950869560241,1.0,0.050000000745058,0.9012657403945924,1.0,-1.807987093925476,0.0004149573796894,1.8075721263885496,-0.4160149991512298,0.0,0.0,0.412970632314682,177.0687713623047,166.0,-1.008583664894104,-10324.4951171875,882.4319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742919921875,306.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.11328125,18000.0,0.0,0.0,0.2310354709625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291117548942566,0.3291165232658386,-4.774679382535396e-06,0.0,0.0002344716340303,0.0,0.0,15.538773536682127,0.0,0.0,0.0,0.3166975378990173,4.0,0.0,1.0
465780,293.3044128417969,297.1499938964844,293.1499938964844,0.14742411673069,-3125.070068359375,304.1650695800781,0.6509888768196106,0.2141985893249511,0.1989678740501403,293.35626220703125,297.1499938964844,293.1499938964844,0.0876120999455452,-2166.949951171875,304.16973876953125,0.5606460571289062,0.1379492580890655,0.1379160732030868,293.22589111328125,297.1499938964844,293.1499938964844,0.4028409719467163,-5390.5009765625,304.15966796875,0.8483689427375793,0.4859264194965362,0.3433457612991333,293.2440185546875,297.1499938964844,293.1499938964844,0.5031579732894897,-8683.4716796875,304.1625671386719,0.8992387652397156,0.5797888040542603,0.5529673099517822,293.1901550292969,297.1499938964844,293.1499938964844,0.0172552838921546,-4037.95166015625,304.15240478515625,0.3656511902809143,0.0506259985268116,0.2573394179344177,291.17071533203125,291.1499938964844,259.4583740234375,258.05450439453125,285.4960632324219,293.28790283203125,291.17071533203125,1.0,0.4448777735233307,1.0,0.050000000745058,0.900266706943512,1.0,-1.7890260219573977,0.0004068503039889,1.7886191606521606,-0.4119020402431488,0.0,0.0,0.4101873934268951,174.41644287109375,154.0,0.7275871634483337,-10224.548828125,858.1165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7491149902344,306.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.61328125,18000.0,0.0,0.0,0.2288406789302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258154690265655,0.3258202373981476,-4.7628459469706286e-06,0.0,0.0002322442014701,0.0,0.0,15.322644233703612,0.0,0.0,0.0,0.3158119320869446,4.0,0.0,1.0
465840,293.3044128417969,297.1499938964844,293.1499938964844,0.14742411673069,-3125.070068359375,304.1650695800781,0.6509888768196106,0.2141985893249511,0.1989678740501403,293.35626220703125,297.1499938964844,293.1499938964844,0.0876120999455452,-2166.949951171875,304.16973876953125,0.5606460571289062,0.1379492580890655,0.1379160732030868,293.22589111328125,297.1499938964844,293.1499938964844,0.4028409719467163,-5390.5009765625,304.15966796875,0.8483689427375793,0.4859264194965362,0.3433457612991333,293.2440185546875,297.1499938964844,293.1499938964844,0.5031579732894897,-8683.4716796875,304.1625671386719,0.8992387652397156,0.5797888040542603,0.5529673099517822,293.1901550292969,297.1499938964844,293.1499938964844,0.0172552838921546,-4037.95166015625,304.15240478515625,0.3656511902809143,0.0506259985268116,0.2573394179344177,291.17071533203125,291.1499938964844,259.4583740234375,258.05450439453125,285.4960632324219,293.28790283203125,291.17071533203125,1.0,0.4448777735233307,1.0,0.050000000745058,0.900266706943512,1.0,-1.7890260219573977,0.0004068503039889,1.7886191606521606,-0.4119020402431488,0.0,0.0,0.4101873934268951,174.41644287109375,154.0,0.7275871634483337,-10224.548828125,858.1165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7491149902344,306.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.61328125,18000.0,0.0,0.0,0.2288406789302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258154690265655,0.3258202373981476,-4.7628459469706286e-06,0.0,0.0002322442014701,0.0,0.0,15.322644233703612,0.0,0.0,0.0,0.3158119320869446,4.0,0.0,1.0
465900,293.30291748046875,297.1499938964844,293.1499938964844,0.1459321081638336,-3099.74267578125,304.1650390625,0.6511127352714539,0.212539941072464,0.1973633915185928,293.3558349609375,297.1499938964844,293.1499938964844,0.085596427321434,-2127.496337890625,304.1698303222656,0.558405876159668,0.1354227215051651,0.1354095339775085,293.2257080078125,297.1499938964844,293.1499938964844,0.4017559885978699,-5379.0283203125,304.1598815917969,0.8501604795455933,0.4850033223628998,0.3426227271556854,293.2437438964844,297.1499938964844,293.1499938964844,0.5017789602279663,-8664.74609375,304.16278076171875,0.9012593626976012,0.5786481499671936,0.5517868995666504,293.1893005371094,297.1499938964844,293.1499938964844,0.0169901773333549,-4005.232421875,304.1524658203125,0.3657763004302978,0.0502879358828067,0.2552633583545685,291.1712341308594,291.1499938964844,259.4654846191406,258.06280517578125,285.4945068359375,293.28717041015625,291.17120361328125,1.0,0.4416511952877044,1.0,0.050000000745058,0.8997672200202942,1.0,-1.7793115377426147,0.0004027316172141,1.7789088487625122,-0.4098064005374908,0.0,0.0,0.4087204337120056,171.5645751953125,154.0,0.973572313785553,-10172.783203125,841.2890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7375183105469,306.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2578125,18000.0,0.0,0.0,0.2277706265449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240551352500915,0.3240599036216736,-4.756668658956187e-06,0.0,0.0002311582356924,0.0,0.0,15.208246231079102,0.0,0.0,0.0,0.3153450191020965,4.0,0.0,1.0
465960,293.3013000488281,297.1499938964844,293.1499938964844,0.1444548517465591,-3074.614990234375,304.1649780273437,0.6517670750617981,0.2109216749668121,0.1957706362009048,293.3552551269531,297.1499938964844,293.1499938964844,0.0835780128836631,-2088.074462890625,304.1698913574219,0.5566585063934326,0.1329259425401687,0.1329041272401809,293.2254333496094,297.1499938964844,293.1499938964844,0.4006631970405578,-5367.47509765625,304.1600952148437,0.852632462978363,0.4840986132621765,0.3418931663036346,293.243408203125,297.1499938964844,293.1499938964844,0.5003913640975952,-8645.9072265625,304.1629943847656,0.9040479063987732,0.5775255560874939,0.5505970120429993,293.1883544921875,297.1499938964844,293.1499938964844,0.0167302303016185,-3972.759033203125,304.15216064453125,0.3664385676383972,0.050000000745058,0.2532015144824981,291.171630859375,291.1499938964844,259.4725952148437,258.0711669921875,285.4927673339844,293.28631591796875,291.171630859375,1.0,0.4379046261310577,1.0,0.050000000745058,0.8992676734924316,1.0,-1.7696102857589722,0.0003986427909694,1.7692116498947144,-0.4077177047729492,0.0,0.0,0.4072355031967163,168.03578186035156,142.0,1.0690807104110718,-10121.2431640625,822.5852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269592285156,306.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.525390625,18000.0,0.0,0.0,0.2267123758792877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222804069519043,0.3222851455211639,-4.7503936002613045e-06,0.0,0.0002300842461409,0.0,0.0,15.093195915222168,0.0,0.0,0.0,0.3148745000362396,4.0,0.0,1.0
466020,293.2978515625,297.1499938964844,293.1499938964844,0.1415597349405288,-3025.244140625,304.1648254394531,0.6545423269271851,0.2077865600585937,0.1926198005676269,293.3538513183594,297.1499938964844,293.1499938964844,0.0795419365167617,-2009.63818359375,304.16998291015625,0.5544793605804443,0.1280091404914856,0.1279042810201645,293.2247009277344,297.1499938964844,293.1499938964844,0.3985034823417663,-5344.6865234375,304.1603088378906,0.8595032095909119,0.4823326766490936,0.3404181599617004,293.2426147460937,297.1499938964844,293.1499938964844,0.4976517260074615,-8608.7841796875,304.1632080078125,0.9121387004852296,0.5753238201141357,0.5481953024864197,293.1865539550781,297.1499938964844,293.1499938964844,0.0164255257695913,-3935.637451171875,304.1434936523437,0.3709110021591186,0.050000000745058,0.2510231137275696,291.1710510253906,291.1499938964844,259.48699951171875,258.08795166015625,285.48944091796875,293.2844543457031,291.1708679199219,1.0,0.4293577671051025,1.0,0.050000000745058,0.8982685804367065,1.0,-1.752551555633545,0.0003915263223461,1.7521600723266602,-0.4040576815605163,0.0,0.0,0.4044376611709595,159.3818817138672,130.0,-0.7752188444137573,-10024.9853515625,782.8130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084350585937,306.1935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4609375,18000.0,0.0,0.0,0.2246277630329132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188228011131286,0.3188275396823883,-4.737923973152647e-06,0.0,0.0002279686159454,0.0,0.0,14.869558334350586,0.0,0.0,0.0,0.3139596879482269,4.0,0.0,1.0
466080,293.2978515625,297.1499938964844,293.1499938964844,0.1415597349405288,-3025.244140625,304.1648254394531,0.6545423269271851,0.2077865600585937,0.1926198005676269,293.3538513183594,297.1499938964844,293.1499938964844,0.0795419365167617,-2009.63818359375,304.16998291015625,0.5544793605804443,0.1280091404914856,0.1279042810201645,293.2247009277344,297.1499938964844,293.1499938964844,0.3985034823417663,-5344.6865234375,304.1603088378906,0.8595032095909119,0.4823326766490936,0.3404181599617004,293.2426147460937,297.1499938964844,293.1499938964844,0.4976517260074615,-8608.7841796875,304.1632080078125,0.9121387004852296,0.5753238201141357,0.5481953024864197,293.1865539550781,297.1499938964844,293.1499938964844,0.0164255257695913,-3935.637451171875,304.1434936523437,0.3709110021591186,0.050000000745058,0.2510231137275696,291.1710510253906,291.1499938964844,259.48699951171875,258.08795166015625,285.48944091796875,293.2844543457031,291.1708679199219,1.0,0.4293577671051025,1.0,0.050000000745058,0.8982685804367065,1.0,-1.752551555633545,0.0003915263223461,1.7521600723266602,-0.4040576815605163,0.0,0.0,0.4044376611709595,159.3818817138672,130.0,-0.7752188444137573,-10024.9853515625,782.8130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084350585937,306.1935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4609375,18000.0,0.0,0.0,0.2246277630329132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188228011131286,0.3188275396823883,-4.737923973152647e-06,0.0,0.0002279686159454,0.0,0.0,14.869558334350586,0.0,0.0,0.0,0.3139596879482269,4.0,0.0,1.0
466140,293.29425048828125,297.1499938964844,293.1499938964844,0.1387365311384201,-2976.897216796875,304.1645812988281,0.6587983965873718,0.2047676593065261,0.1895340979099273,293.3521728515625,297.1499938964844,293.1499938964844,0.0755057260394096,-1931.87451171875,304.1700439453125,0.5534972548484802,0.1231840476393699,0.1229473501443862,293.2237854003906,297.1499938964844,293.1499938964844,0.3963522911071777,-5321.98876953125,304.16046142578125,0.8683767318725586,0.4806247651576996,0.3389493525028229,293.2416381835937,297.1499938964844,293.1499938964844,0.4949188530445099,-8571.7509765625,304.1633605957031,0.9229969382286072,0.573176920413971,0.5457996726036072,293.185302734375,297.1499938964844,293.1499938964844,0.016178423538804,-3905.21923828125,304.13409423828125,0.3771488666534424,0.050000000745058,0.2492511123418808,291.1702575683594,291.1499938964844,259.501708984375,258.10498046875,285.4866027832031,293.282470703125,291.170166015625,1.0,0.4197857975959778,1.0,0.050000000745058,0.8972694873809814,1.0,-1.7361273765563965,0.0003847468760795,1.735742688179016,-0.4005169570446014,0.0,0.0,0.4018027186393738,149.55052185058594,118.0,-0.7730752229690552,-9935.541015625,740.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,306.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.845703125,18000.0,0.0,0.0,0.2226037830114364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156873285770416,0.3156920671463012,-4.726598490378819e-06,0.0,0.0002259145403513,0.0,0.0,14.668099403381348,0.0,0.0,0.0,0.3131301701068878,4.0,0.0,1.0
466200,293.29425048828125,297.1499938964844,293.1499938964844,0.1387365311384201,-2976.897216796875,304.1645812988281,0.6587983965873718,0.2047676593065261,0.1895340979099273,293.3521728515625,297.1499938964844,293.1499938964844,0.0755057260394096,-1931.87451171875,304.1700439453125,0.5534972548484802,0.1231840476393699,0.1229473501443862,293.2237854003906,297.1499938964844,293.1499938964844,0.3963522911071777,-5321.98876953125,304.16046142578125,0.8683767318725586,0.4806247651576996,0.3389493525028229,293.2416381835937,297.1499938964844,293.1499938964844,0.4949188530445099,-8571.7509765625,304.1633605957031,0.9229969382286072,0.573176920413971,0.5457996726036072,293.185302734375,297.1499938964844,293.1499938964844,0.016178423538804,-3905.21923828125,304.13409423828125,0.3771488666534424,0.050000000745058,0.2492511123418808,291.1702575683594,291.1499938964844,259.501708984375,258.10498046875,285.4866027832031,293.282470703125,291.170166015625,1.0,0.4197857975959778,1.0,0.050000000745058,0.8972694873809814,1.0,-1.7361273765563965,0.0003847468760795,1.735742688179016,-0.4005169570446014,0.0,0.0,0.4018027186393738,149.55052185058594,118.0,-0.7730752229690552,-9935.541015625,740.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,306.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.845703125,18000.0,0.0,0.0,0.2226037830114364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156873285770416,0.3156920671463012,-4.726598490378819e-06,0.0,0.0002259145403513,0.0,0.0,14.668099403381348,0.0,0.0,0.0,0.3131301701068878,4.0,0.0,1.0
466260,293.2906494140625,297.1499938964844,293.1499938964844,0.1359791904687881,-2929.468505859375,304.164306640625,0.6643843650817871,0.2018455564975738,0.1865139454603195,293.350341796875,297.1499938964844,293.1499938964844,0.0714619681239128,-1854.8277587890625,304.17010498046875,0.5534695386886597,0.1184368059039115,0.1180407777428627,293.2227783203125,297.1499938964844,293.1499938964844,0.3942020237445831,-5299.28857421875,304.1605529785156,0.8790817260742188,0.4789581298828125,0.3374933898448944,293.2405700683594,297.1499938964844,293.1499938964844,0.4921802878379822,-8534.6162109375,304.1634826660156,0.936092734336853,0.5710683465003967,0.5434182286262512,293.1842956542969,297.1499938964844,293.1499938964844,0.0159190949052572,-3872.742919921875,304.1244812011719,0.3844480812549591,0.050000000745058,0.2473561614751815,291.1699523925781,291.1499938964844,259.5168151855469,258.122314453125,285.48358154296875,293.2804260253906,291.1698608398437,1.0,0.4094798862934112,1.0,0.050000000745058,0.8962703943252563,1.0,-1.7197272777557373,0.0003780467959586,1.7193492650985718,-0.3969889879226684,0.0,0.0,0.3991656005382538,139.08303833007812,106.0,-0.485404908657074,-9846.8984375,697.5137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742858886719,306.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.2206411957740783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125790357589721,0.3125837445259094,-4.715746854344616e-06,0.0,0.0002239227615064,0.0,0.0,14.470755577087402,0.0,0.0,0.0,0.312319666147232,4.0,0.0,1.0
466320,293.2906494140625,297.1499938964844,293.1499938964844,0.1359791904687881,-2929.468505859375,304.164306640625,0.6643843650817871,0.2018455564975738,0.1865139454603195,293.350341796875,297.1499938964844,293.1499938964844,0.0714619681239128,-1854.8277587890625,304.17010498046875,0.5534695386886597,0.1184368059039115,0.1180407777428627,293.2227783203125,297.1499938964844,293.1499938964844,0.3942020237445831,-5299.28857421875,304.1605529785156,0.8790817260742188,0.4789581298828125,0.3374933898448944,293.2405700683594,297.1499938964844,293.1499938964844,0.4921802878379822,-8534.6162109375,304.1634826660156,0.936092734336853,0.5710683465003967,0.5434182286262512,293.1842956542969,297.1499938964844,293.1499938964844,0.0159190949052572,-3872.742919921875,304.1244812011719,0.3844480812549591,0.050000000745058,0.2473561614751815,291.1699523925781,291.1499938964844,259.5168151855469,258.122314453125,285.48358154296875,293.2804260253906,291.1698608398437,1.0,0.4094798862934112,1.0,0.050000000745058,0.8962703943252563,1.0,-1.7197272777557373,0.0003780467959586,1.7193492650985718,-0.3969889879226684,0.0,0.0,0.3991656005382538,139.08303833007812,106.0,-0.485404908657074,-9846.8984375,697.5137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742858886719,306.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.2206411957740783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125790357589721,0.3125837445259094,-4.715746854344616e-06,0.0,0.0002239227615064,0.0,0.0,14.470755577087402,0.0,0.0,0.0,0.312319666147232,4.0,0.0,1.0
466380,293.2870178222656,297.1499938964844,293.1499938964844,0.1332937031984329,-2883.07421875,304.1640319824219,0.6713635325431824,0.199017122387886,0.1835639327764511,293.3483581542969,297.1499938964844,293.1499938964844,0.067407801747322,-1778.6141357421875,304.170166015625,0.5543697476387024,0.1137639135122299,0.1131898686289787,293.2217712402344,297.1499938964844,293.1499938964844,0.3920585811138153,-5276.64404296875,304.1606140136719,0.89166659116745,0.4773216247558594,0.3360492289066314,293.239501953125,297.1499938964844,293.1499938964844,0.4894455373287201,-8497.5068359375,304.1635437011719,0.9508867263793944,0.5689895153045654,0.5410516262054443,293.18341064453125,297.1499938964844,293.1499938964844,0.0156556367874145,-3839.186767578125,304.1149597167969,0.392627865076065,0.050000000745058,0.2453925311565399,291.169921875,291.1499938964844,259.53253173828125,258.1400451660156,285.48046875,293.2783508300781,291.1698608398437,1.0,0.3986127078533172,1.0,0.050000000745058,0.8952712416648865,1.0,-1.7034279108047483,0.0003714574850164,1.7030564546585083,-0.3934903442859649,0.0,0.0,0.3965156674385071,128.25474548339844,94.0,-0.1284799873828888,-9759.3994140625,654.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65887451171875,306.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08984375,18000.0,0.0,0.0,0.2187296748161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094993829727173,0.3095040917396545,-4.705154879047768e-06,0.0,0.0002219828165834,0.0,0.0,14.27692985534668,0.0,0.0,0.0,0.3115230202674866,4.0,0.0,1.0
466440,293.2870178222656,297.1499938964844,293.1499938964844,0.1332937031984329,-2883.07421875,304.1640319824219,0.6713635325431824,0.199017122387886,0.1835639327764511,293.3483581542969,297.1499938964844,293.1499938964844,0.067407801747322,-1778.6141357421875,304.170166015625,0.5543697476387024,0.1137639135122299,0.1131898686289787,293.2217712402344,297.1499938964844,293.1499938964844,0.3920585811138153,-5276.64404296875,304.1606140136719,0.89166659116745,0.4773216247558594,0.3360492289066314,293.239501953125,297.1499938964844,293.1499938964844,0.4894455373287201,-8497.5068359375,304.1635437011719,0.9508867263793944,0.5689895153045654,0.5410516262054443,293.18341064453125,297.1499938964844,293.1499938964844,0.0156556367874145,-3839.186767578125,304.1149597167969,0.392627865076065,0.050000000745058,0.2453925311565399,291.169921875,291.1499938964844,259.53253173828125,258.1400451660156,285.48046875,293.2783508300781,291.1698608398437,1.0,0.3986127078533172,1.0,0.050000000745058,0.8952712416648865,1.0,-1.7034279108047483,0.0003714574850164,1.7030564546585083,-0.3934903442859649,0.0,0.0,0.3965156674385071,128.25474548339844,94.0,-0.1284799873828888,-9759.3994140625,654.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65887451171875,306.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08984375,18000.0,0.0,0.0,0.2187296748161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094993829727173,0.3095040917396545,-4.705154879047768e-06,0.0,0.0002219828165834,0.0,0.0,14.27692985534668,0.0,0.0,0.0,0.3115230202674866,4.0,0.0,1.0
466500,293.28521728515625,297.1499938964844,293.1499938964844,0.131980150938034,-2860.308349609375,304.1638488769531,0.6754282712936401,0.1976382732391357,0.18211729824543,293.3473205566406,297.1499938964844,293.1499938964844,0.0653772354125976,-1740.870361328125,304.1701965332031,0.555195689201355,0.111456774175167,0.1107880026102066,293.22125244140625,297.1499938964844,293.1499938964844,0.3909910321235657,-5265.35986328125,304.1606140136719,0.8987067341804504,0.4765125513076782,0.3353314101696014,293.2389831542969,297.1499938964844,293.1499938964844,0.4880822598934173,-8478.9990234375,304.1635437011719,0.9587352871894836,0.5679596662521362,0.539874255657196,293.1829833984375,297.1499938964844,293.1499938964844,0.0155237736180424,-3822.18017578125,304.1102600097656,0.3966842889785766,0.050000000745058,0.2443946152925491,291.1699523925781,291.1499938964844,259.5406188964844,258.14910888671875,285.4788818359375,293.2773132324219,291.1698913574219,1.0,0.3929983377456665,1.0,0.050000000745058,0.8947716951370239,1.0,-1.695333480834961,0.0003682111564557,1.6949652433395386,-0.3917558789253235,0.0,0.0,0.3951818346977234,122.75719451904295,94.0,-0.0084668798372149,-9715.96875,632.4277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517944335937,306.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.009765625,18000.0,0.0,0.0,0.2177900373935699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079595267772674,0.3079642355442047,-4.699916644312907e-06,0.0,0.0002210292004747,0.0,0.0,14.18064022064209,0.0,0.0,0.0,0.3111272752285003,4.0,0.0,1.0
466560,293.28338623046875,297.1499938964844,293.1499938964844,0.1306874305009842,-2837.856201171875,304.1636962890625,0.6799182891845703,0.1962840557098388,0.1806909739971161,293.3462219238281,297.1499938964844,293.1499938964844,0.0633457005023956,-1703.410888671875,304.1701965332031,0.5563046932220459,0.1091715469956398,0.1084044277667999,293.22076416015625,297.1499938964844,293.1499938964844,0.3899269700050354,-5254.10791015625,304.1606140136719,0.906358242034912,0.4757089614868164,0.3346163332462311,293.23846435546875,297.1499938964844,293.1499938964844,0.4867229163646698,-8460.5380859375,304.16357421875,0.966780722141266,0.5669359564781189,0.5387011170387268,293.1825561523437,297.1499938964844,293.1499938964844,0.0153923099860548,-3805.083251953125,304.10565185546875,0.4007685482501983,0.050000000745058,0.2433891594409942,291.1700134277344,291.1499938964844,259.5489196777344,258.1583251953125,285.477294921875,293.2762451171875,291.1699523925781,1.0,0.3872721791267395,1.0,0.050000000745058,0.8942720890045166,1.0,-1.6872848272323608,0.0003650003927759,1.6869198083877563,-0.3900333046913147,0.0,0.0,0.3938420712947845,117.2214126586914,82.0,0.0806085988879203,-9672.798828125,610.8989868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6452331542969,306.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.93359375,18000.0,0.0,0.0,0.2168595492839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306420236825943,0.3064249455928802,-4.694709787145257e-06,0.0,0.0002200848684879,0.0,0.0,14.084772109985352,0.0,0.0,0.0,0.3107331395149231,4.0,0.0,1.0
466620,293.2797241210937,297.1499938964844,293.1499938964844,0.1281647831201553,-2793.90576171875,304.163330078125,0.6903032064437866,0.1936469674110412,0.177899569272995,293.3439025878906,297.1499938964844,293.1499938964844,0.0592833720147609,-1629.437255859375,304.1702575683594,0.5594845414161682,0.1046704649925232,0.1036977246403694,293.21978759765625,297.1499938964844,293.1499938964844,0.3878103196620941,-5231.7119140625,304.1606140136719,0.925042450428009,0.4741154909133911,0.3331942558288574,293.2374267578125,297.1499938964844,293.1499938964844,0.4840180873870849,-8423.783203125,304.1635437011719,0.9830984473228456,0.5649045705795288,0.5363677144050598,293.1817321777344,297.1499938964844,293.1499938964844,0.0151318274438381,-3770.78759765625,304.0966491699219,0.409559965133667,0.050000000745058,0.2413657903671264,291.170166015625,291.1499938964844,259.5661315917969,258.1771850585937,285.4740295410156,293.27410888671875,291.17010498046875,1.0,0.375513345003128,1.0,0.050000000745058,0.8932729959487915,1.0,-1.6713439226150513,0.0003586921666283,1.670985221862793,-0.3866280615329742,0.0,0.0,0.3911449015140533,106.08927154541016,70.0,0.1777083426713943,-9587.251953125,568.3405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.633544921875,306.0802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.78125,18000.0,0.0,0.0,0.215020015835762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033425211906433,0.3033472001552582,-4.684386567532783e-06,0.0,0.0002182179741794,0.0,0.0,13.894237518310549,0.0,0.0,0.0,0.3099495470523834,4.0,0.0,1.0
466680,293.2797241210937,297.1499938964844,293.1499938964844,0.1281647831201553,-2793.90576171875,304.163330078125,0.6903032064437866,0.1936469674110412,0.177899569272995,293.3439025878906,297.1499938964844,293.1499938964844,0.0592833720147609,-1629.437255859375,304.1702575683594,0.5594845414161682,0.1046704649925232,0.1036977246403694,293.21978759765625,297.1499938964844,293.1499938964844,0.3878103196620941,-5231.7119140625,304.1606140136719,0.925042450428009,0.4741154909133911,0.3331942558288574,293.2374267578125,297.1499938964844,293.1499938964844,0.4840180873870849,-8423.783203125,304.1635437011719,0.9830984473228456,0.5649045705795288,0.5363677144050598,293.1817321777344,297.1499938964844,293.1499938964844,0.0151318274438381,-3770.78759765625,304.0966491699219,0.409559965133667,0.050000000745058,0.2413657903671264,291.170166015625,291.1499938964844,259.5661315917969,258.1771850585937,285.4740295410156,293.27410888671875,291.17010498046875,1.0,0.375513345003128,1.0,0.050000000745058,0.8932729959487915,1.0,-1.6713439226150513,0.0003586921666283,1.670985221862793,-0.3866280615329742,0.0,0.0,0.3911449015140533,106.08927154541016,70.0,0.1777083426713943,-9587.251953125,568.3405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.633544921875,306.0802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.78125,18000.0,0.0,0.0,0.215020015835762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033425211906433,0.3033472001552582,-4.684386567532783e-06,0.0,0.0002182179741794,0.0,0.0,13.894237518310549,0.0,0.0,0.0,0.3099495470523834,4.0,0.0,1.0
466740,293.27606201171875,297.1499938964844,293.1499938964844,0.1257291734218597,-2751.296142578125,304.1629638671875,0.7028201222419739,0.1911078840494156,0.1751945167779922,293.3413391113281,297.1499938964844,293.1499938964844,0.0552354641258716,-1556.9576416015625,304.17022705078125,0.5642234683036804,0.1002765223383903,0.0990867987275123,293.2188415527344,297.1499938964844,293.1499938964844,0.3857092559337616,-5209.45947265625,304.1605834960937,0.9472395181655884,0.4725387990474701,0.3317834138870239,293.2363586425781,297.1499938964844,293.1499938964844,0.4810981750488281,-8383.7705078125,304.1639404296875,0.998985767364502,0.5629057884216309,0.5338097214698792,293.1808776855469,297.1499938964844,293.1499938964844,0.0148761831223964,-3736.571533203125,304.08795166015625,0.4202674031257629,0.050000000745058,0.2393392026424408,291.1703491210937,291.1499938964844,259.5843505859375,258.19677734375,285.4709167480469,293.2718811035156,291.1703186035156,1.0,0.3633455038070678,1.0,0.050000000745058,0.8922738432884216,1.0,-1.6553629636764526,0.0003524328349158,1.6550105810165403,-0.3832071125507355,0.0,0.0,0.3884201049804687,94.94322204589844,58.0,0.3636553585529327,-9502.21875,526.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239013671875,306.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.63671875,18000.0,0.0,0.0,0.2132026702165603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300266832113266,0.3002715110778808,-4.6741865844524e-06,0.0,0.0002163736062357,0.0,0.0,13.705348014831545,0.0,0.0,0.0,0.3091723322868347,4.0,0.0,1.0
466800,293.27606201171875,297.1499938964844,293.1499938964844,0.1257291734218597,-2751.296142578125,304.1629638671875,0.7028201222419739,0.1911078840494156,0.1751945167779922,293.3413391113281,297.1499938964844,293.1499938964844,0.0552354641258716,-1556.9576416015625,304.17022705078125,0.5642234683036804,0.1002765223383903,0.0990867987275123,293.2188415527344,297.1499938964844,293.1499938964844,0.3857092559337616,-5209.45947265625,304.1605834960937,0.9472395181655884,0.4725387990474701,0.3317834138870239,293.2363586425781,297.1499938964844,293.1499938964844,0.4810981750488281,-8383.7705078125,304.1639404296875,0.998985767364502,0.5629057884216309,0.5338097214698792,293.1808776855469,297.1499938964844,293.1499938964844,0.0148761831223964,-3736.571533203125,304.08795166015625,0.4202674031257629,0.050000000745058,0.2393392026424408,291.1703491210937,291.1499938964844,259.5843505859375,258.19677734375,285.4709167480469,293.2718811035156,291.1703186035156,1.0,0.3633455038070678,1.0,0.050000000745058,0.8922738432884216,1.0,-1.6553629636764526,0.0003524328349158,1.6550105810165403,-0.3832071125507355,0.0,0.0,0.3884201049804687,94.94322204589844,58.0,0.3636553585529327,-9502.21875,526.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239013671875,306.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.63671875,18000.0,0.0,0.0,0.2132026702165603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300266832113266,0.3002715110778808,-4.6741865844524e-06,0.0,0.0002163736062357,0.0,0.0,13.705348014831545,0.0,0.0,0.0,0.3091723322868347,4.0,0.0,1.0
466860,293.2721862792969,297.1499938964844,293.1499938964844,0.1233051493763923,-2708.40673828125,304.1626892089844,0.71298748254776,0.1886967718601226,0.1727061569690704,293.3382263183594,297.1499938964844,293.1499938964844,0.0512542277574539,-1486.565673828125,304.1701354980469,0.5667423009872437,0.0960630178451538,0.0947389379143714,293.2178039550781,297.1499938964844,293.1499938964844,0.383178561925888,-5182.181640625,304.16131591796875,0.96489155292511,0.4710079133510589,0.3304853141307831,293.2156677246094,297.1499938964844,293.1499938964844,0.4534220397472381,-7979.83203125,304.2056884765625,0.9990000128746032,0.5648269653320312,0.5070891976356506,293.1796569824219,297.1499938964844,293.1499938964844,0.0146590825170278,-3705.6884765625,304.0806579589844,0.4304841160774231,0.050000000745058,0.2378238588571548,291.1875915527344,291.1499938964844,259.6036682128906,258.2171630859375,285.455322265625,293.2661437988281,291.1889953613281,1.0,0.3497011959552765,1.0,0.050000000745058,0.891274631023407,1.0,-1.6118565797805786,0.0003355528751853,1.6115210056304932,-0.3739587068557739,0.0,0.0,0.3825620710849762,85.9811019897461,61.0,20.766469955444336,-9339.578125,474.9015808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,306.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3515625,18000.0,0.0,0.0,0.2112976610660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952327132225036,0.2952373623847961,-4.661570528696757e-06,0.0,0.0002144402678823,0.0,0.0,13.409658432006836,0.0,0.0,0.0,0.3079531192779541,4.0,0.0,1.0
466920,293.2721862792969,297.1499938964844,293.1499938964844,0.1233051493763923,-2708.40673828125,304.1626892089844,0.71298748254776,0.1886967718601226,0.1727061569690704,293.3382263183594,297.1499938964844,293.1499938964844,0.0512542277574539,-1486.565673828125,304.1701354980469,0.5667423009872437,0.0960630178451538,0.0947389379143714,293.2178039550781,297.1499938964844,293.1499938964844,0.383178561925888,-5182.181640625,304.16131591796875,0.96489155292511,0.4710079133510589,0.3304853141307831,293.2156677246094,297.1499938964844,293.1499938964844,0.4534220397472381,-7979.83203125,304.2056884765625,0.9990000128746032,0.5648269653320312,0.5070891976356506,293.1796569824219,297.1499938964844,293.1499938964844,0.0146590825170278,-3705.6884765625,304.0806579589844,0.4304841160774231,0.050000000745058,0.2378238588571548,291.1875915527344,291.1499938964844,259.6036682128906,258.2171630859375,285.455322265625,293.2661437988281,291.1889953613281,1.0,0.3497011959552765,1.0,0.050000000745058,0.891274631023407,1.0,-1.6118565797805786,0.0003355528751853,1.6115210056304932,-0.3739587068557739,0.0,0.0,0.3825620710849762,85.9811019897461,61.0,20.766469955444336,-9339.578125,474.9015808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,306.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3515625,18000.0,0.0,0.0,0.2112976610660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952327132225036,0.2952373623847961,-4.661570528696757e-06,0.0,0.0002144402678823,0.0,0.0,13.409658432006836,0.0,0.0,0.0,0.3079531192779541,4.0,0.0,1.0
466980,293.2689208984375,297.1499938964844,293.1499938964844,0.121120236814022,-2669.7958984375,304.1620788574219,0.718852162361145,0.1862681657075882,0.170340821146965,293.3350830078125,297.1499938964844,293.1499938964844,0.0474845767021179,-1420.950927734375,304.1697082519531,0.5654552578926086,0.0919298827648162,0.0906077623367309,293.2173767089844,297.1499938964844,293.1499938964844,0.3810521364212036,-5159.60693359375,304.1610412597656,0.9759569764137268,0.4693780839443207,0.329224169254303,293.1703491210937,297.1499938964844,293.1499938964844,0.4322089850902557,-7678.595703125,304.2217102050781,0.9990000128746032,0.5723342895507812,0.4876706898212433,293.1786193847656,297.1499938964844,293.1499938964844,0.0145210484042763,-3686.54345703125,304.0730895996094,0.4383829236030578,0.050000000745058,0.2368585914373397,291.19512939453125,291.1499938964844,259.6242370605469,258.2384338378906,285.4362487792969,293.2607116699219,291.1950988769531,1.0,0.3404841423034668,1.0,0.050000000745058,0.8902754783630371,1.0,-1.5779168605804443,0.0003227808629162,1.5775940418243408,-0.3669765293598175,0.0,0.0,0.3757916986942291,80.15966033935547,79.0,9.613919258117676,-9160.8046875,439.5503540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636657714844,306.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.45703125,18000.0,0.0,0.0,0.2089485228061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874794900417328,0.2874841392040252,-4.638515747501515e-06,0.0,0.0002120561839547,0.0,0.0,12.950246810913086,0.0,0.0,0.0,0.3061000108718872,4.0,0.0,1.0
467040,293.2689208984375,297.1499938964844,293.1499938964844,0.121120236814022,-2669.7958984375,304.1620788574219,0.718852162361145,0.1862681657075882,0.170340821146965,293.3350830078125,297.1499938964844,293.1499938964844,0.0474845767021179,-1420.950927734375,304.1697082519531,0.5654552578926086,0.0919298827648162,0.0906077623367309,293.2173767089844,297.1499938964844,293.1499938964844,0.3810521364212036,-5159.60693359375,304.1610412597656,0.9759569764137268,0.4693780839443207,0.329224169254303,293.1703491210937,297.1499938964844,293.1499938964844,0.4322089850902557,-7678.595703125,304.2217102050781,0.9990000128746032,0.5723342895507812,0.4876706898212433,293.1786193847656,297.1499938964844,293.1499938964844,0.0145210484042763,-3686.54345703125,304.0730895996094,0.4383829236030578,0.050000000745058,0.2368585914373397,291.19512939453125,291.1499938964844,259.6242370605469,258.2384338378906,285.4362487792969,293.2607116699219,291.1950988769531,1.0,0.3404841423034668,1.0,0.050000000745058,0.8902754783630371,1.0,-1.5779168605804443,0.0003227808629162,1.5775940418243408,-0.3669765293598175,0.0,0.0,0.3757916986942291,80.15966033935547,79.0,9.613919258117676,-9160.8046875,439.5503540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636657714844,306.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.45703125,18000.0,0.0,0.0,0.2089485228061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874794900417328,0.2874841392040252,-4.638515747501515e-06,0.0,0.0002120561839547,0.0,0.0,12.950246810913086,0.0,0.0,0.0,0.3061000108718872,4.0,0.0,1.0
467100,293.2674865722656,297.1499938964844,293.1499938964844,0.1201444268226623,-2652.6015625,304.1616516113281,0.7183834314346313,0.1850418150424957,0.1692264229059219,293.3336486816406,297.1499938964844,293.1499938964844,0.0457023493945598,-1390.25048828125,304.1693420410156,0.5614070892333984,0.0898700729012489,0.0886405557394027,293.2173767089844,297.1499938964844,293.1499938964844,0.3802045285701751,-5150.76611328125,304.1605834960937,0.976768672466278,0.4685245156288147,0.3286274969577789,293.1493225097656,297.1499938964844,293.1499938964844,0.4291466474533081,-7640.2841796875,304.21405029296875,0.9990000128746032,0.5762091875076294,0.4854747056961059,293.1781921386719,297.1499938964844,293.1499938964844,0.0145006692036986,-3684.238525390625,304.0691833496094,0.4393355250358581,0.050000000745058,0.2367520630359649,291.1938171386719,291.1499938964844,259.635009765625,258.2494506835937,285.43218994140625,293.2606811523437,291.1929626464844,1.0,0.3394035995006561,1.0,0.050000000745058,0.8897758722305298,1.0,-1.5707249641418457,0.0003201528743375,1.5704047679901123,-0.365597516298294,0.0,0.0,0.3729723989963531,79.44849395751953,79.0,0.5812316536903381,-9100.78125,433.6168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913146972656,306.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.140625,18000.0,0.0,0.0,0.2076174020767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841984629631042,0.2842030823230743,-4.627541784429923e-06,0.0,0.0002107052714563,0.0,0.0,12.754810333251951,0.0,0.0,0.0,0.3052936494350433,4.0,0.0,1.0
467160,293.2662048339844,297.1499938964844,293.1499938964844,0.1192677095532417,-2637.251220703125,304.1611328125,0.715680718421936,0.1838080585002899,0.1681479960680008,293.3323059082031,297.1499938964844,293.1499938964844,0.043984405696392,-1360.86083984375,304.1689453125,0.55509352684021,0.0878031104803085,0.0867147594690322,293.21746826171875,297.1499938964844,293.1499938964844,0.3795913457870483,-5144.58935546875,304.1597595214844,0.9746220111846924,0.4676483571529388,0.3280472159385681,293.1355285644531,297.1499938964844,293.1499938964844,0.431167721748352,-7676.77783203125,304.1986694335937,0.9990000128746032,0.578934371471405,0.4880706369876861,293.1778564453125,297.1499938964844,293.1499938964844,0.0145145207643508,-3687.31640625,304.0649719238281,0.4382111728191376,0.050000000745058,0.2368786633014679,291.1860656738281,291.1499938964844,259.64617919921875,258.2607116699219,285.4332580566406,293.26080322265625,291.1845092773437,1.0,0.3401796817779541,1.0,0.050000000745058,0.8892761468887329,1.0,-1.569684386253357,0.0003198190534021,1.5693645477294922,-0.3654205501079559,0.0,0.0,0.3713217973709106,80.10291290283203,97.0,-11.423543930053713,-9064.0927734375,434.7867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179870605469,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.609375,18000.0,0.0,0.0,0.2062406241893768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281726598739624,0.2817312180995941,-4.617992999556009e-06,0.0,0.000209308011108,0.0,0.0,12.605173110961914,0.0,0.0,0.0,0.3046765923500061,4.0,0.0,1.0
