time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467220,293.263916015625,297.1499938964844,293.1499938964844,0.1176698878407478,-2609.350341796875,304.1600952148437,0.7048599720001221,0.1813282221555709,0.166087120771408,293.3300476074219,297.1499938964844,293.1499938964844,0.0406527779996395,-1304.152587890625,304.1681823730469,0.5377318859100342,0.0836479291319847,0.0829587280750274,293.21795654296875,297.1499938964844,293.1499938964844,0.3786669671535492,-5135.54296875,304.1580505371094,0.9632785320281982,0.465844988822937,0.3269320428371429,293.1347961425781,297.1499938964844,293.1499938964844,0.4467842876911163,-7917.1513671875,304.1561279296875,0.9990000128746032,0.5795273780822754,0.5041130185127258,293.1778564453125,297.1499938964844,293.1499938964844,0.0146058900281786,-3703.247314453125,304.05474853515625,0.4316364526748657,0.050000000745058,0.2376749366521835,291.1632995605469,291.1499938964844,259.6696472167969,258.2840881347656,285.44122314453125,293.2571716308594,291.1613464355469,1.0,0.3463957011699676,1.0,0.050000000745058,0.8882766962051392,1.0,-1.581568479537964,0.0003243750543333,1.5812441110610962,-0.3679168224334717,0.0,0.0,0.3710086345672607,84.58200073242188,100.0,-27.25042724609375,-9065.2490234375,453.5235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7477111816406,306.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.2035976201295852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801475822925567,0.2801522016525268,-4.607879873219645e-06,0.0,0.0002066257002297,0.0,0.0,12.4998140335083,0.0,0.0,0.0,0.3042124807834625,4.0,0.0,1.0
467280,293.263916015625,297.1499938964844,293.1499938964844,0.1176698878407478,-2609.350341796875,304.1600952148437,0.7048599720001221,0.1813282221555709,0.166087120771408,293.3300476074219,297.1499938964844,293.1499938964844,0.0406527779996395,-1304.152587890625,304.1681823730469,0.5377318859100342,0.0836479291319847,0.0829587280750274,293.21795654296875,297.1499938964844,293.1499938964844,0.3786669671535492,-5135.54296875,304.1580505371094,0.9632785320281982,0.465844988822937,0.3269320428371429,293.1347961425781,297.1499938964844,293.1499938964844,0.4467842876911163,-7917.1513671875,304.1561279296875,0.9990000128746032,0.5795273780822754,0.5041130185127258,293.1778564453125,297.1499938964844,293.1499938964844,0.0146058900281786,-3703.247314453125,304.05474853515625,0.4316364526748657,0.050000000745058,0.2376749366521835,291.1632995605469,291.1499938964844,259.6696472167969,258.2840881347656,285.44122314453125,293.2571716308594,291.1613464355469,1.0,0.3463957011699676,1.0,0.050000000745058,0.8882766962051392,1.0,-1.581568479537964,0.0003243750543333,1.5812441110610962,-0.3679168224334717,0.0,0.0,0.3710086345672607,84.58200073242188,100.0,-27.25042724609375,-9065.2490234375,453.5235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7477111816406,306.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.2035976201295852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801475822925567,0.2801522016525268,-4.607879873219645e-06,0.0,0.0002066257002297,0.0,0.0,12.4998140335083,0.0,0.0,0.0,0.3042124807834625,4.0,0.0,1.0
467340,293.2617492675781,297.1499938964844,293.1499938964844,0.1160268038511276,-2580.392822265625,304.15948486328125,0.6943788528442383,0.1788816601037979,0.1640366315841674,293.32794189453125,297.1499938964844,293.1499938964844,0.0372841730713844,-1246.65673828125,304.1677551269531,0.521418035030365,0.0795114412903785,0.0792002379894256,293.2184143066406,297.1499938964844,293.1499938964844,0.3775490820407867,-5124.05322265625,304.15728759765625,0.9519808292388916,0.4640291333198547,0.32579305768013,293.1622314453125,297.1499938964844,293.1499938964844,0.4625508785247803,-8150.54248046875,304.1282958984375,0.9990000128746032,0.5743846297264099,0.5193898677825928,293.1791076660156,297.1499938964844,293.1499938964844,0.0146781150251626,-3716.336669921875,304.04132080078125,0.4259417057037353,0.050000000745058,0.2384569942951202,291.1457214355469,291.1499938964844,259.6947631835937,258.3086242675781,285.4520263671875,293.2522888183594,291.1449890136719,1.0,0.3517371416091919,1.0,0.050000000745058,0.8872773051261902,1.0,-1.5925123691558838,0.0003285995917394,1.5921837091445925,-0.3700514435768127,0.0,0.0,0.3729634881019592,88.97401428222656,103.0,-21.43007469177246,-9103.4072265625,471.7268676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,306.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.2014677673578262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818309068679809,0.281835526227951,-4.6094105528027285e-06,0.0,0.0002044641732936,0.0,0.0,12.588516235351562,0.0,0.0,0.0,0.3045425117015838,4.0,0.0,1.0
467400,293.2617492675781,297.1499938964844,293.1499938964844,0.1160268038511276,-2580.392822265625,304.15948486328125,0.6943788528442383,0.1788816601037979,0.1640366315841674,293.32794189453125,297.1499938964844,293.1499938964844,0.0372841730713844,-1246.65673828125,304.1677551269531,0.521418035030365,0.0795114412903785,0.0792002379894256,293.2184143066406,297.1499938964844,293.1499938964844,0.3775490820407867,-5124.05322265625,304.15728759765625,0.9519808292388916,0.4640291333198547,0.32579305768013,293.1622314453125,297.1499938964844,293.1499938964844,0.4625508785247803,-8150.54248046875,304.1282958984375,0.9990000128746032,0.5743846297264099,0.5193898677825928,293.1791076660156,297.1499938964844,293.1499938964844,0.0146781150251626,-3716.336669921875,304.04132080078125,0.4259417057037353,0.050000000745058,0.2384569942951202,291.1457214355469,291.1499938964844,259.6947631835937,258.3086242675781,285.4520263671875,293.2522888183594,291.1449890136719,1.0,0.3517371416091919,1.0,0.050000000745058,0.8872773051261902,1.0,-1.5925123691558838,0.0003285995917394,1.5921837091445925,-0.3700514435768127,0.0,0.0,0.3729634881019592,88.97401428222656,103.0,-21.43007469177246,-9103.4072265625,471.7268676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,306.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.2014677673578262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818309068679809,0.281835526227951,-4.6094105528027285e-06,0.0,0.0002044641732936,0.0,0.0,12.588516235351562,0.0,0.0,0.0,0.3045425117015838,4.0,0.0,1.0
467460,293.2596435546875,297.1499938964844,293.1499938964844,0.1143254339694976,-2550.12353515625,304.1591491699219,0.6849539279937744,0.1764761358499527,0.1620132625102996,293.3259582519531,297.1499938964844,293.1499938964844,0.0339198820292949,-1188.52294921875,304.1674499511719,0.5068162083625793,0.075408712029457,0.0754608064889907,293.2188720703125,297.1499938964844,293.1499938964844,0.3761389255523681,-5109.12451171875,304.1571960449219,0.9415512681007384,0.462200403213501,0.3246388733386993,293.2002868652344,297.1499938964844,293.1499938964844,0.477043479681015,-8359.35546875,304.1116027832031,0.9990000128746032,0.5663687586784363,0.533043622970581,293.1813049316406,297.1499938964844,293.1499938964844,0.014722148887813,-3725.100341796875,304.02496337890625,0.4212766587734222,0.050000000745058,0.239175796508789,291.13726806640625,291.1499938964844,259.7216796875,258.3344421386719,285.4651184082031,293.2531433105469,291.1368713378906,1.0,0.3566098213195801,1.0,0.050000000745058,0.8862782716751099,1.0,-1.601447343826294,0.0003320992109365,1.6011152267456057,-0.3718339502811432,0.0,0.0,0.3752711713314056,92.98873138427734,106.0,-13.444784164428713,-9131.568359375,487.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531982421875,305.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.681640625,18000.0,0.0,0.0,0.200014129281044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840858697891235,0.2840904891490936,-4.615329544321867e-06,0.0,0.0002029889146797,0.0,0.0,12.717649459838867,0.0,0.0,0.0,0.3050676882266998,4.0,0.0,1.0
467520,293.2596435546875,297.1499938964844,293.1499938964844,0.1143254339694976,-2550.12353515625,304.1591491699219,0.6849539279937744,0.1764761358499527,0.1620132625102996,293.3259582519531,297.1499938964844,293.1499938964844,0.0339198820292949,-1188.52294921875,304.1674499511719,0.5068162083625793,0.075408712029457,0.0754608064889907,293.2188720703125,297.1499938964844,293.1499938964844,0.3761389255523681,-5109.12451171875,304.1571960449219,0.9415512681007384,0.462200403213501,0.3246388733386993,293.2002868652344,297.1499938964844,293.1499938964844,0.477043479681015,-8359.35546875,304.1116027832031,0.9990000128746032,0.5663687586784363,0.533043622970581,293.1813049316406,297.1499938964844,293.1499938964844,0.014722148887813,-3725.100341796875,304.02496337890625,0.4212766587734222,0.050000000745058,0.239175796508789,291.13726806640625,291.1499938964844,259.7216796875,258.3344421386719,285.4651184082031,293.2531433105469,291.1368713378906,1.0,0.3566098213195801,1.0,0.050000000745058,0.8862782716751099,1.0,-1.601447343826294,0.0003320992109365,1.6011152267456057,-0.3718339502811432,0.0,0.0,0.3752711713314056,92.98873138427734,106.0,-13.444784164428713,-9131.568359375,487.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531982421875,305.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.681640625,18000.0,0.0,0.0,0.200014129281044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840858697891235,0.2840904891490936,-4.615329544321867e-06,0.0,0.0002029889146797,0.0,0.0,12.717649459838867,0.0,0.0,0.0,0.3050676882266998,4.0,0.0,1.0
467580,293.2574462890625,297.1499938964844,293.1499938964844,0.11257965862751,-2518.689208984375,304.1590270996094,0.6739139556884766,0.1741468608379364,0.1601064950227737,293.32373046875,297.1499938964844,293.1499938964844,0.0306776016950607,-1131.0152587890625,304.1670227050781,0.4919226467609405,0.0713998675346374,0.0718517452478408,293.21923828125,297.1499938964844,293.1499938964844,0.3743002712726593,-5089.19873046875,304.15789794921875,0.9280532598495485,0.4603843092918396,0.3235343694686889,293.2330627441406,297.1499938964844,293.1499938964844,0.4759387671947479,-8335.09765625,304.1273498535156,0.990729033946991,0.5583977699279785,0.5311523079872131,293.1836853027344,297.1499938964844,293.1499938964844,0.0147711643949151,-3733.4658203125,304.0074768066406,0.4155407845973968,0.050000000745058,0.2401751428842544,291.1435852050781,291.1499938964844,259.7505187988281,258.3616638183594,285.4764404296875,293.2596435546875,291.1448974609375,1.0,0.3604947328567505,1.0,0.050000000745058,0.8852792382240295,1.0,-1.5923820734024048,0.0003287361469119,1.5920534133911133,-0.3697662353515625,0.0,0.0,0.3760388493537903,98.15065002441406,109.0,8.094929695129395,-9109.3759765625,496.5436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,305.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1991892606019973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858679592609405,0.2858725786209106,-4.6222999117162544e-06,0.0,0.0002021517721004,0.0,0.0,12.826037406921388,0.0,0.0,0.0,0.3055033683776855,4.0,0.0,1.0
467640,293.2574462890625,297.1499938964844,293.1499938964844,0.11257965862751,-2518.689208984375,304.1590270996094,0.6739139556884766,0.1741468608379364,0.1601064950227737,293.32373046875,297.1499938964844,293.1499938964844,0.0306776016950607,-1131.0152587890625,304.1670227050781,0.4919226467609405,0.0713998675346374,0.0718517452478408,293.21923828125,297.1499938964844,293.1499938964844,0.3743002712726593,-5089.19873046875,304.15789794921875,0.9280532598495485,0.4603843092918396,0.3235343694686889,293.2330627441406,297.1499938964844,293.1499938964844,0.4759387671947479,-8335.09765625,304.1273498535156,0.990729033946991,0.5583977699279785,0.5311523079872131,293.1836853027344,297.1499938964844,293.1499938964844,0.0147711643949151,-3733.4658203125,304.0074768066406,0.4155407845973968,0.050000000745058,0.2401751428842544,291.1435852050781,291.1499938964844,259.7505187988281,258.3616638183594,285.4764404296875,293.2596435546875,291.1448974609375,1.0,0.3604947328567505,1.0,0.050000000745058,0.8852792382240295,1.0,-1.5923820734024048,0.0003287361469119,1.5920534133911133,-0.3697662353515625,0.0,0.0,0.3760388493537903,98.15065002441406,109.0,8.094929695129395,-9109.3759765625,496.5436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,305.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1991892606019973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858679592609405,0.2858725786209106,-4.6222999117162544e-06,0.0,0.0002021517721004,0.0,0.0,12.826037406921388,0.0,0.0,0.0,0.3055033683776855,4.0,0.0,1.0
467700,293.25640869140625,297.1499938964844,293.1499938964844,0.1116951629519462,-2502.683837890625,304.15899658203125,0.6688804626464844,0.1729886531829834,0.1591626107692718,293.3226013183594,297.1499938964844,293.1499938964844,0.0291008651256561,-1102.6864013671875,304.16680908203125,0.484796792268753,0.0694197937846183,0.0700724050402641,293.2195129394531,297.1499938964844,293.1499938964844,0.3732826113700866,-5078.14111328125,304.1583251953125,0.9218725562095642,0.459452360868454,0.3229697942733764,293.24072265625,297.1499938964844,293.1499938964844,0.4733917117118835,-8294.7412109375,304.13604736328125,0.9851892590522766,0.5558414459228516,0.5284416079521179,293.1849670410156,297.1499938964844,293.1499938964844,0.014787932857871,-3736.437255859375,303.998291015625,0.4130559861660003,0.050000000745058,0.2406520992517471,291.14990234375,291.1499938964844,259.7657165527344,258.37579345703125,285.4776611328125,293.2616271972656,291.150390625,1.0,0.362068772315979,1.0,0.050000000745058,0.8847797513008118,1.0,-1.5858275890350342,0.0003263094404246,1.5855013132095337,-0.3684246242046356,0.0,0.0,0.3753839433193207,100.5679931640625,109.0,10.052865028381348,-9072.083984375,499.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.90533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.198912113904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853426933288574,0.2853473126888275,-4.622726919478737e-06,0.0,0.0002018705126829,0.0,0.0,12.800464630126951,0.0,0.0,0.0,0.3054165244102478,4.0,0.0,1.0
467760,293.25537109375,297.1499938964844,293.1499938964844,0.1108455210924148,-2487.343994140625,304.1589050292969,0.664337158203125,0.1718429625034332,0.1582154035568237,293.3214416503906,297.1499938964844,293.1499938964844,0.0274830311536788,-1074.6121826171875,304.1666564941406,0.4774995446205139,0.067464992403984,0.0683006569743156,293.2198181152344,297.1499938964844,293.1499938964844,0.3723583817481994,-5068.18701171875,304.1584777832031,0.9164122939109802,0.4585123658180237,0.3223881423473358,293.2451171875,297.1499938964844,293.1499938964844,0.4714740514755249,-8265.0322265625,304.1420288085937,0.9802197217941284,0.553824245929718,0.5263994932174683,293.1862487792969,297.1499938964844,293.1499938964844,0.0148045159876346,-3739.70849609375,303.9887390136719,0.4109158217906952,0.050000000745058,0.2410852164030075,291.1522521972656,291.1499938964844,259.78143310546875,258.39031982421875,285.4789123535156,293.2626953125,291.1524963378906,1.0,0.3635000586509704,1.0,0.050000000745058,0.8842802047729492,1.0,-1.579932689666748,0.0003241404192522,1.5796085596084597,-0.3672052025794983,0.0,0.0,0.374990165233612,102.7651824951172,112.0,8.200393676757812,-9037.8486328125,501.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628601074219,305.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1986744552850723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284822404384613,0.2848270237445831,-4.621626885636943e-06,0.0,0.000201629314688,0.0,0.0,12.771214485168455,0.0,0.0,0.0,0.3053077161312103,4.0,0.0,1.0
467820,293.2532043457031,297.1499938964844,293.1499938964844,0.1091837137937545,-2457.27783203125,304.15869140625,0.6563266515731812,0.1696134209632873,0.1563515812158584,293.3185729980469,297.1499938964844,293.1499938964844,0.0248118508607149,-1020.2138061523438,304.1655578613281,0.4599515199661255,0.063700184226036,0.0648531839251518,293.22039794921875,297.1499938964844,293.1499938964844,0.3704994320869446,-5048.17578125,304.15875244140625,0.90715092420578,0.4566279947757721,0.3212036490440368,293.2492980957031,297.1499938964844,293.1499938964844,0.4684050977230072,-8218.5703125,304.1496887207031,0.971324622631073,0.5505591034889221,0.5232900381088257,293.1888122558594,297.1499938964844,293.1499938964844,0.0148272709921002,-3744.89501953125,303.9691467285156,0.4073014259338379,0.050000000745058,0.2418631315231323,291.1561279296875,291.1499938964844,259.8145446777344,258.4205627441406,285.48114013671875,293.2630920410156,291.15631103515625,1.0,0.3660586774349212,1.0,0.050000000745058,0.8832810521125793,1.0,-1.5693342685699463,0.0003202740335837,1.569014072418213,-0.3650139570236206,0.0,0.0,0.3739040791988373,106.71257019042967,115.0,5.995364189147949,-8976.3876953125,505.6696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3909912109375,305.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.298828125,18000.0,0.0,0.0,0.1982928365468979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837827205657959,0.283787339925766,-4.618827915692236e-06,0.0,0.0002012420154642,0.0,0.0,12.711302757263184,0.0,0.0,0.0,0.3050627410411834,4.0,0.0,1.0
467880,293.2532043457031,297.1499938964844,293.1499938964844,0.1091837137937545,-2457.27783203125,304.15869140625,0.6563266515731812,0.1696134209632873,0.1563515812158584,293.3185729980469,297.1499938964844,293.1499938964844,0.0248118508607149,-1020.2138061523438,304.1655578613281,0.4599515199661255,0.063700184226036,0.0648531839251518,293.22039794921875,297.1499938964844,293.1499938964844,0.3704994320869446,-5048.17578125,304.15875244140625,0.90715092420578,0.4566279947757721,0.3212036490440368,293.2492980957031,297.1499938964844,293.1499938964844,0.4684050977230072,-8218.5703125,304.1496887207031,0.971324622631073,0.5505591034889221,0.5232900381088257,293.1888122558594,297.1499938964844,293.1499938964844,0.0148272709921002,-3744.89501953125,303.9691467285156,0.4073014259338379,0.050000000745058,0.2418631315231323,291.1561279296875,291.1499938964844,259.8145446777344,258.4205627441406,285.48114013671875,293.2630920410156,291.15631103515625,1.0,0.3660586774349212,1.0,0.050000000745058,0.8832810521125793,1.0,-1.5693342685699463,0.0003202740335837,1.569014072418213,-0.3650139570236206,0.0,0.0,0.3739040791988373,106.71257019042967,115.0,5.995364189147949,-8976.3876953125,505.6696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3909912109375,305.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.298828125,18000.0,0.0,0.0,0.1982928365468979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837827205657959,0.283787339925766,-4.618827915692236e-06,0.0,0.0002012420154642,0.0,0.0,12.711302757263184,0.0,0.0,0.0,0.3050627410411834,4.0,0.0,1.0
467940,293.2508239746094,297.1499938964844,293.1499938964844,0.1076015084981918,-2428.59228515625,304.158447265625,0.6493318676948547,0.1674787253141403,0.1545558869838714,293.3155517578125,297.1499938964844,293.1499938964844,0.0222319941967725,-967.3125,304.1646728515625,0.441443532705307,0.0600444115698337,0.0615309067070484,293.22088623046875,297.1499938964844,293.1499938964844,0.3686745464801788,-5028.5693359375,304.15887451171875,0.8995345234870911,0.4547450542449951,0.3200076818466186,293.2508850097656,297.1499938964844,293.1499938964844,0.4657370746135711,-8179.39501953125,304.1541442871094,0.963170886039734,0.5477173328399658,0.5207065343856812,293.19122314453125,297.1499938964844,293.1499938964844,0.014842870645225,-3749.264404296875,303.94903564453125,0.4042187333106994,0.050000000745058,0.242569088935852,291.1583557128906,291.1499938964844,259.8500061035156,258.4524230957031,285.4833679199219,293.2625427246094,291.1584777832031,1.0,0.3683401942253113,1.0,0.050000000745058,0.8822819590568542,1.0,-1.5594998598098757,0.0003167203976772,1.559183120727539,-0.3629875481128692,0.0,0.0,0.3726249635219574,110.29199981689452,118.0,3.87175178527832,-8917.845703125,509.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379211425781,305.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6015625,18000.0,0.0,0.0,0.1979754418134689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824659943580627,0.2824706137180328,-4.615061243384844e-06,0.0,0.0002009199088206,0.0,0.0,12.635029792785645,0.0,0.0,0.0,0.3047511577606201,4.0,0.0,1.0
468000,293.2508239746094,297.1499938964844,293.1499938964844,0.1076015084981918,-2428.59228515625,304.158447265625,0.6493318676948547,0.1674787253141403,0.1545558869838714,293.3155517578125,297.1499938964844,293.1499938964844,0.0222319941967725,-967.3125,304.1646728515625,0.441443532705307,0.0600444115698337,0.0615309067070484,293.22088623046875,297.1499938964844,293.1499938964844,0.3686745464801788,-5028.5693359375,304.15887451171875,0.8995345234870911,0.4547450542449951,0.3200076818466186,293.2508850097656,297.1499938964844,293.1499938964844,0.4657370746135711,-8179.39501953125,304.1541442871094,0.963170886039734,0.5477173328399658,0.5207065343856812,293.19122314453125,297.1499938964844,293.1499938964844,0.014842870645225,-3749.264404296875,303.94903564453125,0.4042187333106994,0.050000000745058,0.242569088935852,291.1583557128906,291.1499938964844,259.8500061035156,258.4524230957031,285.4833679199219,293.2625427246094,291.1584777832031,1.0,0.3683401942253113,1.0,0.050000000745058,0.8822819590568542,1.0,-1.5594998598098757,0.0003167203976772,1.559183120727539,-0.3629875481128692,0.0,0.0,0.3726249635219574,110.29199981689452,118.0,3.87175178527832,-8917.845703125,509.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379211425781,305.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6015625,18000.0,0.0,0.0,0.1979754418134689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824659943580627,0.2824706137180328,-4.615061243384844e-06,0.0,0.0002009199088206,0.0,0.0,12.635029792785645,0.0,0.0,0.0,0.3047511577606201,4.0,0.0,1.0
468060,293.248291015625,297.1499938964844,293.1499938964844,0.1060929745435714,-2401.16552734375,304.1581420898437,0.6430436372756958,0.1654394716024398,0.1528377681970596,293.3129577636719,297.1499938964844,293.1499938964844,0.0198680739849805,-914.8265991210938,304.1637268066406,0.4249267280101776,0.056376289576292,0.0582055561244487,293.2213134765625,297.1499938964844,293.1499938964844,0.3668493628501892,-5008.9521484375,304.1589660644531,0.8926585912704468,0.4528636336326599,0.318806916475296,293.2515869140625,297.1499938964844,293.1499938964844,0.4631398022174835,-8142.04833984375,304.1570739746094,0.9553636908531188,0.5450217127799988,0.5182945728302002,293.1935119628906,297.1499938964844,293.1499938964844,0.0148528404533863,-3752.915771484375,303.9284973144531,0.4014255106449127,0.050000000745058,0.2432360649108886,291.160400390625,291.1499938964844,259.8866577148437,258.48504638671875,285.4857177734375,293.2617492675781,291.1605224609375,1.0,0.3704455494880676,1.0,0.050000000745058,0.8812827467918396,1.0,-1.5499083995819092,0.0003132814308628,1.5495951175689695,-0.3610158860683441,0.0,0.0,0.3711009919643402,113.66926574707033,121.0,3.101259469985962,-8861.7578125,512.3956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30255126953125,305.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.1976543068885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809295058250427,0.2809341251850128,-4.61065792478621e-06,0.0,0.0002005939895752,0.0,0.0,12.546253204345703,0.0,0.0,0.0,0.3043871223926544,4.0,0.0,1.0
468120,293.248291015625,297.1499938964844,293.1499938964844,0.1060929745435714,-2401.16552734375,304.1581420898437,0.6430436372756958,0.1654394716024398,0.1528377681970596,293.3129577636719,297.1499938964844,293.1499938964844,0.0198680739849805,-914.8265991210938,304.1637268066406,0.4249267280101776,0.056376289576292,0.0582055561244487,293.2213134765625,297.1499938964844,293.1499938964844,0.3668493628501892,-5008.9521484375,304.1589660644531,0.8926585912704468,0.4528636336326599,0.318806916475296,293.2515869140625,297.1499938964844,293.1499938964844,0.4631398022174835,-8142.04833984375,304.1570739746094,0.9553636908531188,0.5450217127799988,0.5182945728302002,293.1935119628906,297.1499938964844,293.1499938964844,0.0148528404533863,-3752.915771484375,303.9284973144531,0.4014255106449127,0.050000000745058,0.2432360649108886,291.160400390625,291.1499938964844,259.8866577148437,258.48504638671875,285.4857177734375,293.2617492675781,291.1605224609375,1.0,0.3704455494880676,1.0,0.050000000745058,0.8812827467918396,1.0,-1.5499083995819092,0.0003132814308628,1.5495951175689695,-0.3610158860683441,0.0,0.0,0.3711009919643402,113.66926574707033,121.0,3.101259469985962,-8861.7578125,512.3956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30255126953125,305.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.1976543068885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809295058250427,0.2809341251850128,-4.61065792478621e-06,0.0,0.0002005939895752,0.0,0.0,12.546253204345703,0.0,0.0,0.0,0.3043871223926544,4.0,0.0,1.0
468180,293.24560546875,297.1499938964844,293.1499938964844,0.1046595647931099,-2375.03076171875,304.1578063964844,0.6372994184494019,0.1634960174560547,0.1512009054422378,293.3108215332031,297.1499938964844,293.1499938964844,0.0176795218139886,-861.9147338867188,304.1628112792969,0.4102782905101776,0.0526828207075595,0.054851233959198,293.2216796875,297.1499938964844,293.1499938964844,0.3650216162204742,-4989.29345703125,304.1590270996094,0.8862417340278625,0.4509817659854889,0.3176022469997406,293.2518615722656,297.1499938964844,293.1499938964844,0.4605445563793182,-8105.23779296875,304.15899658203125,0.9477815628051758,0.5423912405967712,0.5159527659416199,293.1956787109375,297.1499938964844,293.1499938964844,0.0148584330454468,-3756.02001953125,303.9074401855469,0.398802101612091,0.050000000745058,0.243878424167633,291.162353515625,291.1499938964844,259.92333984375,258.51739501953125,285.48809814453125,293.260986328125,291.1624755859375,1.0,0.3724309206008911,1.0,0.050000000745058,0.880283534526825,1.0,-1.540429711341858,0.0003099071909673,1.540119767189026,-0.3590669929981231,0.0,0.0,0.3693182170391083,116.9186553955078,124.0,2.834681749343872,-8806.72265625,515.2030639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,305.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.1972728669643402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279126226902008,0.2791308462619781,-4.605489721143385e-06,0.0,0.0002002068795263,0.0,0.0,12.442402839660645,0.0,0.0,0.0,0.3039615154266357,4.0,0.0,1.0
468240,293.24560546875,297.1499938964844,293.1499938964844,0.1046595647931099,-2375.03076171875,304.1578063964844,0.6372994184494019,0.1634960174560547,0.1512009054422378,293.3108215332031,297.1499938964844,293.1499938964844,0.0176795218139886,-861.9147338867188,304.1628112792969,0.4102782905101776,0.0526828207075595,0.054851233959198,293.2216796875,297.1499938964844,293.1499938964844,0.3650216162204742,-4989.29345703125,304.1590270996094,0.8862417340278625,0.4509817659854889,0.3176022469997406,293.2518615722656,297.1499938964844,293.1499938964844,0.4605445563793182,-8105.23779296875,304.15899658203125,0.9477815628051758,0.5423912405967712,0.5159527659416199,293.1956787109375,297.1499938964844,293.1499938964844,0.0148584330454468,-3756.02001953125,303.9074401855469,0.398802101612091,0.050000000745058,0.243878424167633,291.162353515625,291.1499938964844,259.92333984375,258.51739501953125,285.48809814453125,293.260986328125,291.1624755859375,1.0,0.3724309206008911,1.0,0.050000000745058,0.880283534526825,1.0,-1.540429711341858,0.0003099071909673,1.540119767189026,-0.3590669929981231,0.0,0.0,0.3693182170391083,116.9186553955078,124.0,2.834681749343872,-8806.72265625,515.2030639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,305.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.1972728669643402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279126226902008,0.2791308462619781,-4.605489721143385e-06,0.0,0.0002002068795263,0.0,0.0,12.442402839660645,0.0,0.0,0.0,0.3039615154266357,4.0,0.0,1.0
468300,293.24420166015625,297.1499938964844,293.1499938964844,0.1039707213640213,-2362.4453125,304.1576538085937,0.6345921754837036,0.1625596582889557,0.1504129767417907,293.3099060058594,297.1499938964844,293.1499938964844,0.0166535936295986,-835.3258056640625,304.162353515625,0.4033082127571106,0.0508289337158203,0.0531650707125663,293.2218322753906,297.1499938964844,293.1499938964844,0.3641065061092376,-4979.44384765625,304.1590270996094,0.8831733465194702,0.4500402808189392,0.3169986307621002,293.2519226074219,297.1499938964844,293.1499938964844,0.4592428505420685,-8086.9013671875,304.15972900390625,0.944060444831848,0.5410902500152588,0.5147958993911743,293.1967163085937,297.1499938964844,293.1499938964844,0.014859833754599,-3757.40087890625,303.8966979980469,0.3975286483764648,0.050000000745058,0.2441932410001754,291.163330078125,291.1499938964844,259.9416809082031,258.5334777832031,285.48931884765625,293.2606201171875,291.1634521484375,1.0,0.373391717672348,1.0,0.050000000745058,0.8797839283943176,1.0,-1.5357239246368408,0.0003082408802583,1.5354156494140625,-0.3580994307994842,0.0,0.0,0.3683289289474487,118.51046752929688,124.0,2.776883125305176,-8779.396484375,516.5195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,305.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.154296875,18000.0,0.0,0.0,0.197045013308525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781261503696441,0.2781307399272918,-4.602620720106643e-06,0.0,0.0001999756350414,0.0,0.0,12.384960174560549,0.0,0.0,0.0,0.3037260472774505,4.0,0.0,1.0
468360,293.2427978515625,297.1499938964844,293.1499938964844,0.1032996475696563,-2350.168701171875,304.157470703125,0.6320105791091919,0.1616456359624862,0.1496435701847076,293.30908203125,297.1499938964844,293.1499938964844,0.0157534405589103,-811.6241455078125,304.1475830078125,0.3971289396286011,0.050000000745058,0.051772516220808,293.2220153808594,297.1499938964844,293.1499938964844,0.3631917536258697,-4969.59521484375,304.1590576171875,0.880239725112915,0.4490975737571716,0.3163928687572479,293.2519226074219,297.1499938964844,293.1499938964844,0.4579404890537262,-8068.61767578125,304.1603088378906,0.9404486417770386,0.539795458316803,0.5136438012123108,293.1977844238281,297.1499938964844,293.1499938964844,0.014859695918858,-3758.592041015625,303.8858337402344,0.3962991237640381,0.050000000745058,0.2444977462291717,291.16424560546875,291.1499938964844,259.9599914550781,258.5495300292969,285.490478515625,293.26031494140625,291.1643371582031,1.0,0.3743461072444916,1.0,0.050000000745058,0.8792842626571655,1.0,-1.531382441520691,0.0003067140351049,1.5310757160186768,-0.357220709323883,0.0,0.0,0.3672861456871032,120.0540771484375,127.0,2.489319324493408,-8752.7958984375,517.9179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.833984375,18000.0,0.0,0.0,0.1967866718769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770647704601288,0.2770693600177765,-4.599568001140142e-06,0.0,0.0001997134531848,0.0,0.0,12.32409954071045,0.0,0.0,0.0,0.3034766316413879,4.0,0.0,1.0
468420,293.2398681640625,297.1499938964844,293.1499938964844,0.1020223200321197,-2326.793212890625,304.1571044921875,0.6272988319396973,0.1598855555057525,0.14815254509449,293.31072998046875,297.1499938964844,293.1499938964844,0.0155010735616087,-806.124267578125,304.0845947265625,0.3940647542476654,0.050000000745058,0.0516587235033512,293.2223205566406,297.1499938964844,293.1499938964844,0.3614208996295929,-4950.57080078125,304.15899658203125,0.8749449253082275,0.4472090899944305,0.31516894698143,293.2518920898437,297.1499938964844,293.1499938964844,0.4554091691970825,-8033.28759765625,304.1611022949219,0.9338074922561646,0.5372212529182434,0.511341392993927,293.19989013671875,297.1499938964844,293.1499938964844,0.0148548875004053,-3760.588134765625,303.86346435546875,0.3940665423870086,0.050000000745058,0.2450490146875381,291.1637268066406,291.1499938964844,259.9966735839844,258.5814208984375,285.4960327148437,293.2609558105469,291.1636657714844,1.0,0.3763484954833984,1.0,0.050000000745058,0.8782850503921509,1.0,-1.5258830785751345,0.0003048239159397,1.525578260421753,-0.3560956418514251,0.0,0.0,0.3654608726501465,122.89363861083984,130.0,-0.1040418893098831,-8708.728515625,521.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,305.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01171875,18000.0,0.0,0.0,0.196181446313858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750539481639862,0.2750585377216339,-4.593342964653857e-06,0.0,0.0001990992313949,0.0,0.0,12.208044052124023,0.0,0.0,0.0,0.3030001819133758,4.0,0.0,1.0
468480,293.2398681640625,297.1499938964844,293.1499938964844,0.1020223200321197,-2326.793212890625,304.1571044921875,0.6272988319396973,0.1598855555057525,0.14815254509449,293.31072998046875,297.1499938964844,293.1499938964844,0.0155010735616087,-806.124267578125,304.0845947265625,0.3940647542476654,0.050000000745058,0.0516587235033512,293.2223205566406,297.1499938964844,293.1499938964844,0.3614208996295929,-4950.57080078125,304.15899658203125,0.8749449253082275,0.4472090899944305,0.31516894698143,293.2518920898437,297.1499938964844,293.1499938964844,0.4554091691970825,-8033.28759765625,304.1611022949219,0.9338074922561646,0.5372212529182434,0.511341392993927,293.19989013671875,297.1499938964844,293.1499938964844,0.0148548875004053,-3760.588134765625,303.86346435546875,0.3940665423870086,0.050000000745058,0.2450490146875381,291.1637268066406,291.1499938964844,259.9966735839844,258.5814208984375,285.4960327148437,293.2609558105469,291.1636657714844,1.0,0.3763484954833984,1.0,0.050000000745058,0.8782850503921509,1.0,-1.5258830785751345,0.0003048239159397,1.525578260421753,-0.3560956418514251,0.0,0.0,0.3654608726501465,122.89363861083984,130.0,-0.1040418893098831,-8708.728515625,521.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,305.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01171875,18000.0,0.0,0.0,0.196181446313858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750539481639862,0.2750585377216339,-4.593342964653857e-06,0.0,0.0001990992313949,0.0,0.0,12.208044052124023,0.0,0.0,0.0,0.3030001819133758,4.0,0.0,1.0
468540,293.23681640625,297.1499938964844,293.1499938964844,0.1008205339312553,-2304.734130859375,304.15673828125,0.6227484345436096,0.1582266241312027,0.1467528939247131,293.3171691894531,297.1499938964844,293.1499938964844,0.0153254624456167,-803.1104736328125,304.0087280273437,0.3917824923992157,0.050000000745058,0.0517767183482646,293.2225646972656,297.1499938964844,293.1499938964844,0.3596381247043609,-4931.3701171875,304.1589660644531,0.8697841167449951,0.4453252255916595,0.3139486908912658,293.2516784667969,297.1499938964844,293.1499938964844,0.4528652727603912,-7997.85595703125,304.16162109375,0.9272410869598388,0.534679651260376,0.509067714214325,293.2019958496094,297.1499938964844,293.1499938964844,0.0148471510037779,-3762.210693359375,303.8403015136719,0.3917824923992157,0.050000000745058,0.2456064522266388,291.1637878417969,291.1499938964844,260.0333251953125,258.6131286621094,285.50372314453125,293.2635803222656,291.1637878417969,1.0,0.3784119784832001,1.0,0.050000000745058,0.8772858381271362,1.0,-1.520819067955017,0.0003030973020941,1.5205159187316897,-0.3550480008125305,0.0,0.0,0.3636302053928375,125.77507781982422,133.0,0.2086335569620132,-8669.0263671875,526.3526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,305.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.681640625,18000.0,0.0,0.0,0.1954801529645919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731977701187134,0.2732023596763611,-4.587734565575374e-06,0.0,0.0001983874972211,0.0,0.0,12.10167121887207,0.0,0.0,0.0,0.3025601506233215,4.0,0.0,1.0
468600,293.23681640625,297.1499938964844,293.1499938964844,0.1008205339312553,-2304.734130859375,304.15673828125,0.6227484345436096,0.1582266241312027,0.1467528939247131,293.3171691894531,297.1499938964844,293.1499938964844,0.0153254624456167,-803.1104736328125,304.0087280273437,0.3917824923992157,0.050000000745058,0.0517767183482646,293.2225646972656,297.1499938964844,293.1499938964844,0.3596381247043609,-4931.3701171875,304.1589660644531,0.8697841167449951,0.4453252255916595,0.3139486908912658,293.2516784667969,297.1499938964844,293.1499938964844,0.4528652727603912,-7997.85595703125,304.16162109375,0.9272410869598388,0.534679651260376,0.509067714214325,293.2019958496094,297.1499938964844,293.1499938964844,0.0148471510037779,-3762.210693359375,303.8403015136719,0.3917824923992157,0.050000000745058,0.2456064522266388,291.1637878417969,291.1499938964844,260.0333251953125,258.6131286621094,285.50372314453125,293.2635803222656,291.1637878417969,1.0,0.3784119784832001,1.0,0.050000000745058,0.8772858381271362,1.0,-1.520819067955017,0.0003030973020941,1.5205159187316897,-0.3550480008125305,0.0,0.0,0.3636302053928375,125.77507781982422,133.0,0.2086335569620132,-8669.0263671875,526.3526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,305.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.681640625,18000.0,0.0,0.0,0.1954801529645919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731977701187134,0.2732023596763611,-4.587734565575374e-06,0.0,0.0001983874972211,0.0,0.0,12.10167121887207,0.0,0.0,0.0,0.3025601506233215,4.0,0.0,1.0
468660,293.23370361328125,297.1499938964844,293.1499938964844,0.0996937453746795,-2283.997314453125,304.1563720703125,0.6182870268821716,0.1566627323627472,0.1454407423734665,293.3265075683594,297.1499938964844,293.1499938964844,0.0151254516094923,-799.50537109375,303.92340087890625,0.3894213140010834,0.050000000745058,0.0518957301974296,293.2228088378906,297.1499938964844,293.1499938964844,0.3578497767448425,-4912.07666015625,304.1589660644531,0.8647494912147522,0.443440169095993,0.3127294480800628,293.2513122558594,297.1499938964844,293.1499938964844,0.4503393769264221,-7962.73828125,304.1619567871094,0.9208149909973145,0.5321798920631409,0.5068340301513672,293.2042236328125,297.1499938964844,293.1499938964844,0.0148366242647171,-3763.52587890625,303.8161926269531,0.3894213140010834,0.050000000745058,0.2461709976196289,291.1641845703125,291.1499938964844,260.07000732421875,258.6446228027344,285.51275634765625,293.267822265625,291.1642150878906,1.0,0.3805119097232818,1.0,0.050000000745058,0.8762866258621216,1.0,-1.5159189701080322,0.0003014361427631,1.515617609024048,-0.3540330827236175,0.0,0.0,0.3617108762264251,128.69798278808594,136.0,0.499952882528305,-8628.3681640625,530.9092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,305.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0078125,18000.0,0.0,0.0,0.1946897804737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712412476539612,0.2712458372116089,-4.58201748188003e-06,0.0,0.0001975853811018,0.0,0.0,11.990452766418455,0.0,0.0,0.0,0.3021031618118286,4.0,0.0,1.0
468720,293.23370361328125,297.1499938964844,293.1499938964844,0.0996937453746795,-2283.997314453125,304.1563720703125,0.6182870268821716,0.1566627323627472,0.1454407423734665,293.3265075683594,297.1499938964844,293.1499938964844,0.0151254516094923,-799.50537109375,303.92340087890625,0.3894213140010834,0.050000000745058,0.0518957301974296,293.2228088378906,297.1499938964844,293.1499938964844,0.3578497767448425,-4912.07666015625,304.1589660644531,0.8647494912147522,0.443440169095993,0.3127294480800628,293.2513122558594,297.1499938964844,293.1499938964844,0.4503393769264221,-7962.73828125,304.1619567871094,0.9208149909973145,0.5321798920631409,0.5068340301513672,293.2042236328125,297.1499938964844,293.1499938964844,0.0148366242647171,-3763.52587890625,303.8161926269531,0.3894213140010834,0.050000000745058,0.2461709976196289,291.1641845703125,291.1499938964844,260.07000732421875,258.6446228027344,285.51275634765625,293.267822265625,291.1642150878906,1.0,0.3805119097232818,1.0,0.050000000745058,0.8762866258621216,1.0,-1.5159189701080322,0.0003014361427631,1.515617609024048,-0.3540330827236175,0.0,0.0,0.3617108762264251,128.69798278808594,136.0,0.499952882528305,-8628.3681640625,530.9092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,305.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0078125,18000.0,0.0,0.0,0.1946897804737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712412476539612,0.2712458372116089,-4.58201748188003e-06,0.0,0.0001975853811018,0.0,0.0,11.990452766418455,0.0,0.0,0.0,0.3021031618118286,4.0,0.0,1.0
468780,293.23046875,297.1499938964844,293.1499938964844,0.0986428335309028,-2264.6142578125,304.156005859375,0.6138538122177124,0.1551941782236099,0.144214928150177,293.3375244140625,297.1499938964844,293.1499938964844,0.0149085726588964,-795.4415893554688,303.8307189941406,0.3870168626308441,0.050000000745058,0.0520157404243946,293.2230224609375,297.1499938964844,293.1499938964844,0.3560619056224823,-4892.76220703125,304.1589660644531,0.8598555326461792,0.4415527880191803,0.3115093111991882,293.2508544921875,297.1499938964844,293.1499938964844,0.4478374719619751,-7927.984375,304.1621398925781,0.9146149158477784,0.5297068953514099,0.5046301484107971,293.20654296875,297.1499938964844,293.1499938964844,0.014823243021965,-3764.552001953125,303.7909851074219,0.3870168626308441,0.050000000745058,0.2467402815818786,291.1646728515625,291.1499938964844,260.1066589355469,258.67596435546875,285.5222473144531,293.2725524902344,291.1646728515625,1.0,0.3826354742050171,1.0,0.050000000745058,0.8752874135971069,1.0,-1.511164307594299,0.0002998330746777,1.510864496231079,-0.3530470132827759,0.0,0.0,0.3597204387187958,131.6490936279297,139.0,0.4977189004421234,-8587.2109375,535.5914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,305.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.29296875,18000.0,0.0,0.0,0.193812757730484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692217528820038,0.2692263126373291,-4.576149876811542e-06,0.0,0.0001966953132068,0.0,0.0,11.87618637084961,0.0,0.0,0.0,0.3016336858272552,4.0,0.0,1.0
468840,293.23046875,297.1499938964844,293.1499938964844,0.0986428335309028,-2264.6142578125,304.156005859375,0.6138538122177124,0.1551941782236099,0.144214928150177,293.3375244140625,297.1499938964844,293.1499938964844,0.0149085726588964,-795.4415893554688,303.8307189941406,0.3870168626308441,0.050000000745058,0.0520157404243946,293.2230224609375,297.1499938964844,293.1499938964844,0.3560619056224823,-4892.76220703125,304.1589660644531,0.8598555326461792,0.4415527880191803,0.3115093111991882,293.2508544921875,297.1499938964844,293.1499938964844,0.4478374719619751,-7927.984375,304.1621398925781,0.9146149158477784,0.5297068953514099,0.5046301484107971,293.20654296875,297.1499938964844,293.1499938964844,0.014823243021965,-3764.552001953125,303.7909851074219,0.3870168626308441,0.050000000745058,0.2467402815818786,291.1646728515625,291.1499938964844,260.1066589355469,258.67596435546875,285.5222473144531,293.2725524902344,291.1646728515625,1.0,0.3826354742050171,1.0,0.050000000745058,0.8752874135971069,1.0,-1.511164307594299,0.0002998330746777,1.510864496231079,-0.3530470132827759,0.0,0.0,0.3597204387187958,131.6490936279297,139.0,0.4977189004421234,-8587.2109375,535.5914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,305.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.29296875,18000.0,0.0,0.0,0.193812757730484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692217528820038,0.2692263126373291,-4.576149876811542e-06,0.0,0.0001966953132068,0.0,0.0,11.87618637084961,0.0,0.0,0.0,0.3016336858272552,4.0,0.0,1.0
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.098147302865982,-2255.46435546875,304.15582275390625,0.6116270422935486,0.1544961333274841,0.1436346471309662,293.3433837890625,297.1499938964844,293.1499938964844,0.0147957606241106,-793.275390625,303.7821044921875,0.3858339190483093,0.050000000745058,0.0520760044455528,293.2231140136719,297.1499938964844,293.1499938964844,0.3551735281944275,-4883.1591796875,304.158935546875,0.8574637174606323,0.440608263015747,0.3108988404273987,293.2506103515625,297.1499938964844,293.1499938964844,0.4466000199317932,-7910.80126953125,304.16217041015625,0.9116253852844238,0.528477668762207,0.503535807132721,293.207763671875,297.1499938964844,293.1499938964844,0.0148156303912401,-3764.99267578125,303.7779541015625,0.3858339190483093,0.050000000745058,0.2470261454582214,291.16473388671875,291.1499938964844,260.125,258.6915588378906,285.5271301269531,293.2749938964844,291.16473388671875,1.0,0.3837030529975891,1.0,0.050000000745058,0.8747877478599548,1.0,-1.5088365077972412,0.0002990514331031,1.508537530899048,-0.3525638282299042,0.0,0.0,0.3587293624877929,133.13232421875,139.0,0.3757877945899963,-8566.6845703125,537.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428039550781,305.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.263671875,18000.0,0.0,0.0,0.1933442950248718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682105004787445,0.2682150602340698,-4.573189471557271e-06,0.0,0.0001962198730325,0.0,0.0,11.819085121154783,0.0,0.0,0.0,0.3013990223407745,4.0,0.0,1.0
